Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.557456,52.40155,47.70819,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.557456,0,0,8.8,8.36,15.95557,15.23897,9.917457,0,9.917457,33.27182,85.31219,0.1370567,0,1.245965,12,16.79642
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.771469,58.13681,49.45711,1.483246,1.483246,0,0,0,1.483246,186.8516,0,0,0,2.771469,1.561312,1.483246,0,0,6.038114,24.16468,1.210157,0,1.210157,34.41988,88.25592,0.137009,1.631571,2.217175,0,26.93615
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.452951,65.4923,54.11133,1.032944,1.032944,0,-1,0,1.032944,334.2826,0,0,0,3.452951,1.087309,1.032944,0,0,4.827956,25.25382,2.365642,0,2.365642,36.66412,94.01038,0.136916,1.136238,2.762361,0,28.70677
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,5.879241,79.62244,58.11568,6.35813,6.35813,0,0,0,6.35813,92.46809,0,8.881784E-16,0,5.879241,6.692768,6.35813,0,0,2.462314,27.38289,0,0.8135267,-0.8135267,35.80659,91.81158,0.136916,6.993942,4.703393,0,33.26213
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,4.710383,78.78156,61.6613,6.074199,6.074199,0,0,0,6.074199,77.5474,0,0,0,4.710383,6.393894,6.074199,0,0,3.366233,26.56937,0,1.68351,-1.68351,34.03201,87.2614,0.136916,6.681619,3.768307,0,31.27975
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,5.799713,86.86236,64.40414,2.442029,2.442029,0,0,0,2.442029,237.4957,0,0,0,5.799713,2.570557,2.442029,0,0,5.2368,24.88586,3.229156,0,3.229156,37.09546,95.11637,0.1367892,2.686232,4.63977,0,30.68557
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.104949,86.9248,67.14698,1.729139,1.729139,0,0,0,1.729139,295.2307,1.277159,0,0,5.104949,1.820147,1.729139,0,0,2.007644,27.7921,2.007644,0,2.007644,39.00008,100,0.1367105,1.902053,4.08396,0,32.89705
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.286691,85.12255,68.75255,2.874755,2.874755,0,-1,0,2.874755,149.115,1.260634,0,0,4.286691,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1367105,3.16223,3.429353,0,33.88567
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.496815,82.23589,69.18261,1.400783,1.400783,0,-1,0,1.400783,249.633,2.022307,0,0,3.496815,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1367105,1.540861,2.797452,0,33.09579
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.080429,73.44224,69.67001,0.4830526,0.4830526,0,-1,0,0.4830526,223.667,0.5719529,0,0,1.080429,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1367105,0.5313578,0.8643434,0,30.67941
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.2881559,69.89525,68.91502,3.71616,3.71616,0,-1,0,3.71616,7.75413,0,4.440892E-16,0,0.2881559,3.911747,3.71616,0,0,0,29.59898,0,3.623591,-3.623591,35.18048,90.20617,0.1367105,4.087776,0.2305247,0,29.88713
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1643405,67.53412,66.98451,2.381557,2.381557,0,-1,0,2.381557,6.900551,0,4.440892E-16,0,0.1643405,2.506902,2.381557,0,0,4.026212,25.97539,0,2.342561,-2.342561,32.7112,83.87471,0.1367105,2.619712,0.1314724,0,26.13973
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,65.31205,65.31205,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.629058,23.63283,0,8.8,-8.8,23.43519,60.0901,0.1367105,13.93495,0,0,23.63283
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,63.16174,63.16174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.40684,14.83283,0,0,0,23.43519,60.0901,0.1367105,0,0,0,14.83283
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,60.58138,60.58138,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.40684,14.83283,0,5.60189,-5.60189,17.53028,44.94934,0.1367105,5.853975,0,0,14.83283
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,58.001,58.001,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.63116,9.230936,0,0.927902,-0.927902,16.55218,42.44141,0.1367105,0.9696577,0,0,9.230936
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,55.90804,55.90804,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.66216,8.303034,0,0.7580001,-0.7580001,15.75318,40.39269,0.1367105,0.7921101,0,0,8.303034
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,54.42671,54.42671,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.50438,7.545034,0,1.178722,-1.178722,14.5107,37.20684,0.1367105,1.231764,0,0,7.545034
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,52.92627,52.92627,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.81407,6.366313,0,0.6021789,-0.6021789,13.87595,35.57928,0.1367105,0.629277,0,0,6.366313
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.48316,5.764133,0,0,0,13.87595,35.57928,0.1367105,0,0,0,5.764133
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,50.53704,50.53704,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.48316,5.764133,0,0.6168693,-0.6168693,13.22571,33.91201,0.1367105,0.6446284,0,0,5.764133
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,49.48578,49.48578,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.16857,5.147264,0,0.2808772,-0.2808772,12.92964,33.15285,0.1367105,0.2935167,0,0,5.147264
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,48.62565,48.62565,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.48066,4.866387,0,0.8881176,-0.8881176,11.99348,30.75245,0.1367105,0.9280828,0,0,4.866387
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06233984,48.51252,48.32939,0.1512253,0.1512253,0,0,0,0.1512253,41.22314,0,0,0,0.06233984,0.1591846,0.1512253,0,0,28.46745,3.978269,0,0.09684474,-0.09684474,11.8914,30.4907,0.1367105,0.1663479,0.04987187,0,4.040609
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.559793,55.67864,47.7942,1.106626,1.106626,0,0,0,1.106626,231.3152,0,0,0,2.559793,1.164869,1.106626,0,0,28.57506,3.881425,1.394924,0,1.394924,13.21474,33.88387,0.1366558,1.217288,2.047835,0,6.441218
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,4.849283,65.52,49.53357,4.207825,4.207825,0,0,0,4.207825,115.2444,0,0,0,4.849283,4.429289,4.207825,0,0,27.18014,5.136857,0.4199939,0,0.4199939,13.61318,34.90552,0.1366394,4.628607,3.879427,0,9.986139
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,5.766946,74.41064,54.13045,1.600157,1.600157,0,-1,0,1.600157,360.3987,0,0,0,5.766946,1.684376,1.600157,0,0,26.76014,5.514851,4.08257,0,4.08257,17.48624,44.83644,0.1364797,1.760173,4.613556,0,11.2818
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.101621,85.26638,58.11568,1.165544,1.165544,0,0,0,1.165544,609.2966,0,0,0,7.101621,1.226889,1.165544,0,0,22.67757,9.189164,5.874732,0,5.874732,23.05951,59.12682,0.1362507,1.282099,5.681297,0,16.29078
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.305301,90.89438,61.6613,0,0,0,0,0,0,0,0,0,0,7.305301,0,0,0,0,16.80284,14.47642,7.305301,0,7.305301,29.98992,76.89709,0.1359669,0,5.844241,0,21.78172
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,7.632973,96.39495,64.40414,4.478525,4.478525,0,0,0,4.478525,170.435,0,0,0,7.632973,4.714237,4.478525,0,0,9.497538,21.0512,2.918736,0,2.918736,32.75888,83.99696,0.1358539,4.926378,6.106379,0,28.68417
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,5.850998,90.48077,67.14698,0,0,0,0,0,0,0,0,0,0,5.850998,0,0,0,0,6.578802,23.67806,5.850998,0,5.850998,38.30962,98.22961,0.1356279,0,4.680799,0,29.52905
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,6.583923,96.3317,68.75255,8.8994,8.36,0,-1,0,8.36,78.75507,0,0.5394002,1.42934,6.583923,8.8,8.36,0,0,0.7278036,28.94395,0,2.216077,-2.216077,35.97367,92.24001,0.1356279,9.78934,5.267139,0,35.52788
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,5.589754,91.77101,69.23995,2.702724,2.702724,0,-1,0,2.702724,206.8192,0,0,0,5.589754,2.844973,2.702724,0,0,3.190111,26.72788,2.744781,0,2.744781,38.5776,98.91673,0.1355221,2.972997,4.471803,0,32.31763
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.065421,85.20525,69.67001,0.5326037,0.5326037,0,-1,0,0.5326037,763.3107,3.059456,0,0,4.065421,0.5606354,0.5326037,0,0,0.4453298,29.19818,0.4453298,0,0.4453298,39.00008,100,0.1355049,0.5858641,3.252337,0,33.2636
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.728531,75.02139,68.91502,1.667442,1.667442,0,-1,0,1.667442,103.6636,0,2.220446E-16,0,1.728531,1.755202,1.667442,0,0,0,29.59898,0,0.02667142,-0.02667142,38.97196,99.92791,0.1355049,1.834186,1.382825,0,31.32751
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2044136,67.6688,66.98451,5.625701,5.625701,0,-1,0,5.625701,3.633566,0,0,0,0.2044136,5.921791,5.625701,0,0,0.02963491,29.57231,0,5.717377,-5.717377,32.94532,84.47501,0.1355049,6.188271,0.1635309,0,29.77672
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,65.31205,65.31205,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.382276,23.85493,0,3.716676,-3.716676,29.0276,74.4296,0.1355049,3.883926,0,0,23.85493
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,63.16174,63.16174,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.51192,20.13825,0,8.783263,-8.783263,19.76923,50.69022,0.1355049,9.17851,0,0,20.13825
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,60.63871,60.63871,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.2711,11.35499,0,8.774585,-8.774585,10.52,26.97431,0.1355049,9.169441,0,0,11.35499
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,58.05834,58.05834,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,30.02064,2.580405,0,1.556748,-1.556748,8.879045,22.76674,0.1355049,1.626802,0,0,2.580405
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,55.96537,55.96537,1.142018,0.9724743,0,-1,0,0.9724743,0,0,0.1695441,0.283746,0,1.023657,0.9724743,0,0,31.75036,1.023657,0,1.023657,-1.023657,7.800015,20,0.1355049,1.25622,0,0,1.023657
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,54.45538,54.45538,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355049,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,52.97406,52.97406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355049,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,51.66476,51.66476,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355049,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,50.58482,50.58482,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355049,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,49.53357,49.53357,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355049,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,48.70211,48.70211,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357057,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2188374,49.05096,48.40585,1.872353,1.872353,10.67235,0,3.036105,1.872353,11.68782,0,0,0,0.2188374,0,0,8.8,8.36,24.52775,7.524,8.578837,0,8.578837,23.86961,61.204,0.1359864,2.059589,0.1750699,12,7.742837
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.840224,53.45504,47.87066,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.840224,0,0,8.8,8.36,15.94892,15.24495,10.20022,0,10.20022,33.54639,86.01621,0.136055,0,1.472179,12,17.08518
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.295463,60.04759,49.5909,2.636378,2.636378,0,0,0,2.636378,124.9997,0,0,0,3.295463,2.775134,2.636378,0,0,5.748693,24.42516,0.5203287,0,0.5203287,34.04002,87.28192,0.1360351,2.900015,2.63637,0,27.72062
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.277946,72.51862,54.21646,1.01546,1.01546,0,-1,0,1.01546,519.7589,0,0,0,5.277946,1.068906,1.01546,0,0,5.228364,24.89345,4.20904,0,4.20904,38.03306,97.52048,0.1358738,1.117006,4.222357,0,30.1714
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.034926,85.00288,58.16347,0,0,0,0,0,0,0,6.015603,0,0,7.034926,0,0,0,0,1.019323,28.68159,1.019323,0,1.019323,39.00008,100,0.1358348,0,5.627941,0,35.71651
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.021541,89.48255,61.70909,6.955561,6.955561,0,0,0,6.955561,100.9486,0,0,0,7.021541,7.321643,6.955561,0,0,0,29.59898,0,0.3001023,-0.3001023,38.68374,99.18888,0.1358348,7.651117,5.617233,0,36.62052
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,6.986683,92.87378,64.45193,3.410317,3.410317,0,0,0,3.410317,204.869,3.063429,0,0,6.986683,3.589807,3.410317,0,0,0.333447,29.29888,0.333447,0,0.333447,39.00008,100,0.1358221,3.751349,5.589346,0,36.28556
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.29398,98.19556,67.14698,0,0,0,0,0,0,0,7.29398,0,0,7.29398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358221,0,5.835184,0,36.89296
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.270025,94.71481,68.80989,0,0,0,-1,0,0,0,6.270025,0,0,6.270025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358221,0,5.01602,0,35.869
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.512202,91.38793,69.23995,2.714539,2.714539,0,-1,0,2.714539,203.0622,2.654793,0,0,5.512202,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1358221,2.985993,4.409761,0,35.11118
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,3.955904,84.79488,69.72736,0.8434331,0.8434331,0,-1,0,0.8434331,469.0241,3.06808,0,0,3.955904,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1358221,0.9277763,3.164724,0,33.55488
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.697249,74.96572,68.97236,1.175274,1.175274,0,-1,0,1.175274,144.4129,0.4601175,0,0,1.697249,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1358221,1.292802,1.357799,0,31.29623
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1739007,67.61421,67.0323,1.873071,1.873071,0,-1,0,1.873071,9.284252,0,0,0,0.1739007,1.971654,1.873071,0,0,0,29.59898,0,1.797753,-1.797753,37.10508,95.14104,0.1358221,2.060379,0.1391205,0,29.77288
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,65.36939,65.36939,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.997504,27.80122,0,1.631162,-1.631162,35.38568,90.73235,0.1358221,1.704564,0,0,27.80122
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,63.21909,63.21909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.809906,26.17006,0,0,0,35.38568,90.73235,0.1358221,0,0,0,26.17006
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,60.69606,60.69606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.809906,26.17006,0,0,0,35.38568,90.73235,0.1358221,0,0,0,26.17006
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,58.11568,58.11568,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.809906,26.17006,0,1.602113,-1.602113,33.69691,86.40216,0.1358221,1.674208,0,0,26.17006
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,56.01316,56.01316,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.590031,24.56795,0,0.4781581,-0.4781581,33.19289,85.10979,0.1358221,0.4996752,0,0,24.56795
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,54.54139,54.54139,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.121318,24.08979,0,1.619305,-1.619305,31.48599,80.73314,0.1358221,1.692174,0,0,24.08979
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,53.0314,53.0314,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.920546,22.47049,0,0.6608486,-0.6608486,30.78939,78.94701,0.1358221,0.6905867,0,0,22.47049
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,51.71254,51.71254,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.654822,21.80964,0,1.463155,-1.463155,29.24709,74.99239,0.1358221,1.528997,0,0,21.80964
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,50.64217,50.64217,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.28055,20.34648,0,1.551462,-1.551462,27.61171,70.79911,0.1358221,1.621278,0,0,20.34648
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,49.5909,49.5909,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,12.0044,18.79502,0,0.9360911,-0.9360911,26.62498,68.26904,0.1358221,0.9782152,0,0,18.79502
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,48.73078,48.73078,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.0445,17.85893,0,0.6999305,-0.6999305,25.88719,66.37727,0.1358221,0.7314274,0,0,17.85893
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1705781,48.96576,48.46319,1.050086,1.050086,0,0,0,1.050086,16.2442,0,0,0,0.1705781,1.105354,1.050086,0,0,13.8222,17.159,0,0.9347757,-0.9347757,24.90185,63.85077,0.1358221,1.155095,0.1364625,0,17.32958
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.513181,52.52019,47.95667,4.955048,4.955048,0,0,0,4.955048,30.53817,0,0,0,1.513181,5.21584,4.955048,0,0,14.86084,16.22422,0,3.702659,-3.702659,20.9989,53.84324,0.1358221,5.450552,1.210545,0,17.73741
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,1.933704,55.60116,49.64825,2.013,2.013,0,0,0,2.013,96.06084,0,0,0,1.933704,2.118947,2.013,0,0,18.9749,12.52157,0,0.1852427,-0.1852427,20.80364,53.34256,0.1358221,2.214299,1.546963,0,14.45527
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.199537,64.73448,54.24513,7.144427,7.144427,0,-1,0,7.144427,44.78367,0,0,0,3.199537,7.52045,7.144427,0,0,19.18073,12.33632,0,4.320913,-4.320913,16.249,41.66402,0.1358221,7.85887,2.559629,0,15.53586
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,4.795643,75.11716,58.16347,2.605801,2.605801,0,0,0,2.605801,184.0372,0,0,0,4.795643,2.742948,2.605801,0,0,23.98174,8.015409,2.052695,0,2.052695,18.19636,46.65723,0.1357437,2.866381,3.836514,0,12.81105
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,5.861535,83.87257,61.70909,0.06564736,0.06564736,0,0,0,0.06564736,8928.821,0,0,0,5.861535,0.06910249,0.06564736,0,0,21.92905,9.862835,5.792433,0,5.792433,23.69154,60.74742,0.1355229,0.0722121,4.689228,0,15.72437
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.49611,85.50436,64.45193,1.29422,1.29422,0,0,0,1.29422,424.6657,0,0,0,5.49611,1.362337,1.29422,0,0,16.13662,15.07602,4.133773,0,4.133773,27.61318,70.80289,0.1353657,1.423642,4.396888,0,20.57213
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,6.788343,95.40636,67.19477,5.957229,5.957229,0,0,0,5.957229,113.9514,0,0,0,6.788343,6.270767,5.957229,0,0,12.00284,18.79642,0.5175757,0,0.5175757,28.1042,72.0619,0.1353461,6.552952,5.430675,0,25.58476
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,6.710927,97.10953,68.80989,4.129879,4.129879,0,-1,0,4.129879,162.4969,0,0,0,6.710927,4.347241,4.129879,0,0,11.48527,19.26224,2.363686,0,2.363686,30.34659,77.81161,0.1352564,4.542868,5.368742,0,25.97317
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,5.725773,92.45011,69.23995,0,0,0,-1,0,0,0,0,0,0,5.725773,0,0,0,0,9.121581,21.38955,5.725773,0,5.725773,35.77853,91.73964,0.1350397,0,4.580618,0,27.11533
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.278226,81.93607,69.72736,3.962711,3.962711,0,-1,0,3.962711,82.72685,0,4.440892E-16,0,3.278226,4.171275,3.962711,0,0,3.395808,26.54275,0,0.8930487,-0.8930487,34.83718,89.32591,0.1350397,4.358982,2.622581,0,29.82098
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.821937,75.42834,68.97236,3.384111,3.384111,0,-1,0,3.384111,53.83799,0,0,0,1.821937,3.562222,3.384111,0,0,4.388084,25.6497,0,1.740285,-1.740285,33.00275,84.62228,0.1350397,3.722522,1.45755,0,27.47164
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1817334,67.64054,67.0323,2.608064,2.608064,0,-1,0,2.608064,6.968134,0,0,0,0.1817334,2.74533,2.608064,0,0,6.321734,23.90942,0,2.563597,-2.563597,30.30049,77.6934,0.1350397,2.86887,0.1453867,0,24.09115
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,65.42673,65.42673,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,9.170175,21.34582,0,4.926449,-4.926449,25.10755,64.37821,0.1350397,5.148139,0,0,21.34582
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,63.27642,63.27642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.64401,16.41937,0,0,0,25.10755,64.37821,0.1350397,0,0,0,16.41937
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,60.69606,60.69606,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,14.64401,16.41937,0,7.399087,-7.399087,17.30823,44.37999,0.1350397,7.732046,0,0,16.41937
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,58.11568,58.11568,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,22.86522,9.020286,0,1.389228,-1.389228,15.84386,40.62519,0.1350397,1.451743,0,0,9.020286
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,56.01316,56.01316,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,24.4088,7.631057,0,1.313647,-1.313647,14.45915,37.07467,0.1350397,1.372761,0,0,7.631057
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,54.56051,54.56051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.86841,6.31741,0,0,0,14.45915,37.07467,0.1350397,0,0,0,6.31741
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,53.06007,53.06007,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,25.86841,6.31741,0,1.533945,-1.533945,12.84223,32.92873,0.1350397,1.602973,0,0,6.31741
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,51.74121,51.74121,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,27.57279,4.783465,0,0.9812813,-0.9812813,11.80787,30.27653,0.1350397,1.025439,0,0,4.783465
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,50.67084,50.67084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.66311,3.802184,0,0,0,11.80787,30.27653,0.1350397,0,0,0,3.802184
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,49.61958,49.61958,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,28.66311,3.802184,0,0.9380819,-0.9380819,10.81904,27.74108,0.1350397,0.9802956,0,0,3.802184
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,48.78812,48.78812,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,29.70542,2.864102,0,0.07944199,-0.07944199,10.7353,27.52637,0.1350397,0.08301688,0,0,2.864102
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09378121,48.79653,48.52053,1.089803,1.089803,0,0,0,1.089803,8.60534,0,2.220446E-16,0,0.09378121,1.147161,1.089803,0,0,29.79369,2.78466,0,1.053379,-1.053379,9.624946,24.6793,0.1350397,1.198783,0.07502497,0,2.878441
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.510839,55.74137,48.00446,4.580122,4.580122,12,0,3.372,4.580122,54.82035,0,0,0,2.510839,0,0,7.419878,7.048884,30.96411,1.73128,9.559723,0,9.559723,18.6941,47.93348,0.1353855,5.038134,2.008671,12,4.242119
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.161569,63.19225,49.69603,4.290901,4.290901,12,0,3.372,4.290901,96.98592,0,0,0,4.161569,0,0,7.709099,7.323645,21.40438,10.33503,11.48521,0,11.48521,29.58993,75.87145,0.1356567,4.719991,3.329255,12,14.4966
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,5.832327,74.81761,54.24513,2.888598,2.888598,0,-1,0,2.888598,201.9085,0,0,0,5.832327,3.04063,2.888598,0,0,9.919171,20.67172,2.791697,0,2.791697,32.23836,82.6623,0.1355515,3.177458,4.665862,0,26.50405
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,6.977604,84.66512,58.11568,1.744701,1.744701,0,0,0,1.744701,399.9313,0,0,0,6.977604,1.836527,1.744701,0,0,7.127474,23.18425,5.141078,0,5.141078,37.11562,95.16806,0.135358,1.919171,5.582083,0,30.16186
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,7.735032,93.21841,61.6613,5.93446,5.93446,0,0,0,5.93446,130.341,0,0,0,7.735032,6.2468,5.93446,0,0,1.986397,27.81122,1.488232,0,1.488232,38.52748,98.78821,0.1353021,6.527906,6.188026,0,35.54625
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,7.764367,97.16045,64.40414,3.242721,3.242721,0,0,0,3.242721,239.4398,3.852811,0,0,7.764367,3.413391,3.242721,0,0,0.4981647,29.15063,0.4981647,0,0.4981647,39.00008,100,0.1352834,3.566993,6.211493,0,36.915
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,7.569009,99.82919,67.14698,6.556428,6.556428,0,0,0,6.556428,115.4441,0.6675065,0,0,7.569009,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1352834,7.21207,6.055208,0,37.16799
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,6.666578,96.86288,68.80989,2.90497,2.90497,0,-1,0,2.90497,229.4887,3.608714,0,0,6.666578,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1352834,3.195467,5.333262,0,36.26556
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,5.726982,92.45618,69.23995,8.386127,8.36,0,-1,0,8.36,68.50457,0,0.02612787,0.8647407,5.726982,8.8,8.36,0,0,0,29.59898,0,3.073018,-3.073018,35.76083,91.69426,0.1352834,9.224741,4.581585,0,35.32596
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,3.852963,84.35128,69.72736,4.308388,4.308388,0,-1,0,4.308388,89.42934,0,0,0,3.852963,4.535146,4.308388,0,0,3.414464,26.52596,0,0.6821824,-0.6821824,35.04175,89.85046,0.1352834,4.739227,3.082371,0,30.37892
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,1.934141,75.84753,68.97236,0.03669675,0.03669675,0,-1,0,0.03669675,5270.605,0,0,0,1.934141,0.03862815,0.03669675,0,0,4.172445,25.84378,1.895512,0,1.895512,36.83999,94.46133,0.1352123,0.04036642,1.547312,0,27.77792
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2237406,67.78189,67.0323,6.999111,6.999111,0,-1,0,6.999111,3.196701,0,8.881784E-16,0,0.2237406,7.367485,6.999111,0,0,2.276932,27.54974,0,7.143744,-7.143744,29.30982,75.15324,0.1352123,7.699022,0.1789925,0,27.77348
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,65.42673,65.42673,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,10.21443,20.40599,0,3.486209,-3.486209,25.63504,65.73073,0.1352123,3.643088,0,0,20.40599
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,63.27642,63.27642,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,14.08799,16.91979,0,5.818613,-5.818613,19.50168,50.00421,0.1352123,6.080451,0,0,16.91979
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,60.74384,60.74384,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,20.55312,11.10117,0,1.309727,-1.309727,18.12111,46.46428,0.1352123,1.368664,0,0,11.10117
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,58.11568,58.11568,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,22.00837,9.791447,0,1.699564,-1.699564,16.32961,41.87071,0.1352123,1.776044,0,0,9.791447
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,56.0705,56.0705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.89677,8.091883,0,0,0,16.32961,41.87071,0.1352123,0,0,0,8.091883
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,54.56051,54.56051,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,23.89677,8.091883,0,2.082917,-2.082917,14.13402,36.24101,0.1352123,2.176649,0,0,8.091883
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,53.06007,53.06007,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,26.21112,6.008965,0,0.35105,-0.35105,13.76398,35.29219,0.1352123,0.3668472,0,0,6.008965
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,51.76988,51.76988,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,26.60118,5.657915,0,2.00501,-2.00501,11.65052,29.87306,0.1352123,2.095236,0,0,5.657915
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,50.68995,50.68995,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,28.82897,3.652905,0,2.438782,-2.438782,9.079814,23.28153,0.1352123,2.548527,0,0,3.652905
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,49.64825,49.64825,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,31.53873,1.214123,0,0.6814276,-0.6814276,8.361526,21.43977,0.1352123,0.7120918,0,0,1.214123
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,48.83591,48.83591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.29587,0.5326955,0,0,0,8.361526,21.43977,0.1352123,0,0,0,0.5326955
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1227487,48.92988,48.56831,0,0,0,0,0,0,0,0,0,0,0.1227487,0,0,0,0,32.29587,0.5326955,0.1227487,0,0.1227487,8.477976,21.73836,0.1352077,0,0.09819895,0,0.6554443
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.294826,55.10281,48.06179,2.217104,2.217104,11.0171,0,3.123327,2.217104,103.5055,1.776357E-15,0,0,2.294826,0,0,8.8,8.36,32.17312,0.6431693,10.65483,0,10.65483,18.58603,47.65639,0.1354325,2.438815,1.83586,12,2.937995
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.401994,64.05903,49.69603,3.911494,3.911494,12,0,3.372,3.911494,112.54,0,0,0,4.401994,0,0,8.088506,7.684081,21.5183,10.23251,12.08607,0,12.08607,30.05189,77.05597,0.1356786,4.302643,3.521595,12,14.63451
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.647913,74.05409,54.24513,0,0,0,-1,0,0,0,0,0,0,5.647913,0,0,0,0,9.43222,21.10998,5.647913,0,5.647913,35.40997,90.79461,0.1354678,0,4.51833,0,26.75789
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.018356,84.86191,58.11568,6.541685,6.541685,0,0,0,6.541685,107.2867,0,0,0,7.018356,6.885984,6.541685,0,0,3.784308,26.1931,0.1323715,0,0.1323715,35.53555,91.11661,0.1354629,7.195854,5.614685,0,33.21146
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.376371,91.27076,61.6613,7.330311,7.330311,0,0,0,7.330311,100.6283,0,0,0,7.376371,7.716116,7.330311,0,0,3.651936,26.31223,0,0.3397456,-0.3397456,35.17743,90.19834,0.1354629,8.063342,5.901097,0,33.68861
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,6.959747,92.59261,64.3468,0,0,0,0,0,0,0,2.930316,0,0,6.959747,0,0,0,0,4.029431,25.97249,4.029431,0,4.029431,39.00008,100,0.1353129,0,5.567798,0,32.93224
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,6.722903,94.91218,67.08964,2.663688,2.663688,0,0,0,2.663688,252.3907,3.91902,0,0,6.722903,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1353129,2.930057,5.378323,0,36.32188
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.008487,93.27802,68.75255,2.050238,2.050238,0,-1,0,2.050238,293.063,3.850342,0,0,6.008487,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1353129,2.255261,4.806789,0,35.60746
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.519264,91.35245,69.18261,5.263587,5.263587,0,-1,0,5.263587,104.8575,0,8.881784E-16,0,5.519264,5.540618,5.263587,0,0,0,29.59898,0,0.02135436,-0.02135436,38.97757,99.94228,0.1353129,5.789946,4.415411,0,35.11824
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.041933,85.10292,69.67001,6.117722,6.117722,0,-1,0,6.117722,66.06925,0,8.881784E-16,0,4.041933,6.439707,6.117722,0,0,0.02372706,29.57762,0,2.397774,-2.397774,36.45009,93.46159,0.1353129,6.729494,3.233547,0,33.61956
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.006437,76.11909,68.97236,0.1467433,0.1467433,0,-1,0,0.1467433,1367.31,0,0,0,2.006437,0.1544667,0.1467433,0,0,2.687921,27.17985,1.85197,0,1.85197,38.20703,97.96654,0.135244,0.1614177,1.605149,0,29.18629
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.1997147,67.70101,67.0323,0,0,0,-1,0,0,0,0,0,0,0.1997147,0,0,0,0,0.8359504,28.84662,0.1997147,0,0.1997147,38.39649,98.45235,0.1352366,0,0.1597718,0,29.04634
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,65.42673,65.42673,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0.6362357,29.02637,0,1.736824,-1.736824,36.56572,93.75806,0.1352366,1.814981,0,0,29.02637
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,63.27642,63.27642,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,2.566041,27.28954,0,8.8,-8.8,27.2897,69.97346,0.1352366,9.57256,0,0,27.28954
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,60.69606,60.69606,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,12.34382,18.48954,0,8.8,-8.8,18.01369,46.18885,0.1352366,9.86835,0,0,18.48954
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,58.05834,58.05834,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,22.1216,9.689542,0,1.703874,-1.703874,16.21765,41.58363,0.1352366,1.780548,0,0,9.689542
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,56.01316,56.01316,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,24.01479,7.985668,0,1.636253,-1.636253,14.49289,37.16117,0.1352366,1.709885,0,0,7.985668
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,54.54139,54.54139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.83285,6.349415,0,0,0,14.49289,37.16117,0.1352366,0,0,0,6.349415
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,53.0314,53.0314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.83285,6.349415,0,0,0,14.49289,37.16117,0.1352366,0,0,0,6.349415
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,51.74121,51.74121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.83285,6.349415,0,0,0,14.49289,37.16117,0.1352366,0,0,0,6.349415
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,50.68995,50.68995,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.83285,6.349415,0,1.556483,-1.556483,12.85221,32.95432,0.1352366,1.626525,0,0,6.349415
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,49.64825,49.64825,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,27.56227,4.792932,0,1.365864,-1.365864,11.41246,29.26266,0.1352366,1.427328,0,0,4.792932
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,48.86458,48.86458,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,29.0799,3.427068,0,0.7192834,-0.7192834,10.65427,27.31859,0.1352366,0.7516512,0,0,3.427068
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2190756,49.24361,48.59698,0.003162783,0.003162783,0,0,0,0.003162783,6926.671,0,0,0,0.2190756,0.003329245,0.003162783,0,0,29.8791,2.707784,0.2157463,0,0.2157463,10.85895,27.8434,0.1352286,0.003479061,0.1752605,0,2.92686
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.9780806,50.98175,48.06179,1.868488,1.868488,0,0,0,1.868488,52.34611,0,2.220446E-16,0,0.9780806,1.966829,1.868488,0,0,29.66336,2.901956,0,0.9887486,-0.9887486,9.816713,25.17101,0.1352286,2.055336,0.7824644,0,3.880037
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.679791,58.1161,49.7247,1.909466,1.909466,0,0,0,1.909466,140.3424,0,0,0,2.679791,2.009964,1.909466,0,0,30.76197,1.913208,0.6698268,0,0.6698268,10.45217,26.80037,0.1352037,2.100412,2.143833,0,4.592999
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.545694,65.94032,54.21646,4.176583,4.176583,0,-1,0,4.176583,84.89461,0,0,1.530311,3.545694,4.396403,4.176583,0,0,30.09214,2.516052,0,0.8507094,-0.8507094,9.555441,24.50108,0.1352037,4.594242,2.836555,0,6.061746
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,4.861932,75.26546,58.05834,2.308607,2.308607,11.10861,0,3.146477,2.308607,210.6002,1.776357E-15,0,0,4.861932,0,0,8.8,8.36,31.03737,1.665342,13.22193,0,13.22193,22.09887,56.66365,0.1353383,2.539468,3.889545,12,6.527274
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,3.871575,75.25745,61.55618,0.4111817,0.4111817,9.211182,0,2.666429,0.4111817,941.5729,1.776357E-15,0,0,3.871575,0,0,8.8,8.36,17.81544,13.56508,12.23158,0,12.23158,33.70276,86.41715,0.135363,0.4522999,3.09726,12,17.43666
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.163432,75.51592,64.29902,0.438988,0.438988,0,0,0,0.438988,720.6193,0,0,0,3.163432,0.4620926,0.438988,0,0,5.583866,24.5735,2.701339,0,2.701339,36.26547,92.9882,0.1352634,0.4828868,2.530746,0,27.73693
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.8840048,70.04269,67.0323,0,0,0,0,0,0,0,0,0,0,0.8840048,0,0,0,0,2.882527,27.0047,0.8840048,0,0.8840048,37.10411,95.13857,0.1352308,0,0.7072038,0,27.88871
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.9387833,71.88773,68.64742,5.149429,5.149429,0,-1,0,5.149429,18.23082,0,0,0,0.9387833,5.420452,5.149429,0,0,1.998522,27.80031,0,4.481669,-4.481669,32.38002,83.02553,0.1352308,5.664372,0.7510266,0,28.73909
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.36927,77.67372,69.13483,1.59842,1.59842,0,-1,0,1.59842,148.2257,0,0,0,2.36927,1.682547,1.59842,0,0,6.978154,23.31864,0.6867225,0,0.6867225,33.0315,84.69599,0.1352055,1.758262,1.895416,0,25.68791
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.093301,73.42948,69.61267,1.20041,1.20041,0,-1,0,1.20041,91.07732,0,0,0,1.093301,1.263589,1.20041,0,0,6.291431,23.93669,0,0.1702882,-0.1702882,32.852,84.23573,0.1352055,1.320451,0.874641,0,25.02999
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2776639,69.8112,68.86723,3.179138,3.179138,0,-1,0,3.179138,8.733938,0,0,0,0.2776639,3.346461,3.179138,0,0,6.48064,23.7664,0,3.068797,-3.068797,29.61721,75.94141,0.1352055,3.497052,0.2221312,0,24.04407
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1658889,67.53932,66.98451,6.44662,6.44662,0,-1,0,6.44662,2.57327,0,8.881784E-16,0,0.1658889,6.785915,6.44662,0,0,9.890415,20.69761,0,6.620026,-6.620026,22.63909,58.04882,0.1352055,7.091281,0.1327111,0,20.86349
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,65.42673,65.42673,8.204494,8.204494,0,-1,0,8.204494,0,0,1.776357E-15,0.6649442,0,8.636311,8.204494,0,0,17.246,14.07758,0,8.636311,-8.636311,13.53562,34.70664,0.1352055,9.024944,0,0,14.07758
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,63.27642,63.27642,9.189053,5.169205,0,-1,0,5.169205,0,0,4.019848,4.938753,0,5.441268,5.169205,0,0,26.8419,5.441268,0,5.441268,-5.441268,7.800015,20,0.1352055,10.10796,0,0,5.441268
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,60.69606,60.69606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352055,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,58.05834,58.05834,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352055,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,56.01316,56.01316,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352055,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,54.54139,54.54139,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352055,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,53.06007,53.06007,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352055,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,51.79855,51.79855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352055,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,50.74729,50.74729,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352055,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,49.69603,49.69603,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352055,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,48.92192,48.92192,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354502,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2018203,49.25005,48.65432,0.483643,0.483643,9.283643,0,2.684762,0.483643,41.72918,0,0,0,0.2018203,0,0,8.8,8.36,24.52775,7.524,8.56182,0,8.56182,23.85346,61.16261,0.1356147,0.5320073,0.1614562,12,7.72582
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.559377,52.85143,48.13825,3.893969,3.893969,11.93969,0,3.356741,3.893969,40.04596,0,0,0,1.559377,0,0,8.045719,7.643433,15.96593,15.22964,9.20281,0,9.20281,32.58401,83.54859,0.1359568,4.283366,1.247502,12,16.78901
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.741511,51.9817,49.75337,0,0,0,0,0,0,0,0,0,0,0.741511,0,0,0,0,6.763123,23.51217,0.741511,0,0.741511,33.28748,85.35233,0.1359296,0,0.5932088,0,24.25368
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.185458,57.92369,54.21646,5.468091,5.468091,0,-1,0,5.468091,21.67956,0,1.776357E-15,0,1.185458,5.755885,5.468091,0,0,6.021612,24.17953,0,4.570427,-4.570427,28.46982,72.9994,0.1359296,6.0149,0.9483663,0,25.36498
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.425883,69.63287,58.001,0.008818196,0.008818196,0,0,0,0.008818196,38850.16,0,0,0,3.425883,0.009282311,0.008818196,0,0,11.09986,19.6091,3.4166,0,3.4166,31.71109,81.31033,0.1358041,0.009700015,2.740706,0,23.03498
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.521106,70.08698,61.49884,0.8488128,0.8488128,0,0,0,0.8488128,297.0155,0,0,0,2.521106,0.8934872,0.8488128,0,0,7.683264,22.68404,1.627619,0,1.627619,33.25519,85.26955,0.1357444,0.9336941,2.016885,0,25.20515
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.141918,75.37012,64.24168,0,0,0,0,0,0,0,0,0,0,3.141918,0,0,0,0,6.055645,24.1489,3.141918,0,3.141918,36.23587,92.91231,0.1356294,0,2.513534,0,27.29082
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.114686,78.2601,66.98451,3.713699,3.713699,0,0,0,3.713699,83.87016,0,0,0,3.114686,3.909157,3.713699,0,0,2.913727,26.97662,0,0.7944717,-0.7944717,35.39843,90.76501,0.1356294,4.085069,2.491748,0,30.09131
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.213166,80.42673,68.59963,3.200318,3.200318,0,-1,0,3.200318,100.4015,0,0,0,3.213166,3.368756,3.200318,0,0,3.796474,26.18215,0,0.1555894,-0.1555894,35.23442,90.34449,0.1356294,3.52035,2.570533,0,29.39532
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.435994,77.86996,69.07748,1.747484,1.747484,0,-1,0,1.747484,139.4001,0,0,0,2.435994,1.839457,1.747484,0,0,3.969351,26.02656,0.5965368,0,0.5965368,35.80035,91.79558,0.1356076,1.922233,1.948795,0,28.46256
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3086752,70.62048,69.56489,4.825042,4.825042,0,-1,0,4.825042,6.397357,0,8.881784E-16,0,0.3086752,5.078992,4.825042,0,0,3.372814,26.56345,0,4.770317,-4.770317,30.77199,78.90238,0.1356076,5.307547,0.2469401,0,26.87212
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.9979824,72.32291,68.86723,0,0,0,-1,0,0,0,0,0,0,0.9979824,0,0,0,0,8.673165,21.79313,0.9979824,0,0.9979824,31.71876,81.32999,0.135571,0,0.7983859,0,22.79111
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2061068,67.61687,66.92718,0,0,0,-1,0,0,0,0,0,0,0.2061068,0,0,0,0,7.675183,22.69131,0.2061068,0,0.2061068,31.91429,81.83135,0.1355635,0,0.1648855,0,22.89742
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,65.36939,65.36939,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,7.469077,22.87681,0,0.05592982,-0.05592982,31.85534,81.68018,0.1355635,0.05844667,0,0,22.87681
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,63.21909,63.21909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.531221,22.82088,0,0,0,31.85534,81.68018,0.1355635,0,0,0,22.82088
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,60.63871,60.63871,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,7.531221,22.82088,0,1.07531,-1.07531,30.72186,78.77384,0.1355635,1.123699,0,0,22.82088
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,58.05834,58.05834,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,8.726009,21.74557,0,1.833675,-1.833675,28.789,73.81779,0.1355635,1.91619,0,0,21.74557
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,56.01316,56.01316,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,10.76343,19.9119,0,0.293227,-0.293227,28.47991,73.02526,0.1355635,0.3064222,0,0,19.9119
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,54.54139,54.54139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08923,19.61867,0,0,0,28.47991,73.02526,0.1355635,0,0,0,19.61867
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,53.06007,53.06007,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,11.08923,19.61867,0,0.2184995,-0.2184995,28.24959,72.4347,0.1355635,0.228332,0,0,19.61867
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,51.81767,51.81767,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,11.33201,19.40017,0,0.8954435,-0.8954435,27.30571,70.0145,0.1355635,0.9357384,0,0,19.40017
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,50.74729,50.74729,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,12.32695,18.50472,0,0.9872151,-0.9872151,26.26509,67.34625,0.1355635,1.03164,0,0,18.50472
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,49.69603,49.69603,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,13.42385,17.51751,0,0.2277918,-0.2277918,26.02498,66.73058,0.1355635,0.2380424,0,0,17.51751
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,48.92192,48.92192,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,13.67696,17.28972,0,0.5601328,-0.5601328,25.43455,65.21666,0.1355635,0.5853388,0,0,17.28972
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08225655,48.91571,48.67344,0.7926766,0.7926766,0,0,0,0.7926766,10.37706,1.110223E-16,0,0,0.08225655,0.8343964,0.7926766,0,0,14.29933,16.72959,0,0.7521399,-0.7521399,24.64172,63.18378,0.1355635,0.8719442,0.06580524,0,16.81184
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.753101,53.48809,48.16692,0.2842858,0.2842858,0,0,0,0.2842858,616.6684,0,0,0,1.753101,0.2992482,0.2842858,0,0,15.13504,15.97745,1.453853,0,1.453853,26.02097,66.7203,0.1355104,0.3127144,1.402481,0,17.73055
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.489581,57.54774,49.78204,3.758233,3.758233,0,0,0,3.758233,66.24339,0,4.440892E-16,0,2.489581,3.956035,3.758233,0,0,13.68118,17.28591,0,1.466454,-1.466454,24.47519,62.75677,0.1355104,4.134057,1.991665,0,19.77549
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.644953,66.29932,54.21646,5.643252,5.643252,0,-1,0,5.643252,64.58958,0,0,0,3.644953,5.940265,5.643252,0,0,15.31058,15.81946,0,2.295313,-2.295313,22.05572,56.55301,0.1355104,6.207577,2.915962,0,19.46441
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,3.781481,70.91254,57.95322,2.515251,2.515251,0,0,0,2.515251,150.3421,0,0,0,3.781481,2.647632,2.515251,0,0,17.86093,13.52415,1.133849,0,1.133849,23.13138,59.31111,0.135469,2.766776,3.025185,0,17.30563
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.649711,78.27615,61.4415,0.2990721,0.2990721,0,0,0,0.2990721,1554.713,0,0,0,4.649711,0.3148127,0.2990721,0,0,16.72708,14.54461,4.334898,0,4.334898,27.24383,69.85583,0.1353109,0.3289793,3.719769,0,19.19432
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.149642,88.21049,64.13655,5.063125,5.063125,0,0,0,5.063125,121.4594,0,0,0,6.149642,5.329605,5.063125,0,0,12.39218,18.44602,0.8200366,0,0.8200366,28.02178,71.85058,0.1352811,5.569438,4.919713,0,24.59566
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,5.847646,90.12144,66.86983,4.663198,4.663198,0,0,0,4.663198,125.3999,0,0,0,5.847646,4.90863,4.663198,0,0,11.57214,19.18405,0.9390165,0,0.9390165,28.91261,74.13475,0.1352469,5.129519,4.678117,0,25.0317
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.279659,94.42303,68.5423,1.435996,1.435996,0,-1,0,1.435996,437.3032,0,0,0,6.279659,1.511575,1.435996,0,0,10.63312,20.02917,4.768084,0,4.768084,33.43601,85.73319,0.1350736,1.579596,5.023727,0,26.30882
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,4.825243,87.85517,69.02014,0.9443026,0.9443026,0,-1,0,0.9443026,510.9848,0,0,0,4.825243,0.9940028,0.9443026,0,0,5.865041,24.32044,3.83124,0,3.83124,37.07064,95.05275,0.1349348,1.038733,3.860194,0,29.14568
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.417413,82.26758,69.50755,1.248097,1.248097,0,-1,0,1.248097,273.8098,0.06982547,0,0,3.417413,1.313787,1.248097,0,0,2.033801,27.76856,2.033801,0,2.033801,39.00008,100,0.1348611,1.372907,2.73393,0,31.18597
