Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.688325,74.76271,68.80989,6.459525,6.459525,0,-1,0,6.459525,26.13699,0,8.881784E-16,0,1.688325,6.7995,6.459525,0,0,0,29.59898,0,5.111175,-5.111175,33.61243,86.18554,0.1348611,7.105478,1.35066,0,31.2873
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1480772,67.42199,66.92718,0,0,0,-1,0,0,0,0,0,0,0.1480772,0,0,0,0,5.679083,24.4878,0.1480772,0,0.1480772,33.75291,86.54574,0.1348558,0,0.1184617,0,24.63588
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,65.36939,65.36939,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.531006,24.62107,0,7.319614,-7.319614,26.03736,66.76231,0.1348558,7.648996,0,0,24.62107
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,63.27642,63.27642,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.66391,17.30146,0,8.8,-8.8,16.76134,42.97771,0.1348558,12.40516,0,0,17.30146
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,60.69606,60.69606,8.180743,8.076386,0,-1,0,8.076386,0,0,0.1043571,0.9224315,0,8.501459,8.076386,0,0,23.44169,8.501459,0,8.501459,-8.501459,7.800015,20,0.1348558,8.998817,0,0,8.501459
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,58.05834,58.05834,1.529412,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.529412,1.682353,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1348558,1.682353,0,0,8.426001E-16
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,56.01316,56.01316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1348558,0,0,0,8.426001E-16
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,54.56051,54.56051,1.78982,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.78982,1.968802,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1348558,1.968802,0,0,8.426001E-16
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,53.08874,53.08874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1348558,0,0,0,8.426001E-16
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,51.84634,51.84634,1.589701,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.589701,1.748671,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1348558,1.748671,0,0,8.426001E-16
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,50.77596,50.77596,2.144198,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.144198,2.358618,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1348558,2.358618,0,0,8.426001E-16
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,49.7247,49.7247,1.456087,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.456087,1.601696,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1348558,1.601696,0,0,8.426001E-16
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,48.9697,48.9697,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1350201,0.4343944,0,12,8.426001E-16
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2284929,49.40592,48.73078,2.098299,2.098299,10.8983,0,3.09327,2.098299,10.88943,1.776357E-15,0,0,0.2284929,0,0,8.8,8.36,24.52775,7.524,8.588492,0,8.588492,23.87877,61.22749,0.1353034,2.308129,0.1827943,12,7.752493
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.867088,53.90726,48.22426,8.911913,8.911913,12,0,3.372,8.911913,20.95048,0,0,0,1.867088,0,0,3.088087,2.933683,15.93926,15.25364,4.800771,0,4.800771,28.43318,72.90544,0.1354946,9.803103,1.493671,12,17.12073
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.272686,63.71849,49.81071,4.517836,4.517836,11.04035,0,3.129208,4.517836,94.57373,0,0,0,4.272686,0,0,6.522513,6.196388,11.13849,19.57434,10.46907,0,10.46907,38.36501,98.37164,0.1357185,4.96962,3.418149,12,23.84702
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.112481,67.98587,54.18779,1.653056,1.653056,0,-1,0,1.653056,248.7806,1.703007,0,0,4.112481,1.740058,1.653056,0,0,0.6694158,28.9965,0.6694158,0,0.6694158,39.00008,100,0.1356943,1.818361,3.289985,0,33.10899
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.0495,71.87151,57.89587,2.60003,2.60003,0,0,0,2.60003,155.7482,1.312626,0,0,4.0495,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1356943,2.860034,3.2396,0,33.64848
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,4.945821,79.46392,61.39371,2.288442,2.288442,0,0,0,2.288442,216.1217,2.536935,0,0,4.945821,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1356943,2.517287,3.956657,0,34.5448
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,6.841799,91.62317,64.07921,1.574235,1.574235,0,0,0,1.574235,434.6111,5.18471,0,0,6.841799,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1356943,1.731658,5.47344,0,36.44078
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.19837,91.81555,66.82204,4.09725,4.09725,0,0,0,4.09725,151.2812,1.885476,0,0,6.19837,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1356943,4.506975,4.958696,0,35.79735
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.035051,88.13592,68.43716,0,0,0,-1,0,0,0,5.035051,0,0,5.035051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356943,0,4.02804,0,34.63403
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.298687,85.36216,68.91502,2.243174,2.243174,0,-1,0,2.243174,191.6341,1.937451,0,0,4.298687,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1356943,2.467491,3.438949,0,33.89766
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.664206,79.16169,69.4502,5.28541,5.28541,0,-1,0,5.28541,50.4068,0,0,0,2.664206,5.56359,5.28541,0,0,0,29.59898,0,2.899384,-2.899384,35.94386,92.16356,0.1356943,5.813951,2.131365,0,32.26318
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.459501,73.86425,68.75255,5.090297,5.090297,0,-1,0,5.090297,28.67222,0,8.881784E-16,0,1.459501,5.358207,5.090297,0,0,3.221537,26.69959,0,3.898706,-3.898706,31.83426,81.62615,0.1356943,5.599327,1.167601,0,28.1591
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.1942668,67.51945,66.86983,3.460437,3.460437,0,-1,0,3.460437,5.613937,0,4.440892E-16,0,0.1942668,3.642565,3.460437,0,0,7.553433,22.80089,0,3.448299,-3.448299,28.19944,72.3061,0.1356943,3.806481,0.1554134,0,22.99516
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,65.36939,65.36939,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,11.38488,19.35259,0,4.539566,-4.539566,23.41431,60.03658,0.1356943,4.743846,0,0,19.35259
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,63.21909,63.21909,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.42884,14.81302,0,8.8,-8.8,14.1383,36.25198,0.1356943,12.44342,0,0,14.81302
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,60.63871,60.63871,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0.3260066,0,5.778353,5.489436,0,0,26.20662,6.013024,0,5.778353,-5.778353,8.04738,20.63427,0.1356943,6.038379,0,0,6.013024
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,58.05834,58.05834,0.467921,0.2229369,0,-1,0,0.2229369,0,0,0.2449841,0.2917762,0,0.2346705,0.2229369,0,0,32.62701,0.2346705,0,0.2346705,-0.2346705,7.800015,20,0.1356943,0.5147131,0,0,0.2346705
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,56.01316,56.01316,1.427422,0,0,-1,0,0,0,0,1.427422,1.570164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356943,1.570164,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,54.58918,54.58918,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356943,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,53.10786,53.10786,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356943,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,51.90368,51.90368,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356943,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,50.80463,50.80463,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356943,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,49.75337,49.75337,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356943,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,48.99837,48.99837,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1359382,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2391492,49.46635,48.75945,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,26.02056,1.776357E-15,0,0,0.2391492,0,0,8.8,8.36,24.52775,7.524,8.599149,0,8.599149,23.88888,61.25341,0.1361287,1.010985,0.1913193,12,7.763149
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.046449,54.49689,48.24338,2.859214,2.859214,11.65921,0,3.285781,2.859214,71.57385,1.776357E-15,0,0,2.046449,0,0,8.8,8.36,15.9286,15.26323,10.40645,0,10.40645,33.7613,86.56727,0.1363973,3.145135,1.637159,12,17.30968
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.513056,61.03395,49.81071,3.978226,3.978226,0,0,0,3.978226,88.30711,0,0,0,3.513056,4.187606,3.978226,0,0,5.522155,24.62904,0,0.6745502,-0.6745502,33.05026,84.74409,0.1363973,4.376049,2.810445,0,28.1421
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.00113,67.5408,54.15912,3.223098,3.223098,0,-1,0,3.223098,124.1392,0,0,0,4.00113,3.392735,3.223098,0,0,6.271655,23.95449,0.6083945,0,0.6083945,33.62744,86.22402,0.1363754,3.545408,3.200904,0,27.95562
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.633552,74.09473,57.83854,2.118521,2.118521,0,0,0,2.118521,218.7164,0,0,0,4.633552,2.230022,2.118521,0,0,5.663261,24.50204,2.40353,0,2.40353,35.90763,92.07065,0.136289,2.330373,3.706841,0,29.1356
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.650605,78.10446,61.28859,4.425145,4.425145,0,0,0,4.425145,105.095,0,0,0,4.650605,4.658047,4.425145,0,0,3.259731,26.66522,0,0.007442274,-0.007442274,35.89978,92.05054,0.136289,4.867659,3.720484,0,31.31582
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,4.841919,82.01775,63.97408,3.928519,3.928519,0,0,0,3.928519,123.2505,0,0,0,4.841919,4.135283,3.928519,0,0,3.268,26.65778,0.7066364,0,0.7066364,36.57016,93.76944,0.1362636,4.32137,3.873535,0,31.4997
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,5.793109,89.66575,66.71692,4.378303,4.378303,0,0,0,4.378303,132.3141,0,0,0,5.793109,4.608739,4.378303,0,0,2.561364,27.29375,1.18437,0,1.18437,37.69375,96.65044,0.136221,4.816133,4.634488,0,33.08686
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,3.717962,82.26139,68.37983,0.9108841,0.9108841,0,-1,0,0.9108841,408.1707,1.382143,0,0,3.717962,0.9588254,0.9108841,0,0,1.376994,28.35968,1.376994,0,1.376994,39.00008,100,0.1361716,1.001973,2.97437,0,32.07764
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.404394,77.52279,68.86723,1.62797,1.62797,0,-1,0,1.62797,147.6927,0.6907411,0,0,2.404394,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1361716,1.790767,1.923515,0,32.00337
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.211658,77.35396,69.40242,0.3820679,0.3820679,0,-1,0,0.3820679,578.8652,1.809481,0,0,2.211658,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1361716,0.4202746,1.769326,0,31.81064
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.361984,73.46066,68.70477,3.310921,3.310921,0,-1,0,3.310921,41.13612,0,4.440892E-16,0,1.361984,3.48518,3.310921,0,0,0,29.59898,0,2.123195,-2.123195,36.76204,94.26144,0.1361716,3.642013,1.089588,0,30.96096
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1051567,67.17281,66.82204,0,0,0,-1,0,0,0,0,0,0,0.1051567,0,0,0,0,2.359106,27.47578,0.1051567,0,0.1051567,36.86179,94.51723,0.1361678,0,0.08412535,0,27.58094
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,65.31205,65.31205,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.253949,27.57042,0,5.91231,-5.91231,30.62967,78.53747,0.1361678,6.178363,0,0,27.57042
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,63.21909,63.21909,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.823182,21.65811,0,4.527108,-4.527108,25.85768,66.30161,0.1361678,4.730828,0,0,21.65811
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,60.63871,60.63871,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.8533,17.13101,0,0.3244707,-0.3244707,25.51566,65.42464,0.1361678,0.3390719,0,0,17.13101
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,58.05834,58.05834,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.21383,16.80654,0,2.807969,-2.807969,22.5558,57.83527,0.1361678,2.934327,0,0,16.80654
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,56.01316,56.01316,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.33379,13.99857,0,0.7156431,-0.7156431,21.80145,55.90103,0.1361678,0.747847,0,0,13.99857
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,54.56051,54.56051,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.12895,13.28292,0,0.7272807,-0.7272807,21.03482,53.93534,0.1361678,0.7600083,0,0,13.28292
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,53.10786,53.10786,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.93704,12.55564,0,0.5012534,-0.5012534,20.50646,52.58055,0.1361678,0.5238097,0,0,12.55564
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,51.84634,51.84634,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.49399,12.05439,0,0.3720845,-0.3720845,20.11425,51.57489,0.1361678,0.3888283,0,0,12.05439
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,50.77596,50.77596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.90742,11.68231,0,0,0,20.11425,51.57489,0.1361678,0,0,0,11.68231
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,49.7247,49.7247,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.90742,11.68231,0,1.389321,-1.389321,18.64977,47.81984,0.1361678,1.45184,0,0,11.68231
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,48.9697,48.9697,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.45111,10.29298,0,1.268909,-1.268909,17.31223,44.39024,0.1361678,1.32601,0,0,10.29298
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07046688,48.93836,48.73078,0,0,0,0,0,0,0,0,0,0,0.07046688,0,0,0,0,22.861,9.024076,0.07046688,0,0.07046688,17.37908,44.56165,0.1361653,0,0.05637351,0,9.094543
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.327262,55.39809,48.24338,5.600306,5.600306,0,0,0,5.600306,41.55598,0,8.881784E-16,0,2.327262,5.895059,5.600306,0,0,22.79054,9.087496,0,3.567796,-3.567796,13.61829,34.91862,0.1361653,6.160336,1.861809,0,11.41476
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.403664,64.19267,49.81071,7.877213,7.877213,12,0,3.372,7.877213,55.90383,0,0,0,4.403664,0,0,4.122787,3.916648,26.75476,5.519699,8.320312,0,8.320312,21.51163,55.15791,0.1364814,8.664934,3.522931,12,9.923363
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.064677,75.65743,54.13045,5.785572,5.785572,0,-1,0,5.785572,104.8242,0,0,0,6.064677,6.090076,5.785572,0,0,18.43444,13.00798,0,0.02539868,-0.02539868,21.48486,55.08927,0.1364814,6.364129,4.851742,0,19.07266
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.494511,77.63506,57.83854,0,0,0,0,0,0,0,0,0,0,5.494511,0,0,0,0,18.46266,12.98258,5.494511,0,5.494511,26.69741,68.45476,0.1362845,0,4.395609,0,18.47709
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,6.764091,87.57462,61.23124,2.395285,2.395285,0,0,0,2.395285,282.3918,0,0,0,6.764091,2.521353,2.395285,0,0,12.96815,17.92764,4.242738,0,4.242738,30.72242,78.77528,0.1361328,2.634814,5.411273,0,24.69173
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,7.454254,94.71422,63.91674,3.352432,3.352432,0,0,0,3.352432,222.3537,0,0,0,7.454254,3.528875,3.352432,0,0,8.725415,21.74611,3.925379,0,3.925379,34.44637,88.32383,0.1359928,3.687675,5.963404,0,29.20036
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,5.607217,88.69704,66.65958,1.547744,1.547744,0,0,0,1.547744,362.2831,0,0,0,5.607217,1.629205,1.547744,0,0,4.800036,25.27895,3.978012,0,3.978012,38.22024,98.00041,0.1358512,1.702519,4.485774,0,30.88616
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.539101,85.74219,68.32249,0,0,0,-1,0,0,0,3.717077,0,0,4.539101,0,0,0,0,0.822024,28.85916,0.822024,0,0.822024,39.00008,100,0.135822,0,3.631281,0,33.39826
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,4.928537,88.08377,68.80989,3.993766,3.993766,0,-1,0,3.993766,123.4058,0.7245728,0,0,4.928537,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.135822,4.393143,3.94283,0,34.52752
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.244097,81.37395,69.34508,7.622145,7.622145,0,-1,0,7.622145,42.56147,0,1.776357E-15,0.02435968,3.244097,8.023311,7.622145,0,0,0,29.59898,0,4.779213,-4.779213,33.96235,87.08276,0.135822,8.384359,2.595278,0,32.84307
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.550168,74.14537,68.70477,0.7603351,0.7603351,0,-1,0,0.7603351,203.8796,0,0,0,1.550168,0.8003528,0.7603351,0,0,5.310237,24.81977,0.7498155,0,0.7498155,34.67368,88.9067,0.1357954,0.8363686,1.240135,0,26.36993
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2283006,67.58584,66.82204,8.037092,8.037092,0,-1,0,8.037092,2.840587,0,0,0.4808015,0.2283006,8.460097,8.037092,0,0,4.560422,25.4946,0,8.231796,-8.231796,25.99661,66.65783,0.1357954,8.840801,0.1826405,0,25.7229
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,65.31205,65.31205,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,13.70686,17.2628,0,4.845287,-4.845287,20.88923,53.56201,0.1357954,5.063325,0,0,17.2628
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,63.21909,63.21909,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,19.09052,12.41751,0,6.36133,-6.36133,14.18379,36.36863,0.1357954,6.64759,0,0,12.41751
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,60.63871,60.63871,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,26.15866,6.056185,0,0.2074655,-0.2074655,13.96511,35.8079,0.1357954,0.2168014,0,0,6.056185
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,58.001,58.001,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,26.38918,5.848719,0,1.938483,-1.938483,11.92177,30.56857,0.1357954,2.025715,0,0,5.848719
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,55.96537,55.96537,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,28.54305,3.910236,0,1.3791,-1.3791,10.46807,26.84114,0.1357954,1.441159,0,0,3.910236
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,54.54139,54.54139,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,30.07538,2.531136,0,2.287634,-2.287634,8.056688,20.65813,0.1357954,2.390578,0,0,2.531136
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,53.08874,53.08874,1.528466,0.2313264,0,-1,0,0.2313264,0,0,1.297139,1.449986,0,0.2435015,0.2313264,0,0,32.6172,0.2435015,0,0.2435015,-0.2435015,7.800015,20,0.1357954,1.681312,0,0,0.2435015
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,51.84634,51.84634,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357954,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,50.77596,50.77596,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357954,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,49.7247,49.7247,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357954,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,48.99837,48.99837,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1360264,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.123088,49.12247,48.75945,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,809.7308,0,0,0,0.123088,0,0,8.8,8.36,24.52775,7.524,8.483088,0,8.483088,23.77877,60.97109,0.1361516,0.01672121,0.09847039,12,7.647088
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.369453,52.39879,48.27205,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.369453,0,0,8.8,8.36,16.04467,15.15878,9.729453,0,9.729453,33.00894,84.63815,0.136231,0,1.095562,12,16.52823
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,1.947373,55.81431,49.81071,3.065348,3.065348,0,0,0,3.065348,63.52861,0,0,0,1.947373,3.226682,3.065348,0,0,6.315212,23.91529,0,1.279309,-1.279309,31.66043,81.18043,0.136231,3.371882,1.557898,0,25.86266
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.119494,60.84502,54.08266,3.144955,3.144955,0,-1,0,3.144955,67.39346,4.440892E-16,0,0,2.119494,3.310479,3.144955,0,0,7.736667,22.63598,0,1.190985,-1.190985,30.40502,77.96144,0.136231,3.45945,1.695595,0,24.75547
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.557972,62.77116,57.73341,0,0,0,0,0,0,0,0,0,0,1.557972,0,0,0,0,9.059983,21.44499,1.557972,0,1.557972,31.88305,81.75124,0.1361759,0,1.246378,0,23.00297
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,1.965084,67.75624,61.1739,4.044676,4.044676,0,0,0,4.044676,48.58445,0,0,0,1.965084,4.257554,4.044676,0,0,7.502011,22.84717,0,2.29247,-2.29247,29.46657,75.55515,0.1361759,4.449143,1.572067,0,24.81225
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7220684,66.25222,63.8594,0.3495359,0.3495359,0,0,0,0.3495359,206.5791,0,0,0,0.7220684,0.3679326,0.3495359,0,0,10.0492,20.5547,0.3541358,0,0.3541358,29.80253,76.4166,0.1361634,0.3844895,0.5776547,0,21.27677
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.7921479,69.23631,66.55445,0.3189653,0.3189653,0,0,0,0.3189653,248.3492,0,0,0,0.7921479,0.335753,0.3189653,0,0,9.695065,20.87342,0.4563949,0,0.4563949,30.23551,77.52679,0.1361473,0.3508618,0.6337183,0,21.66557
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.9280375,71.40936,68.21736,3.078967,3.078967,0,-1,0,3.078967,30.1412,0,0,0,0.9280375,3.241018,3.078967,0,0,9.238669,21.28418,0,2.31298,-2.31298,27.79741,71.27527,0.1361473,3.386864,0.74243,0,22.21221
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.553358,74.20684,68.75255,5.121311,5.121311,0,-1,0,5.121311,30.33125,0,0,0,1.553358,5.390854,5.121311,0,0,11.80865,18.9712,0,3.837496,-3.837496,23.75233,60.9033,0.1361473,5.633442,1.242686,0,20.52455
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.797798,72.05435,69.29729,0,0,0,-1,0,0,0,0,0,0,0.797798,0,0,0,0,16.07253,15.1337,0.797798,0,0.797798,24.50919,62.84396,0.1361191,0,0.6382384,0,15.9315
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.30794,73.15655,68.59963,6.778277,6.778277,0,-1,0,6.778277,19.29606,0,0,0,1.30794,7.135029,6.778277,0,0,15.27473,15.85172,0,5.827089,-5.827089,18.3669,47.09452,0.1361191,7.456105,1.046352,0,17.15966
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2094792,67.46492,66.76471,7.921944,7.921944,0,-1,0,7.921944,2.64429,0,0,0.3541378,0.2094792,8.338888,7.921944,0,0,21.74928,10.02463,0,8.129409,-8.129409,9.797752,25.12239,0.1361191,8.714138,0.1675833,0,10.23411
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,65.26427,65.26427,3.615369,1.800459,0,-1,0,1.800459,0,0,1.814911,2.176448,0,1.895219,1.800459,0,0,30.78195,1.895219,0,1.895219,-1.895219,7.800015,20,0.1361191,3.976906,0,0,1.895219
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,63.16174,63.16174,5.368366,0,0,-1,0,0,0,0,5.368366,5.905202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361191,5.905202,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,60.58138,60.58138,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361191,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,57.95322,57.95322,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361191,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,55.96537,55.96537,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361191,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,54.51272,54.51272,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361191,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,53.0314,53.0314,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361191,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,51.84634,51.84634,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361191,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,50.77596,50.77596,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361191,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,49.7247,49.7247,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361191,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,48.99837,48.99837,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1362958,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03632486,48.8951,48.78812,1.900048,1.900048,10.70005,0,3.043112,1.900048,1.911787,0,0,0,0.03632486,0,0,8.8,8.36,24.52775,7.524,8.396325,0,8.396325,23.69646,60.76004,0.1365595,2.090053,0.02905989,12,7.560325
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.063351,54.61068,48.30072,6.960478,6.960478,12,0,3.372,6.960478,29.64382,0,0,0,2.063351,0,0,5.039522,4.787546,16.13143,15.08069,6.850897,0,6.850897,30.19579,77.42496,0.1368258,7.656526,1.650681,12,17.14404
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.122487,63.20003,49.82983,2.067946,2.067946,7.497467,0,2.232859,2.067946,199.3517,0,0,0,4.122487,0,0,5.429521,5.158045,9.280531,21.2465,9.280531,0,9.280531,39.00008,100,0.1368244,2.274741,3.297989,12,25.36899
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.579258,73.5489,54.05399,1.353928,1.353928,0,-1,0,1.353928,412.0793,4.15407,0,0,5.579258,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1368244,1.489321,4.463407,0,35.17824
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.436186,77.20877,57.68562,6.163188,6.163188,0,0,0,6.163188,88.20412,0,8.881784E-16,0,5.436186,6.487566,6.163188,0,0,0,29.59898,0,1.051381,-1.051381,37.89183,97.15833,0.1368244,6.779507,4.348949,0,35.03516
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,6.552004,86.33237,61.06878,6.451647,6.451647,0,0,0,6.451647,101.5555,8.881784E-16,0,0,6.552004,6.791207,6.451647,0,0,1.168201,28.5476,0,0.2392036,-0.2392036,37.63968,96.51182,0.1368244,7.096812,5.241603,0,35.0996
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.451149,89.21605,63.75427,4.433031,4.433031,0,0,0,4.433031,145.5246,0.3508177,0,0,6.451149,4.666348,4.433031,0,0,1.433982,28.30839,1.433982,0,1.433982,39.00008,100,0.1367739,4.876334,5.160919,0,34.75954
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,5.839447,89.62103,66.49711,6.139119,6.139119,0,0,0,6.139119,95.11864,0,0,0,5.839447,6.462231,6.139119,0,0,0,29.59898,0,0.6227835,-0.6227835,38.34361,98.31674,0.1367739,6.753031,4.671557,0,35.43843
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.112811,93.00689,68.11224,5.708489,5.708489,0,-1,0,5.708489,107.0828,0,0,0,6.112811,6.008935,5.708489,0,0,0.6919817,28.97619,0.1038757,0,0.1038757,38.44215,98.56942,0.1367703,6.279337,4.890249,0,35.089
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,4.873276,87.6363,68.64742,7.453821,7.453821,0,-1,0,7.453821,65.37956,0,0,0,4.873276,7.846128,7.453821,0,0,0.5881061,29.06968,0,2.972852,-2.972852,35.30849,90.53441,0.1367703,8.199203,3.898621,0,33.94296
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,2.902358,79.81544,69.18261,4.78868,4.78868,0,-1,0,4.78868,60.60872,0,0,0,2.902358,5.040716,4.78868,0,0,3.891275,26.09683,0,2.138358,-2.138358,33.05446,84.75487,0.1367703,5.267548,2.321886,0,28.99919
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.394136,73.40859,68.5423,2.288596,2.288596,0,-1,0,2.288596,60.91666,0,0,0,1.394136,2.409049,2.288596,0,0,6.267228,23.95847,0,1.014912,-1.014912,31.98465,82.01176,0.1367703,2.517456,1.115309,0,25.35261
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2139686,67.43198,66.71692,7.242199,7.242199,0,-1,0,7.242199,2.95447,0,1.776357E-15,0,0.2139686,7.623368,7.242199,0,0,7.394908,22.94356,0,7.4094,-7.4094,24.17446,61.98567,0.1367703,7.96642,0.1711749,0,23.15753
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,65.20692,65.20692,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,15.62757,15.53416,0,6.911961,-6.911961,16.88861,43.30405,0.1367703,7.222999,0,0,15.53416
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,63.11396,63.11396,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.3678964,0,8.190418,7.780897,0,0,23.30753,8.6222,0,8.190418,-8.190418,8.255155,21.16702,0.1367703,8.558987,0,0,8.6222
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,60.58138,60.58138,8.888956,0.4101933,0,-1,0,0.4101933,0,0,8.478763,9.367659,0,0.4317824,0.4101933,0,0,32.40799,0.4317824,0,0.4317824,-0.4317824,7.800015,20,0.1367703,9.777851,0,0,0.4317824
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,57.95322,57.95322,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367703,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,55.90804,55.90804,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367703,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,54.48405,54.48405,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367703,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,53.0314,53.0314,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367703,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,51.84634,51.84634,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367703,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,50.77596,50.77596,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367703,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,49.7247,49.7247,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367703,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,49.02705,49.02705,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1369238,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2013438,49.40214,48.80724,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2013438,0,0,8.8,8.36,24.52775,7.524,8.561344,0,8.561344,23.85301,61.16145,0.1370412,0,0.161075,12,7.725344
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,1.965997,54.33037,48.32939,2.330505,2.330505,11.13051,0,3.152018,2.330505,84.35928,0,0,0,1.965997,0,0,8.8,8.36,15.96641,15.22921,10.326,0,10.326,33.64911,86.2796,0.1372636,2.563556,1.572798,12,17.19521
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.728971,61.80686,49.82983,3.862892,3.862892,0,0,0,3.862892,96.53314,0,0,0,3.728971,4.066203,3.862892,0,0,5.640412,24.52261,0,0.3372312,-0.3372312,33.29364,85.36814,0.1372636,4.249182,2.983177,0,28.25158
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,4.833862,70.5471,54.02532,4.312821,4.312821,0,-1,0,4.312821,112.0812,0,0,0,4.833862,4.539812,4.312821,0,0,6.015113,24.18538,0.2940506,0,0.2940506,33.5726,86.08342,0.1372533,4.744103,3.86709,0,29.01924
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.662262,73.97005,57.62828,3.881311,3.881311,0,0,0,3.881311,120.1208,0,0,0,4.662262,4.08559,3.881311,0,0,5.721063,24.45002,0.5766722,0,0.5766722,34.11968,87.48618,0.1372331,4.269442,3.72981,0,29.11228
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,5.906242,83.17361,60.96365,1.459864,1.459864,0,0,0,1.459864,404.5748,0,0,0,5.906242,1.536699,1.459864,0,0,5.144391,24.96903,4.369543,0,4.369543,38.26499,98.11517,0.1370801,1.60585,4.724994,0,30.87527
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,7.452595,94.34327,63.64915,0,0,0,0,0,0,0,6.677747,0,0,7.452595,0,0,0,0,0.7748479,28.90162,0.7748479,0,0.7748479,39.00008,100,0.137053,0,5.962076,0,36.35421
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,6.799075,94.41044,66.39198,6.953371,6.953371,0,0,0,6.953371,97.781,0,0,0,6.799075,7.319337,6.953371,0,0,0,29.59898,0,0.5202625,-0.5202625,38.45167,98.59383,0.137053,7.648708,5.43926,0,36.39805
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.352875,94.12341,68.0071,0,0,0,-1,0,0,0,5.774806,0,0,6.352875,0,0,0,0,0.5780694,29.07872,0.5780694,0,0.5780694,39.00008,100,0.1370327,0,5.0823,0,35.43159
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.425134,90.11227,68.5423,6.225005,6.225005,0,-1,0,6.225005,87.15069,0,8.881784E-16,0,5.425134,6.552636,6.225005,0,0,0,29.59898,0,1.127502,-1.127502,37.81159,96.95259,0.1370327,6.847505,4.340107,0,35.02411
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,3.744682,83.22173,69.13483,2.806328,2.806328,0,-1,0,2.806328,133.4371,0,0,0,3.744682,2.95403,2.806328,0,0,1.25278,28.47148,0.7906528,0,0.7906528,38.56166,98.87587,0.1370051,3.086961,2.995746,0,32.21616
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.62006,74.17198,68.48495,7.266755,7.266755,0,-1,0,7.266755,22.29413,0,8.881784E-16,0,1.62006,7.649215,7.266755,0,0,0.4621272,29.18306,0,6.029156,-6.029156,32.20638,82.58029,0.1370051,7.99343,1.296048,0,30.80312
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1788095,67.25639,66.65958,1.413544,1.413544,0,-1,0,1.413544,12.64973,0,2.220446E-16,0,0.1788095,1.487941,1.413544,0,0,7.161189,23.15391,0,1.309131,-1.309131,30.82643,79.04198,0.1370051,1.554898,0.1430476,0,23.33272
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,65.14959,65.14959,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,8.615779,21.84478,0,8.8,-8.8,21.55042,55.25737,0.1370051,13.17732,0,0,21.84478
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,63.11396,63.11396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.39356,13.04478,0,0,0,21.55042,55.25737,0.1370051,0,0,0,13.04478
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,60.53359,60.53359,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,18.39356,13.04478,0,0.6423634,-0.6423634,20.87331,53.52119,0.1370051,0.6712697,0,0,13.04478
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,57.95322,57.95322,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,19.10729,12.40241,0,1.287764,-1.287764,19.51588,50.04063,0.1370051,1.345713,0,0,12.40241
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,55.90804,55.90804,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,20.53814,11.11465,0,0.8677364,-0.8677364,18.60121,47.69532,0.1370051,0.9067845,0,0,11.11465
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,54.48405,54.48405,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,21.50229,10.24691,0,0.584318,-0.584318,17.98528,46.11602,0.1370051,0.6106123,0,0,10.24691
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,53.0314,53.0314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.15154,9.662596,0,0,0,17.98528,46.11602,0.1370051,0,0,0,9.662596
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,51.84634,51.84634,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,22.15154,9.662596,0,0.8557058,-0.8557058,17.08329,43.80323,0.1370051,0.8942125,0,0,9.662596
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,50.77596,50.77596,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,23.10232,8.80689,0,1.783299,-1.783299,15.20353,38.98333,0.1370051,1.863547,0,0,8.80689
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,49.75337,49.75337,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,25.08376,7.023591,0,1.3433,-1.3433,13.78757,35.35267,0.1370051,1.403748,0,0,7.023591
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,49.05572,49.05572,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,26.57632,5.680291,0,1.863729,-1.863729,11.82302,30.31539,0.1370051,1.947597,0,0,5.680291
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.03853076,48.94942,48.83591,1.435207,1.435207,0,0,0,1.435207,2.684683,0,2.220446E-16,0,0.03853076,1.510744,1.435207,0,0,28.64713,3.816562,0,1.472214,-1.472214,10.27118,26.33629,0.1370051,1.578728,0.03082461,0,3.855092
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.364228,55.63815,48.35806,5.671737,5.671737,12,0,3.372,5.671737,41.68438,0,0,0,2.364228,0,0,6.328263,6.01185,30.28292,2.344348,8.376079,0,8.376079,18.21742,46.71124,0.1373265,6.238911,1.891383,12,4.708576
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.702517,65.30931,49.82983,8.143351,8.143351,12,0,3.372,8.143351,57.74671,0,0,0,4.702517,0,0,3.856649,3.663817,21.90685,9.882818,8.366334,0,8.366334,26.15442,67.06248,0.1376289,8.957685,3.762014,12,14.58534
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.450627,77.15325,53.99665,3.889434,3.889434,0,-1,0,3.889434,165.85,0,0,0,6.450627,4.094141,3.889434,0,0,13.54051,17.41252,2.356486,0,2.356486,28.38998,72.79468,0.1375466,4.278378,5.160501,0,23.86315
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.155245,84.83246,57.57094,3.817112,3.817112,0,0,0,3.817112,187.4518,0,0,0,7.155245,4.018013,3.817112,0,0,11.18402,19.53336,3.137232,0,3.137232,31.36622,80.42604,0.1374372,4.198823,5.724195,0,26.6886
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,6.790971,87.23398,60.85852,4.43661,4.43661,0,0,0,4.43661,153.0666,0,0,0,6.790971,4.670116,4.43661,0,0,8.046793,22.35686,2.120854,0,2.120854,33.37824,85.58506,0.1373633,4.880271,5.432776,0,29.14783
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,6.659166,90.05598,63.5918,4.181712,4.181712,0,0,0,4.181712,159.245,0,0,0,6.659166,4.401802,4.181712,0,0,5.925939,24.26563,2.257364,0,2.257364,35.51976,91.07613,0.1372848,4.599883,5.327332,0,30.9248
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,5.928103,89.79541,66.28686,3.263312,3.263312,0,0,0,3.263312,181.6591,0,0,0,5.928103,3.435065,3.263312,0,0,3.668575,26.29726,2.493038,0,2.493038,37.88486,97.14049,0.1371981,3.589643,4.742482,0,32.22536
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.033145,87.54752,67.94977,3.059728,3.059728,0,-1,0,3.059728,164.4965,0.6368417,0,0,5.033145,3.220766,3.059728,0,0,1.175537,28.54099,1.175537,0,1.175537,39.00008,100,0.1371573,3.3657,4.026516,0,33.57414
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,3.843385,82.90755,68.48495,6.102873,6.102873,0,-1,0,6.102873,62.97664,0,8.881784E-16,0,3.843385,6.424077,6.102873,0,0,0,29.59898,0,2.580693,-2.580693,36.27979,93.02492,0.1371573,6.713161,3.074708,0,33.44236
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.174805,80.79687,69.07748,0,0,0,-1,0,0,0,0.3073688,0,0,3.174805,0,0,0,0,2.867436,27.01829,2.867436,0,2.867436,39.00008,100,0.1370579,0,2.539844,0,30.19309
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.707898,74.44473,68.43716,5.663068,5.663068,0,-1,0,5.663068,30.15853,0,0,0,1.707898,5.961125,5.663068,0,0,0,29.59898,0,4.253227,-4.253227,34.51678,88.50439,0.1370579,6.229375,1.366318,0,31.30688
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2335072,67.38231,66.60224,5.081597,5.081597,0,-1,0,5.081597,4.595153,0,0,0,0.2335072,5.34905,5.081597,0,0,4.725807,25.34575,0,5.115542,-5.115542,29.12453,74.67813,0.1370579,5.589756,0.1868057,0,25.57926
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,65.14959,65.14959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40974,20.23021,0,0,0,29.12453,74.67813,0.1370579,0,0,0,20.23021
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,63.05662,63.05662,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.40974,20.23021,0,4.392791,-4.392791,24.49412,62.80531,0.1370579,4.590467,0,0,20.23021
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,60.53359,60.53359,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.29062,15.83742,0,8.8,-8.8,15.21811,39.02071,0.1370579,10.44764,0,0,15.83742
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,57.95322,57.95322,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,25.0684,7.037417,0,2.06073,-2.06073,13.04591,33.45097,0.1370579,2.153463,0,0,7.037417
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,55.90804,55.90804,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.3581,4.976688,0,1.168578,-1.168578,11.81412,30.29255,0.1370579,1.221164,0,0,4.976688
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,54.48405,54.48405,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.65652,3.80811,0,0.08994135,-0.08994135,11.71931,30.04945,0.1370579,0.09398871,0,0,3.80811
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,53.0314,53.0314,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.75645,3.718169,0,0.8968363,-0.8968363,10.77396,27.62549,0.1370579,0.9371939,0,0,3.718169
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,51.81767,51.81767,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.75294,2.821332,0,1.589232,-1.589232,9.098763,23.33012,0.1370579,1.660747,0,0,2.821332
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,50.77596,50.77596,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.51875,1.2321,0,0.5668957,-0.5668957,8.501203,21.79791,0.1370579,0.592406,0,0,1.2321
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,49.75337,49.75337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.14864,0.6652047,0,0,0,8.501203,21.79791,0.1370579,0,0,0,0.6652047
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,49.05572,49.05572,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.14864,0.6652047,8.36,0,8.36,16.4322,42.13375,0.1372353,0.8543198,0,12,0.6652047
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.0984718,49.12634,48.83591,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,15.82565,1.776357E-15,0,0,0.0984718,0,0,8.8,8.36,23.78864,8.189204,8.458472,0,8.458472,24.45661,62.70912,0.1373976,0.6844518,0.07877743,12,8.287677
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2545259,49.10867,48.35806,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2545259,0,0,8.8,8.36,15.33016,15.80183,8.614526,0,8.614526,32.62906,83.6641,0.1375099,0,0.2036207,12,16.05635
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.203172,53.48164,49.82983,3.547652,3.547652,0,0,0,3.547652,33.91461,0,4.440892E-16,0,1.203172,3.73437,3.547652,0,0,6.71564,23.5549,0,2.531198,-2.531198,29.96095,76.82278,0.1375099,3.902416,0.9625377,0,24.75807
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4308875,55.27242,53.94886,0.3043356,0.3043356,0,-1,0,0.3043356,141.583,0,0,0,0.4308875,0.3203532,0.3043356,0,0,9.528081,21.0237,0.1105343,0,0.1105343,30.06581,77.09166,0.137506,0.3347691,0.34471,0,21.45459
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.411675,62.00624,57.46581,1.735424,1.735424,0,0,0,1.735424,81.34467,0,0,0,1.411675,1.826762,1.735424,0,0,9.417547,21.12319,0,0.4150871,-0.4150871,29.62827,75.96976,0.137506,1.908966,1.12934,0,22.53486
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.338692,65.20455,60.80118,0,0,0,0,0,0,0,0,0,0,1.338692,0,0,0,0,9.878755,20.7081,1.338692,0,1.338692,30.89826,79.22616,0.1374598,0,1.070954,0,22.04679
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.483212,68.48086,63.48668,4.601867,4.601867,0,0,0,4.601867,32.23065,0,0,0,1.483212,4.844071,4.601867,0,0,8.540063,21.91292,0,3.360859,-3.360859,27.35561,70.14244,0.1374598,5.062054,1.186569,0,23.39613
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.6629931,68.4616,66.22952,0,0,0,0,0,0,0,0,0,0,0.6629931,0,0,0,0,12.27435,18.55206,0.6629931,0,0.6629931,27.98458,71.75518,0.1374369,0,0.5303945,0,19.21506
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.524923,73.15757,67.84464,3.047181,3.047181,0,-1,0,3.047181,50.04372,0,0,0,1.524923,3.207559,3.047181,0,0,11.61136,19.14876,0,1.682636,-1.682636,26.21092,67.20736,0.1374369,3.351899,1.219938,0,20.67368
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.502134,73.63177,68.37983,2.129147,2.129147,0,-1,0,2.129147,70.55098,0,0,0,1.502134,2.241207,2.129147,0,0,13.48095,17.46612,0,0.7390732,-0.7390732,25.43187,65.20979,0.1374369,2.342061,1.201707,0,18.96825
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.8429903,71.8819,68.97236,5.122208,5.122208,0,-1,0,5.122208,16.45756,0,0,0,0.8429903,5.391798,5.122208,0,0,14.30215,16.72705,0,4.548808,-4.548808,20.63701,52.91529,0.1374369,5.634429,0.6743923,0,17.57004
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.1883333,69.01643,68.37983,2.253364,2.253364,0,-1,0,2.253364,8.357871,0,0,0,0.1883333,2.371963,2.253364,0,0,19.35638,12.17824,0,2.183629,-2.183629,18.33526,47.01339,0.1374369,2.478701,0.1506666,0,12.36657
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2138415,67.26825,66.55445,4.938266,4.938266,0,-1,0,4.938266,4.330295,0,0,0,0.2138415,5.198174,4.938266,0,0,21.78263,9.99461,0,4.984333,-4.984333,13.08131,33.54176,0.1374369,5.432092,0.1710732,0,10.20845
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,65.04446,65.04446,6.098053,4.759763,0,-1,0,4.759763,0,0,1.33829,1.948096,0,5.010277,4.759763,0,0,27.32078,5.010277,0,5.010277,-5.010277,7.800015,20,0.1374369,6.707859,0,0,5.010277
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,62.99928,62.99928,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374369,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,60.47625,60.47625,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374369,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,57.89587,57.89587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374369,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,55.90804,55.90804,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374369,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,54.48405,54.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374369,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,53.0314,53.0314,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374369,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,51.81767,51.81767,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374369,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,50.77596,50.77596,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374369,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,49.75337,49.75337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374369,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,49.08438,49.08438,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1376671,1.710071,0,12,0
