Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,61.82377,61.82377,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.69883,19.97003,0,6.638727,-6.638727,21.85244,56.03179,0.135684,6.937469,0,0,19.97003
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,59.77859,59.77859,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,18.0752,13.3313,0,0.2124186,-0.2124186,21.62853,55.45767,0.135684,0.2219774,0,0,13.3313
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,57.73341,57.73341,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,18.31122,13.11888,0,3.480763,-3.480763,17.95949,46.04987,0.135684,3.637397,0,0,13.11888
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,55.64044,55.64044,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,22.17873,9.638121,0,0.8290623,-0.8290623,17.08558,43.80909,0.135684,0.8663701,0,0,9.638121
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,54.18779,54.18779,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,23.09991,8.809058,0,1.068326,-1.068326,15.95946,40.92162,0.135684,1.116401,0,0,8.809058
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,53.0314,53.0314,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,24.28694,7.740732,0,0.5381137,-0.5381137,15.39224,39.46721,0.135684,0.5623288,0,0,7.740732
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,51.76988,51.76988,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.88484,7.202619,0,1.733243,-1.733243,13.56524,34.78261,0.135684,1.811239,0,0,7.202619
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,50.82375,50.82375,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.81067,5.469376,0,0.5048282,-0.5048282,13.03311,33.41816,0.135684,0.5275454,0,0,5.469376
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,49.96363,49.96363,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,27.37159,4.964548,0,0.2027303,-0.2027303,12.81941,32.87022,0.135684,0.2118531,0,0,4.964548
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,49.16084,49.16084,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,27.59685,4.761818,0,1.302572,-1.302572,11.44638,29.34963,0.135684,1.361188,0,0,4.761818
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,48.52053,48.52053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.04415,3.459245,0,0,0,11.44638,29.34963,0.135684,0,0,0,3.459245
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.0532605,48.45712,48.30072,1.099036,1.099036,0,0,0,1.099036,4.84611,0,0,0,0.0532605,1.15688,1.099036,0,0,29.04415,3.459245,0,1.10362,-1.10362,10.28306,26.36678,0.135684,1.20894,0.0426084,0,3.512506
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.908077,53.63939,47.84199,0.06261513,0.06261513,0,0,0,0.06261513,3047.31,0,0,0,1.908077,0.06591066,0.06261513,0,0,30.27039,2.355626,1.842166,0,1.842166,12.0307,30.84788,0.1356304,0.06887664,1.526461,0,4.263702
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.023475,58.52081,49.02705,3.756458,3.756458,0,0,0,3.756458,80.48739,0,0,0,3.023475,3.954167,3.756458,0,0,28.42822,4.013576,0,0.9306915,-0.9306915,11.04966,28.33241,0.1356304,4.132104,2.41878,0,7.03705
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.781551,67.9415,51.90368,0,0,0,-1,0,0,0,0,0,0,4.781551,0,0,0,0,29.46233,3.082884,4.781551,0,4.781551,15.58584,39.96361,0.1354917,0,3.825241,0,7.864435
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.417436,77.56483,54.45538,0.08041487,0.08041487,0,0,0,0.08041487,7980.41,0,0,0,6.417436,0.08464723,0.08041487,0,0,24.68078,7.38628,6.332789,0,6.332789,21.59365,55.36822,0.1353084,0.08845636,5.133949,0,13.80372
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.140066,79.47041,57.03575,7.060701,7.060701,0,0,0,7.060701,86.96113,0,0,0,6.140066,7.432317,7.060701,0,0,18.34799,13.08579,0,1.292251,-1.292251,20.2315,51.87553,0.1353084,7.766771,4.912052,0,19.22585
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.407465,83.76619,59.55878,0,0,0,0,0,0,0,0,0,0,6.407465,0,0,0,0,19.78382,11.79354,6.407465,0,6.407465,26.31015,67.46179,0.1351234,0,5.125971,0,18.201
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.792009,84.14408,62.1965,0,0,0,0,0,0,0,0,0,0,5.792009,0,0,0,0,13.37636,17.56026,5.792009,0,5.792009,31.80493,81.55095,0.1349567,0,4.633607,0,23.35226
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.694769,85.65041,63.81161,2.077372,2.077372,0,-1,0,2.077372,274.1334,0,0,0,5.694769,2.186707,2.077372,0,0,7.584349,22.77306,3.508062,0,3.508062,35.13297,90.08437,0.1348559,2.285109,4.555816,0,28.46783
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.462453,85.54462,64.6144,6.064162,6.064162,0,-1,0,6.064162,90.07761,0,8.881784E-16,0,5.462453,6.383329,6.064162,0,0,4.076286,25.93032,0,0.920876,-0.920876,34.16228,87.59543,0.1348559,6.670578,4.369962,0,31.39277
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.815148,79.47186,65.53186,3.936246,3.936246,0,-1,0,3.936246,96.92352,0,0,0,3.815148,4.143417,3.936246,0,0,5.099482,25.00945,0,0.3282689,-0.3282689,33.81626,86.70818,0.1348559,4.329871,3.052119,0,28.82459
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.865517,71.52367,65.1018,2.23639,2.23639,0,-1,0,2.23639,83.41645,0,0,0,1.865517,2.354095,2.23639,0,0,5.464225,24.68118,0,0.4885776,-0.4885776,33.30125,85.38766,0.1348559,2.460029,1.492414,0,26.54669
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3069707,64.22182,63.21909,0,0,0,-1,0,0,0,0,0,0,0.3069707,0,0,0,0,6.007089,24.1926,0.3069707,0,0.3069707,33.59247,86.13437,0.134847,0,0.2455765,0,24.49957
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,61.70909,61.70909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.700119,24.46887,0,0,0,33.59247,86.13437,0.134847,0,0,0,24.46887
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,59.61612,59.61612,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,5.700119,24.46887,0,2.403059,-2.403059,31.05942,79.63939,0.134847,2.511197,0,0,24.46887
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,57.62828,57.62828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.370184,22.06581,0,0,0,31.05942,79.63939,0.134847,0,0,0,22.06581
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,55.53531,55.53531,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,8.370184,22.06581,0,0.8796362,-0.8796362,30.13221,77.26191,0.134847,0.9192199,0,0,22.06581
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,54.08266,54.08266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.347558,21.18618,0,0,0,30.13221,77.26191,0.134847,0,0,0,21.18618
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,52.95494,52.95494,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,9.347558,21.18618,0,1.878781,-1.878781,28.1518,72.18395,0.134847,1.963326,0,0,21.18618
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,51.66476,51.66476,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,11.43509,19.3074,0,1.290623,-1.290623,26.79136,68.69566,0.134847,1.348701,0,0,19.3074
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,50.74729,50.74729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.86912,18.01677,0,0,0,26.79136,68.69566,0.134847,0,0,0,18.01677
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,49.88717,49.88717,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,12.86912,18.01677,0,1.530351,-1.530351,25.17823,64.55943,0.134847,1.599217,0,0,18.01677
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,49.08438,49.08438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.56951,16.48642,0,0,0,25.17823,64.55943,0.134847,0,0,0,16.48642
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,48.43452,48.43452,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,14.56951,16.48642,0,1.66897,-1.66897,23.41898,60.04855,0.134847,1.744074,0,0,16.48642
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03521155,48.32758,48.22426,0.1472541,0.1472541,0,0,0,0.1472541,23.9121,0,2.775558E-17,0,0.03521155,0.1550043,0.1472541,0,0,16.42392,14.81745,0,0.1197928,-0.1197928,23.29271,59.72477,0.134847,0.1619795,0.02816924,0,14.85266
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.162915,54.3693,47.76553,4.673916,4.673916,0,0,0,4.673916,46.27628,0,8.881784E-16,0,2.162915,4.919912,4.673916,0,0,16.55702,14.69766,0,2.756997,-2.756997,20.38658,52.27317,0.134847,5.141308,1.730332,0,16.86057
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.381099,63.15506,48.95059,5.491532,5.491532,0,0,0,5.491532,79.77918,0,0,0,4.381099,5.78056,5.491532,0,0,19.62035,11.94066,0,1.399461,-1.399461,18.91142,48.49072,0.134847,6.040685,3.504879,0,16.32176
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,5.911387,72.25797,51.79855,1.740583,1.740583,0,-1,0,1.740583,339.621,0,0,0,5.911387,1.832193,1.740583,0,0,21.17531,10.5412,4.079194,0,4.079194,22.78128,58.41342,0.13473,1.914642,4.729109,0,16.45259
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.278767,81.25769,54.29292,5.895496,5.895496,0,0,0,5.895496,123.4632,0,0,0,7.278767,6.205786,5.895496,0,0,17.09612,14.21247,1.072982,0,1.072982,23.7992,61.02346,0.1346993,6.485046,5.823014,0,21.49124
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.432173,85.29398,56.87328,5.776563,5.776563,0,0,0,5.776563,128.6608,0,0,0,7.432173,6.080593,5.776563,0,0,16.02313,15.17816,1.351581,0,1.351581,25.08142,64.31121,0.1346606,6.354219,5.945738,0,22.61033
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,7.824964,90.72162,59.45366,2.785387,2.785387,0,0,0,2.785387,280.9292,0,0,0,7.824964,2.931986,2.785387,0,0,14.67155,16.39458,4.892978,0,4.892978,29.72331,76.21346,0.1345206,3.063926,6.259971,0,24.21955
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.341505,91.57885,62.03403,1.234692,1.234692,0,0,0,1.234692,594.6021,0,0,0,7.341505,1.299676,1.234692,0,0,9.778575,20.79826,6.041829,0,6.041829,35.45509,90.9103,0.1343482,1.358161,5.873204,0,28.13976
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.011712,87.01405,63.70649,7.085799,7.085799,0,-1,0,7.085799,84.84169,0,0,0,6.011712,7.458736,7.085799,0,0,3.736746,26.23591,0,1.447024,-1.447024,33.92979,86.99929,0.1343482,7.794379,4.80937,0,32.24762
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.118818,83.86293,64.50927,4.36164,4.36164,0,-1,0,4.36164,117.3599,0,0,0,5.118818,4.591201,4.36164,0,0,5.344551,24.78888,0.5276176,0,0.5276176,34.43033,88.28273,0.1343332,4.797805,4.095055,0,29.9077
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.433638,77.81493,65.42673,3.530656,3.530656,0,-1,0,3.530656,97.25214,0,4.440892E-16,0,3.433638,3.71648,3.530656,0,0,4.816934,25.26374,0,0.2828417,-0.2828417,34.13219,87.51826,0.1343332,3.883722,2.746911,0,28.69738
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.9279,71.63889,64.99667,0.3554888,0.3554888,0,-1,0,0.3554888,542.3237,0,0,0,1.9279,0.3741988,0.3554888,0,0,5.131202,24.9809,1.553701,0,1.553701,35.60616,91.29767,0.134289,0.3910377,1.54232,0,26.9088
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.2919978,64.06675,63.11396,6.635375,6.635375,0,-1,0,6.635375,4.400623,0,1.776357E-15,0,0.2919978,6.984605,6.635375,0,0,3.577501,26.37923,0,6.692607,-6.692607,28.55153,73.20892,0.134289,7.298913,0.2335983,0,26.67122
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,61.60397,61.60397,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,11.01373,19.68662,0,1.173071,-1.173071,27.31501,70.03835,0.134289,1.225859,0,0,19.68662
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,59.511,59.511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.31714,18.51355,0,0,0,27.31501,70.03835,0.134289,0,0,0,18.51355
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,57.46581,57.46581,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,12.31714,18.51355,0,7.329908,-7.329908,19.58861,50.2271,0.134289,7.659754,0,0,18.51355
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,55.42063,55.42063,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,20.46149,11.18364,0,0.3459063,-0.3459063,19.22399,49.29218,0.134289,0.3614721,0,0,11.18364
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,53.96798,53.96798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.84583,10.83773,0,0,0,19.22399,49.29218,0.134289,0,0,0,10.83773
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,52.84026,52.84026,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,20.84583,10.83773,0,1.073779,-1.073779,18.09213,46.38998,0.134289,1.1221,0,0,10.83773
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,51.57875,51.57875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.03892,9.763955,0,0,0,18.09213,46.38998,0.134289,0,0,0,9.763955
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,50.67084,50.67084,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,22.03892,9.763955,0,0.7150745,-0.7150745,17.33837,44.45728,0.134289,0.7472529,0,0,9.763955
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,49.81071,49.81071,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,22.83344,9.048881,0,0.6996921,-0.6996921,16.60083,42.56615,0.134289,0.7311783,0,0,9.048881
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,49.02705,49.02705,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,23.61088,8.349188,0,0.8771851,-0.8771851,15.6762,40.1953,0.134289,0.9166584,0,0,8.349188
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,48.35806,48.35806,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,24.58553,7.472003,0,1.401956,-1.401956,14.19841,36.4061,0.134289,1.465044,0,0,7.472003
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03730151,48.24764,48.13825,0,0,0,0,0,0,0,0,0,0,0.03730151,0,0,0,0,26.14326,6.070046,0.03730151,0,0.03730151,14.23379,36.49683,0.1342879,0,0.02984121,0,6.107348
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.141788,54.21191,47.67952,3.993572,3.993572,0,0,0,3.993572,53.63089,8.881784E-16,0,0,2.141788,4.20376,3.993572,0,0,26.10596,6.103618,0,2.061972,-2.061972,12.06028,30.92374,0.1342879,4.392929,1.71343,0,8.245406
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.615498,60.36159,48.86458,3.641,3.641,0,0,0,3.641,99.29959,0,0,0,3.615498,3.832631,3.641,0,0,28.39704,4.041646,0,0.2171334,-0.2171334,11.83141,30.33688,0.1342879,4.0051,2.892398,0,7.657144
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.717309,71.33849,51.68387,3.149446,3.149446,0,-1,0,3.149446,181.5338,0,0,0,5.717309,3.315207,3.149446,0,0,28.63829,3.824513,2.402102,0,2.402102,14.11024,36.18003,0.1342195,3.464391,4.573847,0,9.541821
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.587359,77.95001,54.15912,1.782783,1.782783,0,0,0,1.782783,369.4987,0,0,0,6.587359,1.876613,1.782783,0,0,26.23619,5.986405,4.710746,0,4.710746,18.57925,47.639,0.1340857,1.961061,5.269887,0,12.57376
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.193792,79.31476,56.71082,1.474545,1.474545,0,0,0,1.474545,420.0476,0,0,0,6.193792,1.552153,1.474545,0,0,21.52545,10.22608,4.641639,0,4.641639,22.98269,58.92986,0.133954,1.622,4.955033,0,16.41987
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.451175,88.4752,59.2434,2.129339,2.129339,0,0,0,2.129339,349.9289,0,0,0,7.451175,2.24141,2.129339,0,0,16.88381,14.40355,5.209765,0,5.209765,27.92511,71.6027,0.1338066,2.342273,5.96094,0,21.85473
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,6.861651,88.81797,61.82377,2.013314,2.013314,0,0,0,2.013314,340.8138,0,0,0,6.861651,2.119278,2.013314,0,0,11.67404,19.09234,4.742373,0,4.742373,32.42412,83.1386,0.1336727,2.214645,5.489321,0,25.95399
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.464836,88.94641,63.48668,4.084105,4.084105,0,-1,0,4.084105,158.2926,0,0,0,6.464836,4.299058,4.084105,0,0,6.93167,23.36048,2.165777,0,2.165777,34.47876,88.40689,0.1336116,4.492516,5.171868,0,29.82531
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.61624,81.4221,64.29902,5.016709,5.016709,0,-1,0,5.016709,92.01729,8.881784E-16,0,0,4.61624,5.280747,5.016709,0,0,4.765893,25.30968,0,0.6645068,-0.6645068,33.77831,86.61086,0.1336116,5.518381,3.692992,0,29.92591
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.323628,77.13667,65.20692,2.878301,2.878301,0,-1,0,2.878301,115.4719,0,0,0,3.323628,3.029791,2.878301,0,0,5.504234,24.64517,0.2938375,0,0.2938375,34.05706,87.32562,0.1336033,3.166131,2.658903,0,27.9688
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.855621,71.14708,64.77686,5.899625,5.899625,0,-1,0,5.899625,31.4532,0,8.881784E-16,0,1.855621,6.210132,5.899625,0,0,5.210396,24.90962,0,4.354511,-4.354511,29.467,75.55627,0.1336033,6.489587,1.484497,0,26.76524
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3206738,63.93958,62.89415,0.2056764,0.2056764,0,-1,0,0.2056764,155.9118,0,0,0,0.3206738,0.2165015,0.2056764,0,0,10.04874,20.55511,0.1041722,0,0.1041722,29.56583,75.80967,0.1336004,0.2262441,0.256539,0,20.87578
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,61.33637,61.33637,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,9.944569,20.64887,0,5.923782,-5.923782,23.32162,59.7989,0.1336004,6.190352,0,0,20.64887
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,59.29119,59.29119,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,16.52655,14.72508,0,1.123728,-1.123728,22.1371,56.76169,0.1336004,1.174296,0,0,14.72508
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,57.30334,57.30334,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,17.77514,13.60136,0,1.362507,-1.362507,20.7009,53.07911,0.1336004,1.42382,0,0,13.60136
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,55.25816,55.25816,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,19.28903,12.23885,0,2.111408,-2.111408,18.47528,47.37241,0.1336004,2.206422,0,0,12.23885
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,53.83418,53.83418,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,21.63504,10.12744,0,1.574179,-1.574179,16.81594,43.11772,0.1336004,1.645017,0,0,10.12744
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,52.70646,52.70646,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,23.38413,8.553262,0,2.400037,-2.400037,14.28608,36.63091,0.1336004,2.508038,0,0,8.553262
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,51.47362,51.47362,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,26.05084,6.153225,0,2.494563,-2.494563,11.65658,29.88862,0.1336004,2.606819,0,0,6.153225
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,50.53704,50.53704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.82257,3.658662,0,0,0,11.65658,29.88862,0.1336004,0,0,0,3.658662
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,49.66736,49.66736,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,28.82257,3.658662,0,1.151527,-1.151527,10.44277,26.77627,0.1336004,1.203346,0,0,3.658662
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,48.89325,48.89325,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,30.10205,2.507134,0,1.950067,-1.950067,8.387216,21.50564,0.1336004,2.03782,0,0,2.507134
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,48.24338,48.24338,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,32.26879,0.5570672,0,0.3654373,-0.3654373,8.002011,20.51794,0.1336004,0.381882,0,0,0.5570672
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2243714,48.66422,48.00446,1.331385,1.331385,10.13139,0,2.89924,1.331385,16.85248,0,0,0,0.2243714,0,0,8.8,8.36,32.67483,0.1916298,8.584372,0,8.584372,16.14586,41.39956,0.133781,1.464524,0.1794971,12,0.4160012
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.17999,51.09986,47.57439,2.137029,2.137029,10.93703,0,3.103068,2.137029,55.21637,0,0,0,1.17999,0,0,8.8,8.36,24.09046,7.917564,9.539989,0,9.539989,25.19629,64.60574,0.1339817,2.350732,0.9439917,12,9.097553
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.945632,54.68365,48.73078,4.498892,4.498892,11.99335,0,3.370318,4.498892,43.24691,0,0,0,1.945632,0,0,7.494459,7.119736,14.55047,16.50356,9.065368,0,9.065368,33.79645,86.65739,0.1342572,4.948781,1.556505,12,18.44919
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.367911,58.99014,51.53096,1.704912,1.704912,0,-1,0,1.704912,138.8876,0,0,0,2.367911,1.794644,1.704912,0,0,5.485103,24.66239,0.5732666,0,0.5732666,34.3403,88.05188,0.134241,1.875403,1.894329,0,27.0303
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,2.96384,63.60793,53.96798,1.768643,1.768643,0,0,0,1.768643,167.5771,0,0,0,2.96384,1.86173,1.768643,0,0,4.911837,25.17833,1.102111,0,1.102111,35.38585,90.73278,0.13421,1.945507,2.371072,0,28.14217
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.15961,74.6817,56.50056,2.615122,2.615122,0,0,0,2.615122,197.299,0,0,0,5.15961,2.75276,2.615122,0,0,3.809726,26.17023,2.40685,0,2.40685,37.66919,96.58748,0.1341423,2.876634,4.127688,0,31.32983
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.043842,81.44632,59.02359,0,0,0,0,0,0,0,4.640967,0,0,6.043842,0,0,0,0,1.402876,28.33639,1.402876,0,1.402876,39.00008,100,0.1341029,0,4.835074,0,34.38023
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.604168,82.58018,61.60397,1.813749,1.813749,0,0,0,1.813749,308.9826,3.694959,0,0,5.604168,1.909209,1.813749,0,0,0,29.59898,0,0,0,39.00008,100,0.1341029,1.995124,4.483335,0,35.20315
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.024707,86.54683,63.27642,2.042701,2.042701,0,-1,0,2.042701,294.9383,3.874495,0,0,6.024707,2.150212,2.042701,0,0,0,29.59898,0,0,0,39.00008,100,0.1341029,2.246971,4.819766,0,35.62368
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.216978,83.79314,64.07921,0,0,0,-1,0,0,0,5.216978,0,0,5.216978,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341029,0,4.173582,0,34.81596
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.58499,74.06367,64.99667,4.95211,4.95211,0,-1,0,4.95211,52.19977,0,0,0,2.58499,5.212748,4.95211,0,0,0,29.59898,0,2.627758,-2.627758,36.23018,92.89771,0.1341029,5.447321,2.067992,0,32.18397
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.474707,69.57144,64.56661,0.9734818,0.9734818,0,-1,0,0.9734818,151.4879,0,0,0,1.474707,1.024718,0.9734818,0,0,2.919731,26.97122,0.4499894,0,0.4499894,36.65707,93.99232,0.1340903,1.07083,1.179766,0,28.44593
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.225226,63.41546,62.6839,7.244196,7.244196,0,-1,0,7.244196,3.109054,0,0,0,0.225226,7.625469,7.244196,0,0,2.469741,27.37621,0,7.400243,-7.400243,28.85653,73.99097,0.1340903,7.968616,0.1801808,0,27.60144
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,61.12612,61.12612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69223,19.97597,0,0,0,28.85653,73.99097,0.1340903,0,0,0,19.97597
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,59.08093,59.08093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69223,19.97597,0,0,0,28.85653,73.99097,0.1340903,0,0,0,19.97597
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,57.09309,57.09309,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.69223,19.97597,0,4.214714,-4.214714,24.41384,62.59945,0.1340903,4.404376,0,0,19.97597
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,55.10525,55.10525,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.37525,15.76125,0,0.4899544,-0.4899544,23.89738,61.27521,0.1340903,0.5120024,0,0,15.76125
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,53.70039,53.70039,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.91964,15.2713,0,0.3977791,-0.3977791,23.47808,60.20009,0.1340903,0.4156791,0,0,15.2713
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,52.60134,52.60134,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.36162,14.87352,0,0.2546338,-0.2546338,23.20967,59.51187,0.1340903,0.2660923,0,0,14.87352
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,51.36849,51.36849,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.64455,14.61889,0,1.111442,-1.111442,22.03811,56.50787,0.1340903,1.161457,0,0,14.61889
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,50.45103,50.45103,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.87948,13.50744,0,0.9300058,-0.9300058,21.0578,53.99425,0.1340903,0.9718561,0,0,13.50744
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,49.5909,49.5909,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.91282,12.57744,0,1.492507,-1.492507,19.48456,49.96031,0.1340903,1.559669,0,0,12.57744
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,48.80724,48.80724,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.57116,11.08493,0,1.582952,-1.582952,17.81598,45.68191,0.1340903,1.654185,0,0,11.08493
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,48.16692,48.16692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.33,9.50198,0,0,0,17.81598,45.68191,0.1340903,0,0,0,9.50198
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05270204,48.08239,47.928,1.524884,1.524884,0,0,0,1.524884,3.456135,0,2.220446E-16,0,0.05270204,1.605141,1.524884,0,0,22.33,9.50198,0,1.552439,-1.552439,16.17957,41.48598,0.1340903,1.677372,0.04216163,0,9.554682
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.119432,47.81853,47.46926,0.2297053,0.2297053,0,0,0,0.2297053,51.99356,0,0,0,0.119432,0.2417951,0.2297053,0,0,24.05493,7.949541,0,0.1223631,-0.1223631,16.05058,41.15527,0.1340903,0.2526759,0.09554559,0,8.068973
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4339251,49.91204,48.62565,3.943026,3.943026,0,0,0,3.943026,11.00488,0,4.440892E-16,0,0.4339251,4.150554,3.943026,0,0,24.19089,7.827178,0,3.716629,-3.716629,12.13291,31.10997,0.1340903,4.337329,0.3471401,0,8.261103
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3898309,52.56362,51.38761,6.734144,4.275361,0,-1,0,4.275361,9.118083,0,2.458783,3.428469,0.3898309,4.50038,4.275361,0,0,28.32048,4.110548,0,4.110548,-4.110548,7.800015,20,0.1340903,7.407558,0.3118648,0,4.50038
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6769508,55.90331,53.81507,6.668754,6.668754,12,0,3.372,6.668754,10.15108,0,0,0,0.6769508,0,0,5.331246,5.064683,32.88775,0,5.741634,0,5.741634,13.24701,33.96662,0.1342806,7.33563,0.5415606,12,0.6769508
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.703366,61.8092,56.3381,3.282236,3.282236,11.46707,0,3.237169,3.282236,51.89651,0,0,0,1.703366,0,0,8.184834,7.775592,27.14612,5.167471,9.478958,0,9.478958,22.23954,57.02434,0.1345118,3.610459,1.362693,12,6.870837
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.90386,65.11975,58.86113,3.376943,3.376943,11.66968,0,3.288429,3.376943,56.37822,0,0,0,1.90386,0,0,8.292736,7.878099,17.66716,13.69853,9.78196,0,9.78196,31.51952,80.81911,0.1347455,3.714637,1.523088,12,15.60239
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.353655,65.86726,61.39371,6.493122,6.493122,0,0,0,6.493122,20.84752,0,8.881784E-16,0,1.353655,6.834865,6.493122,0,0,7.885201,22.5023,0,5.48121,-5.48121,25.74182,66.00452,0.1347455,7.142434,1.082924,0,23.85595
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6329968,65.13776,63.05662,3.250836,3.250836,0,-1,0,3.250836,19.47182,0,4.440892E-16,0,0.6329968,3.421932,3.250836,0,0,13.97544,17.02109,0,2.788936,-2.788936,22.80202,58.4666,0.1347455,3.575919,0.5063974,0,17.65408
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.9936912,67.17406,63.8594,2.854524,2.854524,0,-1,0,2.854524,34.8111,0,4.440892E-16,0,0.9936912,3.004762,2.854524,0,0,17.07425,14.23215,0,2.01107,-2.01107,20.68217,53.03109,0.1347455,3.139976,0.794953,0,15.22584
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1738701,65.40694,64.83421,2.333154,2.333154,0,-1,0,2.333154,7.45215,0,4.440892E-16,0,0.1738701,2.455951,2.333154,0,0,19.30877,12.22108,0,2.282081,-2.282081,18.27664,46.86309,0.1347455,2.566469,0.1390961,0,12.39495
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02370211,64.42434,64.3468,0,0,0,-1,0,0,0,0,0,0,0.02370211,0,0,0,0,21.84442,9.938999,0.02370211,0,0.02370211,18.29913,46.92074,0.1347448,0,0.01896169,0,9.962701
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3381886,63.6215,62.52143,3.140496,3.140496,0,-1,0,3.140496,10.76864,0,0,0,0.3381886,3.305785,3.140496,0,0,21.82072,9.960331,0,2.967597,-2.967597,15.17101,38.89994,0.1347448,3.454545,0.2705509,0,10.29852
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,60.96365,60.96365,11.37636,6.643098,0,-1,0,6.643098,0,0,4.733257,5.870893,0,6.992734,6.643098,0,0,25.11805,6.992734,0,6.992734,-6.992734,7.800015,20,0.1347448,12.51399,0,0,6.992734
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,58.86113,58.86113,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347448,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,56.93063,56.93063,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347448,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,54.94278,54.94278,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347448,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,53.53792,53.53792,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347448,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,52.43887,52.43887,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347448,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,51.2347,51.2347,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347448,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,50.3459,50.3459,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347448,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,49.51445,49.51445,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347448,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,48.73078,48.73078,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347448,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,48.09047,48.09047,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1349953,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08636189,48.095,47.84199,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,20.01175,1.776357E-15,0,0,0.08636189,0,0,8.8,8.36,24.52775,7.524,8.446362,0,8.446362,23.74393,60.88175,0.1351223,0.4747115,0.06908951,12,7.610362
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2009317,47.97145,47.38326,3.678599,3.678599,11.88666,0,3.343324,3.678599,5.46218,0,0,0,0.2009317,0,0,8.208059,7.797656,16.08139,15.12573,7.998588,0,7.998588,31.33206,80.33845,0.1353877,4.046459,0.1607453,12,15.32666
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.466514,52.95611,48.52053,5.668321,5.668321,0,0,0,5.668321,25.87211,0,0,0,1.466514,5.966653,5.668321,0,0,8.082804,22.32446,0,4.500139,-4.500139,26.58849,68.17549,0.1353877,6.235153,1.173211,0,23.79097
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.249569,58.30721,51.25381,2.358902,2.358902,0,-1,0,2.358902,95.36508,0,0,0,2.249569,2.483055,2.358902,0,0,13.08296,17.82432,0,0.2334859,-0.2334859,26.34238,67.54443,0.1353877,2.594792,1.799655,0,20.07388
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.649292,58.87254,53.68127,4.704258,4.704258,0,0,0,4.704258,35.05957,0,8.881784E-16,0,1.649292,4.95185,4.704258,0,0,13.34239,17.59083,0,3.302558,-3.302558,22.86118,58.61828,0.1353877,5.174684,1.319434,0,19.24012
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.009184,62.66769,56.17563,3.639759,3.639759,0,0,0,3.639759,55.20102,0,0,0,2.009184,3.831325,3.639759,0,0,17.0119,14.28827,0,1.822141,-1.822141,20.94047,53.69341,0.1353877,4.003735,1.607347,0,16.29745
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.786528,64.55787,58.70821,0.2543602,0.2543602,0,0,0,0.2543602,702.3615,0,0,0,1.786528,0.2677476,0.2543602,0,0,19.0365,12.46613,1.51878,0,1.51878,22.38131,57.38787,0.1353451,0.2797962,1.429222,0,14.25266
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,2.993362,71.53658,61.23124,2.405277,2.405277,0,0,0,2.405277,124.4498,0,0,0,2.993362,2.531871,2.405277,0,0,17.51772,13.83303,0.4614917,0,0.4614917,22.81912,58.51045,0.1353322,2.645805,2.39469,0,16.8264
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8498881,65.65076,62.84636,0.4955772,0.4955772,0,-1,0,0.4955772,171.4946,0,0,0,0.8498881,0.5216602,0.4955772,0,0,17.05622,14.24837,0.3282278,0,0.3282278,23.13051,59.30887,0.135323,0.5451349,0.6799105,0,15.09826
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.568848,69.00919,63.70649,0.8386536,0.8386536,0,-1,0,0.8386536,187.0674,0,0,0,1.568848,0.8827932,0.8386536,0,0,16.728,14.54378,0.6860542,0,0.6860542,23.78135,60.97771,0.1353037,0.922519,1.255078,0,16.11263
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.150295,72.04496,64.6144,2.997966,2.997966,0,-1,0,2.997966,71.72513,0,4.440892E-16,0,2.150295,3.155754,2.997966,0,0,16.04194,15.16123,0,1.005459,-1.005459,22.72151,58.26016,0.1353037,3.297763,1.720236,0,17.31153
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9493601,67.35523,64.18433,4.428471,4.428471,0,-1,0,4.428471,21.43765,0,0,0,0.9493601,4.661548,4.428471,0,0,17.15912,14.15577,0,3.712188,-3.712188,18.80852,48.22687,0.1353037,4.871318,0.7594881,0,15.10513
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3041383,63.28862,62.30162,3.354069,3.354069,0,-1,0,3.354069,9.067741,0,4.440892E-16,0,0.3041383,3.530598,3.354069,0,0,21.28377,10.44358,0,3.22646,-3.22646,15.40753,39.50641,0.1353037,3.689475,0.2433106,0,10.74772
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,60.74384,60.74384,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,24.86873,7.217122,0,5.778502,-5.778502,9.316455,23.8883,0.1353037,6.038534,0,0,7.217122
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,58.70821,58.70821,3.586513,1.366689,0,-1,0,1.366689,0,0,2.219824,2.578475,0,1.43862,1.366689,0,0,31.28929,1.43862,0,1.43862,-1.43862,7.800015,20,0.1353037,3.945164,0,0,1.43862
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,56.8255,56.8255,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353037,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,54.83766,54.83766,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353037,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,53.43279,53.43279,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353037,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,52.33374,52.33374,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353037,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,51.12001,51.12001,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353037,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,50.24078,50.24078,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353037,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,49.39977,49.39977,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353037,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,48.65432,48.65432,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353037,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,48.00446,48.00446,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354446,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2143816,48.39482,47.76553,1.130441,1.130441,9.930441,0,2.848402,1.130441,18.96442,1.776357E-15,0,0,0.2143816,0,0,8.8,8.36,24.52775,7.524,8.574382,0,8.574382,23.86538,61.19316,0.1356071,1.243485,0.1715053,12,7.738381
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.892833,53.03481,47.3068,3.987981,3.987981,11.89183,0,3.344633,3.987981,47.46344,0,0,0,1.892833,0,0,7.903848,7.508656,15.95337,15.24094,9.401489,0,9.401489,32.78442,84.06244,0.1358594,4.386779,1.514266,12,17.13378
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.535757,59.58974,48.40585,5.892907,5.892907,0,0,0,5.892907,60.00023,0,8.881784E-16,0,3.535757,6.20306,5.892907,0,0,6.551883,23.70228,0,2.667302,-2.667302,29.97283,76.85326,0.1358594,6.482197,2.828606,0,27.23804
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.053267,68.11957,51.14869,1.000493,1.000493,0,-1,0,1.000493,505.0776,0,0,0,5.053267,1.053151,1.000493,0,0,9.515553,21.03498,4.000117,0,4.000117,33.76768,86.58361,0.1357475,1.100543,4.042614,0,26.08825
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,4.924778,70.34579,53.53792,0,0,0,0,0,0,0,0,0,0,4.924778,0,0,0,0,5.515436,24.63509,4.924778,0,4.924778,38.43973,98.56322,0.13561,0,3.939822,0,29.55986
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.202492,74.35863,56.0705,2.183083,2.183083,0,0,0,2.183083,238.3094,2.313852,0,0,5.202492,2.297982,2.183083,0,0,0.5906577,29.06739,0.5906577,0,0.5906577,39.00008,100,0.1355936,2.401391,4.161993,0,34.26988
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.007629,72.48746,58.59353,5.80984,5.80984,0,0,0,5.80984,68.98003,0,8.881784E-16,0,4.007629,6.115621,5.80984,0,0,0,29.59898,0,2.107992,-2.107992,36.77806,94.30253,0.1355936,6.390824,3.206103,0,33.60661
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.607778,73.75127,61.12612,3.67429,3.67429,0,0,0,3.67429,98.18981,0,0,0,3.607778,3.867674,3.67429,0,0,2.342213,27.49099,0,0.2598954,-0.2598954,36.5041,93.60008,0.1355936,4.041719,2.886223,0,31.09876
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.101079,69.87816,62.73168,1.193231,1.193231,0,-1,0,1.193231,176.0831,0,0,0,2.101079,1.256033,1.193231,0,0,2.630986,27.23109,0.845046,0,0.845046,37.30579,95.65567,0.13557,1.312555,1.680863,0,29.33217
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.825563,69.74749,63.54402,4.904844,4.904844,0,-1,0,4.904844,37.21959,0,0,0,1.825563,5.162994,4.904844,0,0,1.78594,27.99163,0,3.337431,-3.337431,33.78783,86.63528,0.13557,5.395329,1.46045,0,29.81719
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6106737,66.53706,64.50927,8.52472,8.36,0,-1,0,8.36,7.30471,0,0.1647201,1.017192,0.6106737,8.8,8.36,0,0,5.494197,24.6542,0,8.189326,-8.189326,25.15552,64.5012,0.13557,9.377192,0.488539,0,25.26488
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4171415,65.39584,64.02187,0,0,0,-1,0,0,0,0,0,0,0.4171415,0,0,0,0,14.59345,16.46487,0.4171415,0,0.4171415,25.55125,65.5159,0.1355584,0,0.3337132,0,16.88202
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2660854,63.01054,62.14871,2.587867,2.587867,0,-1,0,2.587867,10.28204,0,0,0,0.2660854,2.724071,2.587867,0,0,14.17631,16.8403,0,2.457985,-2.457985,22.96031,58.87247,0.1355584,2.846654,0.2128683,0,17.10639
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,60.58138,60.58138,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,16.9074,14.38232,0,7.39237,-7.39237,15.16807,38.8924,0.1355584,7.725026,0,0,14.38232
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,58.54575,58.54575,8.801587,6.64045,0,-1,0,6.64045,0,0,2.161137,3.041296,0,6.989947,6.64045,0,0,25.12115,6.989947,0,6.989947,-6.989947,7.800015,20,0.1355584,9.681746,0,0,6.989947
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,56.66303,56.66303,5.065756,0,0,-1,0,0,0,0,5.065756,5.572332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355584,5.572332,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,54.69431,54.69431,0.8794667,0,0,-1,0,0,0,0,0.8794667,0.9674134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355584,0.9674134,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,53.29899,53.29899,1.870447,0,0,-1,0,0,0,0,1.870447,2.057492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355584,2.057492,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,52.22861,52.22861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355584,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,50.98622,50.98622,1.310734,0,0,-1,0,0,0,0,1.310734,1.441807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355584,1.441807,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,50.10698,50.10698,1.339125,0,0,-1,0,0,0,0,1.339125,1.473037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355584,1.473037,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,49.26597,49.26597,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355584,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,48.52053,48.52053,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355584,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,47.89933,47.89933,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357475,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1880278,48.23087,47.67952,0.886808,0.886808,9.686808,0,2.786762,0.886808,21.20276,0,0,0,0.1880278,0,0,8.8,8.36,24.52775,7.524,8.548028,0,8.548028,23.84038,61.12906,0.1358948,0.9754888,0.1504222,12,7.712028
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.79141,52.63715,47.23034,4.155044,4.155044,12,0,3.372,4.155044,43.1141,0,0,0,1.79141,0,0,7.844956,7.452708,15.97973,15.21723,9.244118,0,9.244118,32.61012,83.61552,0.1361553,4.570548,1.433128,12,17.00863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.159253,58.19909,48.30072,4.196949,4.196949,0,0,0,4.196949,75.27499,0,0,0,3.159253,4.417842,4.196949,0,0,6.735608,23.53693,0,1.258588,-1.258588,31.28345,80.21381,0.1361553,4.616644,2.527403,0,26.69618
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.619877,62.7153,51.01489,3.422545,3.422545,0,-1,0,3.422545,105.7656,0,0,0,3.619877,3.602679,3.422545,0,0,8.134039,22.27834,0.01719798,0,0.01719798,31.29977,80.25565,0.1361549,3.764799,2.895901,0,25.89822
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.819201,69.78473,53.40412,6.036972,6.036972,0,0,0,6.036972,79.82812,0,0,0,4.819201,6.354707,6.036972,0,0,8.116841,22.29382,0,1.535506,-1.535506,29.6812,76.10549,0.1361549,6.640669,3.855361,0,27.11302
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.237467,83.11047,55.90804,3.12837,3.12837,0,0,0,3.12837,231.3495,0,0,0,7.237467,3.293021,3.12837,0,0,9.822959,20.75832,3.944446,0,3.944446,33.42323,85.70042,0.1360451,3.441207,5.789974,0,27.99578
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,6.861432,84.44524,58.38328,0,0,0,0,0,0,0,0.9829193,0,0,6.861432,0,0,0,0,5.878512,24.30832,5.878512,0,5.878512,39.00008,100,0.1358819,0,5.489145,0,31.16975
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.387969,85.34361,60.90631,0,0,0,0,0,0,0,6.387969,0,0,6.387969,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358819,0,5.110375,0,35.98695
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.292719,86.89513,62.52143,2.355847,2.355847,0,-1,0,2.355847,267.1106,3.81288,0,0,6.292719,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1358819,2.591432,5.034175,0,35.8917
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.074189,82.33815,63.38155,0,0,0,-1,0,0,0,5.074189,0,0,5.074189,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358819,0,4.059351,0,34.67317
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.670923,73.63785,64.29902,2.40196,2.40196,0,-1,0,2.40196,111.1976,0.1425436,0,0,2.670923,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1358819,2.642156,2.136738,0,32.2699
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.848886,70.11094,63.81161,1.585226,1.585226,0,-1,0,1.585226,116.6323,0.1802273,0,0,1.848886,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1358819,1.743748,1.479109,0,31.44786
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3232682,62.97569,61.9289,4.137515,4.137515,0,-1,0,4.137515,7.813102,0,8.881784E-16,0,0.3232682,4.355278,4.137515,0,0,0,29.59898,0,4.03201,-4.03201,34.74997,89.1023,0.1358819,4.551266,0.2586146,0,29.92225
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,60.37112,60.37112,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.480011,25.56697,0,8.29681,-8.29681,26.00436,66.67771,0.1358819,8.670167,0,0,25.56697
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,58.32594,58.32594,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.69869,17.27016,0,2.724737,-2.724737,23.13223,59.3133,0.1358819,2.847351,0,0,17.27016
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,56.44322,56.44322,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.72618,14.54542,0,6.023462,-6.023462,16.78295,43.03312,0.1358819,6.294518,0,0,14.54542
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,54.51272,54.51272,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.41891,8.521958,0,0.3441666,-0.3441666,16.42016,42.1029,0.1358819,0.3596541,0,0,8.521958
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,53.13652,53.13652,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.80132,8.177792,0,1.080655,-1.080655,15.28105,39.18211,0.1358819,1.129284,0,0,8.177792
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,52.06615,52.06615,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,25.00205,7.097137,0,1.205389,-1.205389,14.01046,35.92419,0.1358819,1.259632,0,0,7.097137
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,50.85242,50.85242,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.34137,5.891747,0,1.079228,-1.079228,12.87286,33.00726,0.1358819,1.127793,0,0,5.891747
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,49.99229,49.99229,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.54051,4.81252,0,1.131201,-1.131201,11.68047,29.94985,0.1358819,1.182105,0,0,4.81252
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,49.16084,49.16084,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.7974,3.681319,0,1.74856,-1.74856,9.837323,25.22385,0.1358819,1.827245,0,0,3.681319
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,48.43452,48.43452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.74024,1.932759,0,0,0,9.837323,25.22385,0.1358819,0,0,0,1.932759
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,47.81332,47.81332,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.74024,1.932759,0,0.84115,-0.84115,8.950673,22.9504,0.1358819,0.8790018,0,0,1.932759
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.1994742,48.15903,47.57439,1.4235,1.4235,10.2235,0,2.922545,1.4235,14.01294,0,0,0,0.1994742,0,0,8.8,8.36,31.67485,1.091609,8.559474,0,8.559474,17.0709,43.77146,0.1360586,1.56585,0.1595794,12,1.291083
