Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.493001,59.57891,54.85677,10.54088,8.36,0,-1,0,8.36,17.85887,0,2.180882,3.234971,1.493001,8.8,8.36,0,0,19.58241,11.97481,0,7.306999,-7.306999,12.72032,32.61613,0.1408558,11.59497,1.194401,0,13.46781
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.61159,59.47241,54.37893,1.962537,1.962537,0,-1,0,1.962537,82.11767,0,2.220446E-16,0,1.61159,2.065829,1.962537,0,0,27.7013,4.667808,0,0.4542389,-0.4542389,12.24151,31.38842,0.1408558,2.158791,1.289272,0,6.279397
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3850222,53.93595,52.76381,4.042882,4.042882,0,-1,0,4.042882,9.523457,0,8.881784E-16,0.3711263,0.3850222,4.255666,4.042882,0,0,28.20601,4.213569,0,3.870644,-3.870644,8.16149,20.92686,0.1408558,4.447171,0.3080177,0,4.598591
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,51.31115,51.31115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.50673,0.342925,0,0,0,8.16149,20.92686,0.1408558,0,0,0,0.342925
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,49.99229,49.99229,5.793345,0.3257788,0,-1,0,0.3257788,0,0,5.467566,6.046901,0,0.342925,0.3257788,0,0,32.50673,0.342925,0,0.342925,-0.342925,7.800015,20,0.1408558,6.37268,0,0,0.342925
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,48.52053,48.52053,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408558,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,47.20167,47.20167,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408558,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,46.28421,46.28421,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408558,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,45.52921,45.52921,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408558,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,44.80288,44.80288,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408558,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,44.1339,44.1339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408558,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,43.67517,43.67517,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408558,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,43.24511,43.24511,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408558,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,42.78637,42.78637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408558,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,42.54745,42.54745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408558,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.053929,45.25423,42.22251,8.466057,8.466057,12,0,3.372,8.466057,12.44887,0,0,0,1.053929,0,0,3.533943,3.357246,32.88775,0,4.411175,0,4.411175,11.98482,30.73026,0.1409535,9.312662,0.843143,12,1.053929
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.964534,48.81734,43.03485,2.315577,2.315577,11.11558,0,3.148241,2.315577,84.83997,0,0,0,1.964534,0,0,8.8,8.36,28.47658,3.970057,10.32453,0,10.32453,21.77954,55.84486,0.1410768,2.547134,1.571627,12,5.934592
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.10647,54.23095,44.7551,5.372186,5.372186,0,-1,0,5.372186,57.82507,0,0,0,3.10647,5.654933,5.372186,0,0,18.15204,13.26214,0,2.548463,-2.548463,19.09322,48.95688,0.1410768,5.909405,2.485176,0,16.36861
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.082427,63.38117,46.87674,2.345599,2.345599,0,0,0,2.345599,216.6792,0,0,0,5.082427,2.469052,2.345599,0,0,20.98367,10.71368,2.613375,0,2.613375,21.57249,55.31396,0.1410218,2.580159,4.065941,0,15.7961
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.622159,64.02873,48.95059,7.186075,7.186075,0,0,0,7.186075,64.32105,0,8.881784E-16,0,4.622159,7.56429,7.186075,0,0,18.37029,13.06571,0,2.942131,-2.942131,18.47121,47.36198,0.1410218,7.904683,3.697727,0,17.68787
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.604901,66.12749,50.88109,3.377501,3.377501,0,0,0,3.377501,136.3405,0,0,0,4.604901,3.555265,3.377501,0,0,21.63933,10.12358,1.049636,0,1.049636,19.46698,49.91523,0.1409997,3.715251,3.683921,0,14.72848
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.413845,71.50272,52.86893,3.692028,3.692028,0,0,0,3.692028,146.6361,0,0,0,5.413845,3.886345,3.692028,0,0,20.58969,11.06825,1.5275,0,1.5275,20.91609,53.63091,0.1409676,4.061231,4.331076,0,16.4821
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,5.973318,75.07898,53.96798,7.756793,7.756793,0,-1,0,7.756793,77.00758,0,0,0.1724725,5.973318,8.165046,7.756793,0,0,19.06219,12.443,0,2.191727,-2.191727,18.60581,47.70711,0.1409676,8.532473,4.778655,0,18.41632
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.393988,69.22513,54.35025,3.29095,3.29095,0,-1,0,3.29095,133.5173,0,0,0,4.393988,3.464158,3.29095,0,0,21.49744,10.25128,0.9298301,0,0.9298301,19.48792,49.96894,0.1409481,3.620045,3.51519,0,14.64527
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.195743,61.94468,54.88544,0,0,0,-1,0,0,0,0,0,0,2.195743,0,0,0,0,20.56762,11.08812,2.195743,0,2.195743,21.57099,55.31012,0.1409019,0,1.756595,0,13.28387
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.243684,58.30709,54.4076,3.67808,3.67808,0,-1,0,3.67808,33.81339,0,4.440892E-16,0,1.243684,3.871663,3.67808,0,0,18.37187,13.06429,0,2.62798,-2.62798,18.80086,48.20723,0.1409019,4.045888,0.9949469,0,14.30798
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3141339,53.71876,52.76381,3.204356,3.204356,0,-1,0,3.204356,9.803339,0,4.440892E-16,0,0.3141339,3.373007,3.204356,0,0,21.29185,10.43631,0,3.058873,-3.058873,15.57652,39.93972,0.1409019,3.524792,0.2513071,0,10.75045
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,51.31115,51.31115,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,24.6906,7.377441,0,5.997768,-5.997768,9.254319,23.72898,0.1409019,6.267667,0,0,7.377441
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,49.96363,49.96363,5.462918,1.31069,0,-1,0,1.31069,0,0,4.152228,4.69852,0,1.379673,1.31069,0,0,31.35478,1.379673,0,1.379673,-1.379673,7.800015,20,0.1409019,6.00921,0,0,1.379673
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,48.49186,48.49186,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409019,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,47.173,47.173,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409019,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,46.25554,46.25554,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409019,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,45.52921,45.52921,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409019,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,44.78377,44.78377,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409019,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,44.1339,44.1339,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409019,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,43.67517,43.67517,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409019,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,43.24511,43.24511,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409019,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,42.78637,42.78637,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1409801,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,42.54745,42.54745,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1410473,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.393425,46.28609,42.25118,3.318552,3.318552,11.60089,0,3.271025,3.318552,41.98896,0,0,0,1.393425,0,0,8.282339,7.868222,16.16775,15.048,9.261647,0,9.261647,32.44837,83.20078,0.1412123,3.650407,1.11474,12,16.44143
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.264159,52.90414,43.03485,2.985746,2.985746,0,0,0,2.985746,109.3248,0,0,0,3.264159,3.14289,2.985746,0,0,6.906106,23.38348,0.1212692,0,0.1212692,32.56342,83.49577,0.1412098,3.28432,2.611328,0,26.64764
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.63463,63.00457,44.7551,0,0,0,-1,0,0,0,0,0,0,5.63463,0,0,0,0,6.784837,23.49262,5.63463,0,5.63463,37.9089,97.2021,0.1410917,0,4.507704,0,29.12725
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.707138,73.87135,46.87674,5.319784,5.319784,0,0,0,5.319784,144.8769,0.957158,0,0,7.707138,5.599773,5.319784,0,0,1.150207,28.56379,1.150207,0,1.150207,39.00008,100,0.1410677,5.851763,6.16571,0,36.27093
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.615177,80.76324,48.9697,0.3470508,0.3470508,0,0,0,0.3470508,2482.397,8.249861,0,0,8.615177,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1410677,0.3817559,6.892141,0,38.21415
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.646307,83.50953,50.90976,4.250724,4.250724,0,0,0,4.250724,203.4079,4.17186,0,0,8.646307,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1410677,4.675797,6.917045,0,38.24529
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.806458,87.01095,52.86893,1.888577,1.888577,0,0,0,1.888577,466.3011,6.818481,0,0,8.806458,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1410677,2.077435,7.045166,0,38.40543
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.048807,84.60812,53.99665,5.739717,5.739717,0,-1,0,5.739717,140.23,2.007,0,0,8.048807,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1410677,6.313688,6.439046,0,37.64779
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,6.935886,79.78215,54.37893,6.37427,6.37427,0,-1,0,6.37427,108.8107,0.2261277,0,0,6.935886,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1410677,7.011697,5.548708,0,36.53486
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.798529,71.42006,54.91411,0.4553597,0.4553597,0,-1,0,0.4553597,1053.789,4.319203,0,0,4.798529,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1410677,0.5008956,3.838823,0,34.39751
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.835073,60.25794,54.42671,7.103894,7.103894,0,-1,0,7.103894,25.83194,0,0,0,1.835073,7.477783,7.103894,0,0,0,29.59898,0,5.64271,-5.64271,33.05214,84.74891,0.1410677,7.814283,1.468059,0,31.43405
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3055035,53.72121,52.79248,9.719406,8.36,0,-1,0,8.36,3.654348,0,1.359406,2.331347,0.3055035,8.8,8.36,0,0,6.269677,23.95627,0,8.494496,-8.494496,24.09815,61.79002,0.1410677,10.69135,0.2444028,0,24.26177
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,51.33982,51.33982,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.70801,15.46177,0,7.201336,-7.201336,16.50728,42.32627,0.1410677,7.525396,0,0,15.46177
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,49.96363,49.96363,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.70949,8.260436,0,2.714365,-2.714365,13.64609,34.9899,0.1410677,2.836512,0,0,8.260436
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,48.49186,48.49186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.72545,5.54607,0,0,0,13.64609,34.9899,0.1410677,0,0,0,5.54607
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,47.14433,47.14433,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.72545,5.54607,0,0.4212424,-0.4212424,13.20206,33.85136,0.1410677,0.4401983,0,0,5.54607
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,46.20775,46.20775,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.1935,5.124828,0,0.3666058,-0.3666058,12.81562,32.8605,0.1410677,0.3831031,0,0,5.124828
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,45.48142,45.48142,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.60084,4.758222,0,1.162097,-1.162097,11.59066,29.71959,0.1410677,1.214391,0,0,4.758222
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,44.7551,44.7551,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.89206,3.596126,0,0.9992467,-0.9992467,10.53737,27.01883,0.1410677,1.044213,0,0,3.596126
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,44.1339,44.1339,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,30.00233,2.596879,0,0.6079322,-0.6079322,9.896549,25.37572,0.1410677,0.6352892,0,0,2.596879
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,43.67517,43.67517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.67781,1.988947,0,0,0,9.896549,25.37572,0.1410677,0,0,0,1.988947
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,43.24511,43.24511,2.18386,1.889499,0,-1,0,1.889499,0,0,0.2943609,0.5127469,0,1.988947,1.889499,0,0,30.67781,1.988947,0,1.988947,-1.988947,7.800015,20,0.1410677,2.402246,0,0,1.988947
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,42.78637,42.78637,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1411606,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,42.57612,42.57612,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1412723,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.035625,45.22979,42.25118,3.239932,3.239932,11.39762,0,3.219598,3.239932,31.96441,0,0,0,1.035625,0,0,8.157689,7.749804,16.16775,15.048,8.785429,0,8.785429,31.99659,82.04237,0.1414378,3.563925,0.8285002,12,16.08363
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.535915,47.56701,43.08264,0.5631537,0.5631537,0,0,0,0.5631537,272.7345,0,0,0,1.535915,0.5927933,0.5631537,0,0,7.382324,22.95489,0.9431212,0,0.9431212,32.89132,84.33653,0.141418,0.619469,1.228732,0,24.4908
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.239981,54.71825,44.80288,0,0,0,-1,0,0,0,0,0,0,3.239981,0,0,0,0,6.439203,23.8037,3.239981,0,3.239981,35.96503,92.21784,0.1413504,0,2.591985,0,27.04368
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.542155,54.7338,46.95319,5.551828,5.551828,0,0,0,5.551828,45.78951,0,0,0,2.542155,5.84403,5.551828,0,0,3.199221,26.71968,0,3.301875,-3.301875,32.48455,83.29355,0.1413504,6.107011,2.033724,0,29.26184
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,3.99188,61.88406,49.05572,2.740702,2.740702,0,0,0,2.740702,145.6517,0,0,0,3.99188,2.88495,2.740702,0,0,6.867971,23.4178,1.106931,0,1.106931,33.53468,85.98618,0.1413273,3.014773,3.193504,0,27.40969
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.799704,63.35129,51.01489,4.214889,4.214889,0,0,0,4.214889,90.14957,0,8.881784E-16,0,3.799704,4.436725,4.214889,0,0,5.761041,24.41404,0,0.637021,-0.637021,32.8632,84.26443,0.1413273,4.636378,3.039763,0,28.21375
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.28641,56.97106,52.97406,0.6528123,0.6528123,0,0,0,0.6528123,197.0567,0,0,0,1.28641,0.6871709,0.6528123,0,0,6.468842,23.77702,0.5992395,0,0.5992395,33.43169,85.7221,0.1413148,0.7180936,1.029128,0,25.06343
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.4900121,55.59106,54.08266,5.112916,5.112916,0,-1,0,5.112916,9.58381,0,8.881784E-16,0,0.4900121,5.382017,5.112916,0,0,5.869602,24.31634,0,4.892004,-4.892004,28.27506,72.50001,0.1413148,5.624207,0.3920097,0,24.80635
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.612439,59.58413,54.48405,1.954414,1.954414,0,-1,0,1.954414,82.50243,0,0,0,1.612439,2.057278,1.954414,0,0,11.30516,19.42433,0,0.4448389,-0.4448389,27.80616,71.2977,0.1413148,2.149855,1.289951,0,21.03677
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.275411,62.39584,55.05746,0,0,0,-1,0,0,0,0,0,0,2.275411,0,0,0,0,11.79943,18.97949,2.275411,0,2.275411,29.9648,76.83267,0.1412673,0,1.820329,0,21.2549
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.717051,59.98743,54.54139,6.354662,6.354662,0,-1,0,6.354662,27.02034,0,1.776357E-15,0,1.717051,6.689118,6.354662,0,0,9.524016,21.02736,0,4.972066,-4.972066,24.72378,63.39419,0.1412673,6.990128,1.373641,0,22.74442
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3700008,54.02468,52.8976,3.698217,3.698217,0,-1,0,3.698217,10.00484,0,4.440892E-16,0,0.3700008,3.89286,3.698217,0,0,15.04854,16.0553,0,3.52286,-3.52286,21.01036,53.87262,0.1412673,4.068039,0.2960006,0,16.4253
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,51.41628,51.41628,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,18.96282,12.53244,0,7.498875,-7.498875,13.10586,33.60469,0.1412673,7.836324,0,0,12.53244
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,50.02097,50.02097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.29491,5.033563,0,0,0,13.10586,33.60469,0.1412673,0,0,0,5.033563
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,48.52053,48.52053,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,27.29491,5.033563,0,1.780609,-1.780609,11.22893,28.79207,0.1412673,1.860737,0,0,5.033563
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,47.14433,47.14433,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,29.27336,3.252953,0,2.682711,-2.682711,8.401103,21.54125,0.1412673,2.803433,0,0,3.252953
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,46.23642,46.23642,1.202895,0.5417297,0,-1,0,0.5417297,0,0,0.6611652,0.7814547,0,0.5702417,0.5417297,0,0,32.25415,0.5702417,0,0.5702417,-0.5702417,7.800015,20,0.1412673,1.323184,0,0,0.5702417
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,45.51009,45.51009,1.713879,0,0,-1,0,0,0,0,1.713879,1.885267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1412673,1.885267,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,44.7551,44.7551,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1412673,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,44.1339,44.1339,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1412673,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,43.70383,43.70383,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1412673,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,43.24511,43.24511,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1412673,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,42.78637,42.78637,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1413485,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,42.57612,42.57612,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1414944,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.907103,47.85849,42.27985,1.226689,1.226689,10.02669,0,2.872752,1.226689,155.4675,1.776357E-15,0,0,1.907103,0,0,8.8,8.36,16.16775,15.048,10.2671,0,10.2671,33.40223,85.64657,0.1415713,1.349358,1.525683,12,16.9551
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.054178,55.55998,43.08264,4.935936,4.935936,0,0,0,4.935936,82.13596,0,0,0,4.054178,5.195722,4.935936,0,0,5.900651,24.28839,0,1.141544,-1.141544,32.19894,82.56121,0.1415713,5.42953,3.243343,0,28.34257
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.203069,65.24053,44.83155,0.2514655,0.2514655,0,-1,0,0.2514655,2466.768,0,0,0,6.203069,0.2647005,0.2514655,0,0,7.169032,23.14685,5.938369,0,5.938369,37.83257,97.00639,0.1414478,0.276612,4.962455,0,29.34992
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.579616,73.44623,46.98186,0,0,0,0,0,0,0,6.348952,0,0,7.579616,0,0,0,0,1.230664,28.49138,1.230664,0,1.230664,39.00008,100,0.1414222,0,6.063693,0,36.071
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.287648,74.78375,49.08438,2.501736,2.501736,0,0,0,2.501736,291.3037,4.654242,0,0,7.287648,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1414222,2.751909,5.830119,0,36.88663
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.475071,82.86497,51.07223,7.982334,7.982334,3,0,1.095,7.982334,106.1728,3.230508,0,0,8.475071,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1414222,8.780568,6.780056,12,38.07405
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.202778,84.14233,53.06007,0,0,0,0,0,0,0,8.202778,0,0,8.202778,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1414222,0,6.562222,0,37.80176
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.705243,78.43714,54.13045,0,0,0,-1,0,0,0,6.705243,0,0,6.705243,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1414222,0,5.364194,0,36.30422
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.658794,66.70526,54.54139,0,0,0,-1,0,0,0,3.658794,0,0,3.658794,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1414222,0,2.927035,0,33.25777
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.28638,65.9743,55.10525,2.180498,2.180498,0,-1,0,2.180498,150.7169,0.9911185,0,0,3.28638,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1414222,2.398548,2.629104,0,32.88536
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.159283,58.25133,54.61785,0.9257047,0.9257047,0,-1,0,0.9257047,125.2325,0.1848573,0,0,1.159283,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1414222,1.018275,0.9274266,0,30.75826
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3525023,53.99987,52.92627,10.99497,8.36,0,-1,0,8.36,4.216535,0,2.634967,3.734464,0.3525023,8.8,8.36,0,0,0,29.59898,0,8.447497,-8.447497,30.09563,77.16814,0.1414222,12.09446,0.2820019,0,29.95148
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,51.41628,51.41628,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.386108,21.15148,0,7.026187,-7.026187,22.68938,58.17779,0.1414222,7.342365,0,0,21.15148
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,49.99229,49.99229,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.19298,14.12529,0,7.103824,-7.103824,15.20129,38.9776,0.1414222,7.423496,0,0,14.12529
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,48.49186,48.49186,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.08612,7.02147,0,6.251701,-6.251701,8.611423,22.08053,0.1414222,6.533028,0,0,7.02147
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,47.11566,47.11566,0.8882619,0.7312799,0,-1,0,0.7312799,0,0,0.1569819,0.2458081,0,0.7697684,0.7312799,0,0,32.03246,0.7697684,0,0.7697684,-0.7697684,7.800015,20,0.1414222,0.977088,0,0,0.7697684
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,46.20775,46.20775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414222,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,45.51009,45.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414222,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,44.7551,44.7551,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414222,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,44.16257,44.16257,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414222,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,43.70383,43.70383,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414222,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,43.24511,43.24511,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414222,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,42.81504,42.81504,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1415083,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,42.60479,42.60479,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1416702,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3238685,43.22823,42.30853,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,54.72083,1.776357E-15,0,0,0.3238685,0,0,8.8,8.36,16.16775,15.048,8.683868,0,8.683868,31.90024,81.79533,0.141753,0.6510416,0.2590948,12,15.37187
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5697107,44.74481,43.11131,1.078729,1.078729,0,0,0,1.078729,52.81315,0,0,0,0.5697107,1.135504,1.078729,0,0,7.483885,22.86348,0,0.5657934,-0.5657934,31.30384,80.26611,0.141753,1.186602,0.4557686,0,23.43319
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.269376,48.56169,44.83155,2.089072,2.089072,0,-1,0,2.089072,60.7627,0,0,0,1.269376,2.199023,2.089072,0,0,8.112544,22.29769,0,0.9296464,-0.9296464,30.32391,77.75346,0.141753,2.297979,1.015501,0,23.56706
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.9879508,49.93988,47.01053,3.170661,3.170661,0,0,0,3.170661,31.15915,0,4.440892E-16,0,0.9879508,3.337538,3.170661,0,0,9.145485,21.36804,0,2.349587,-2.349587,27.84723,71.40301,0.141753,3.487727,0.7903606,0,22.35599
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6258888,51.00093,49.13217,0,0,0,0,0,0,0,0,0,0,0.6258888,0,0,0,0,11.75614,19.01846,0.6258888,0,0.6258888,28.441,72.92549,0.1417401,0,0.5007111,0,19.64434
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.356053,55.28579,51.12001,0,0,0,0,0,0,0,0,0,0,1.356053,0,0,0,0,11.13025,19.58175,1.356053,0,1.356053,29.72746,76.22411,0.141712,0,1.084842,0,20.93781
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.52029,64.64117,53.10786,2.109341,2.109341,0,0,0,2.109341,166.8905,0,0,0,3.52029,2.220359,2.109341,0,0,9.774196,20.8022,1.299931,0,1.299931,30.96069,79.38622,0.141685,2.320275,2.816232,0,24.32249
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.523984,62.35413,54.21646,2.456978,2.456978,0,-1,0,2.456978,102.7272,0,0,0,2.523984,2.586293,2.456978,0,0,8.474264,21.97214,0,0.06230875,-0.06230875,30.89501,79.2178,0.141685,2.702676,2.019187,0,24.49612
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.421498,59.06948,54.58918,9.352209,8.36,0,-1,0,8.36,17.00356,0,0.9922096,1.927431,1.421498,8.8,8.36,0,0,8.543496,21.90983,0,7.378502,-7.378502,23.11738,59.27522,0.141685,10.28743,1.137198,0,23.33133
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.111634,58.64659,55.15304,3.794852,3.794852,0,-1,0,3.794852,29.29322,0,4.440892E-16,0,1.111634,3.994581,3.794852,0,0,16.74183,14.53133,0,2.882946,-2.882946,20.07849,51.4832,0.141685,4.174336,0.8893074,0,15.64296
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.242814,58.52029,54.61785,2.247944,2.247944,0,-1,0,2.247944,55.28671,0,4.440892E-16,0,1.242814,2.366256,2.247944,0,0,19.9451,11.64838,0,1.123442,-1.123442,18.89428,48.44677,0.141685,2.472738,0.9942513,0,12.8912
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3520835,53.99859,52.92627,8.137914,8.137914,0,-1,0,8.137914,4.326459,0,1.776357E-15,0.5917048,0.3520835,8.566225,8.137914,0,0,21.19337,10.52494,0,8.214141,-8.214141,10.23581,26.24562,0.141685,8.951705,0.2816668,0,10.87702
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,51.41628,51.41628,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,30.3202,2.3108,0,1.822852,-1.822852,8.314358,21.31882,0.141685,1.904881,0,0,2.3108
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,50.02097,50.02097,3.121465,0.4635501,0,-1,0,0.4635501,0,0,2.657915,2.970061,0,0.4879474,0.4635501,0,0,32.34559,0.4879474,0,0.4879474,-0.4879474,7.800015,20,0.141685,3.433611,0,0,0.4879474
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,48.49186,48.49186,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141685,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,47.11566,47.11566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141685,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,46.20775,46.20775,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141685,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,45.51009,45.51009,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141685,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,44.78377,44.78377,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141685,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,44.19124,44.19124,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141685,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,43.73251,43.73251,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141685,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,43.27377,43.27377,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141685,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,42.84371,42.84371,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1417685,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,42.63346,42.63346,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1418334,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08839058,42.58718,42.3372,2.957034,2.957034,11.75703,0,3.31053,2.957034,2.989164,0,0,0,0.08839058,0,0,8.8,8.36,16.16775,15.048,8.448391,0,8.448391,31.67685,81.22253,0.1420175,3.252737,0.07071246,12,15.13639
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8680148,45.64312,43.13998,4.772359,4.772359,0,0,0,4.772359,18.18838,0,8.881784E-16,0,0.8680148,5.023536,4.772359,0,0,7.719363,22.65155,0,4.155521,-4.155521,27.29654,69.991,0.1420175,5.249595,0.6944119,0,23.51957
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.7906559,47.19177,44.88889,4.710891,4.710891,0,-1,0,4.710891,16.78357,0,8.881784E-16,0,0.7906559,4.958833,4.710891,0,0,12.33661,18.49603,0,4.168177,-4.168177,22.9029,58.72527,0.1420175,5.18198,0.6325247,0,19.28669
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.359945,54.26835,47.06787,2.757288,2.757288,0,0,0,2.757288,85.58936,0,0,0,2.359945,2.902408,2.757288,0,0,16.96792,14.32785,0,0.542463,-0.542463,22.33109,57.2591,0.1420175,3.033016,1.887956,0,16.6878
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.96527,55.25418,49.21818,5.845474,5.845474,0,0,0,5.845474,33.62037,0,0,0,1.96527,6.153131,5.845474,0,0,17.57065,13.78539,0,4.18786,-4.18786,17.9167,45.94017,0.1420175,6.430021,1.572216,0,15.75066
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.5952661,53.00706,51.20602,0,0,0,0,0,0,0,0,0,0,0.5952661,0,0,0,0,22.22383,9.597529,0.5952661,0,0.5952661,18.48142,47.38816,0.1420051,0,0.4762129,0,10.1928
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.776972,58.78362,53.19387,1.243965,1.243965,0,0,0,1.243965,142.8474,0,0,0,1.776972,1.309437,1.243965,0,0,21.62856,10.13327,0.4675344,0,0.4675344,18.92496,48.52544,0.1419955,1.368362,1.421577,0,11.91024
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.072376,60.90781,54.29292,2.171085,2.171085,0,-1,0,2.171085,95.45347,0,4.440892E-16,0,2.072376,2.285352,2.171085,0,0,21.16103,10.55405,0,0.2129766,-0.2129766,18.70046,47.94981,0.1419955,2.388193,1.657901,0,12.62643
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.062535,57.99974,54.67519,3.951116,3.951116,0,-1,0,3.951116,26.89203,0,4.440892E-16,0,1.062535,4.15907,3.951116,0,0,21.39767,10.34107,0,3.096534,-3.096534,15.43643,39.58051,0.1419955,4.346228,0.8500283,0,11.40361
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.773693,60.87043,55.21038,3.005764,3.005764,0,-1,0,3.005764,59.00971,0,4.440892E-16,0,1.773693,3.163962,3.005764,0,0,24.83826,7.244539,0,1.390269,-1.390269,13.97096,35.8229,0.1419955,3.30634,1.418954,0,9.018232
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.319055,58.82568,54.67519,3.398224,3.398224,0,-1,0,3.398224,38.816,0,4.440892E-16,0,1.319055,3.577078,3.398224,0,0,26.38301,5.85427,0,2.258023,-2.258023,11.59079,29.71992,0.1419955,3.738046,1.055244,0,7.173325
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3473471,54.03218,52.97406,0,0,0,-1,0,0,0,0,0,0,0.3473471,0,0,0,0,28.89192,3.596247,0.3473471,0,0.3473471,11.92031,30.56485,0.1419883,0,0.2778777,0,3.943594
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,51.44495,51.44495,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,28.54458,3.908859,0,1.534701,-1.534701,10.3026,26.41687,0.1419883,1.603762,0,0,3.908859
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,50.04964,50.04964,4.013342,2.255451,0,-1,0,2.255451,0,0,1.757892,2.159226,0,2.374159,2.255451,0,0,30.2498,2.374159,0,2.374159,-2.374159,7.800015,20,0.1419883,4.414677,0,0,2.374159
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,48.52053,48.52053,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419883,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,47.173,47.173,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419883,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,46.23642,46.23642,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419883,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,45.52921,45.52921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419883,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,44.80288,44.80288,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419883,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,44.23903,44.23903,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419883,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,43.78985,43.78985,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419883,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,43.33112,43.33112,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419883,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,42.87238,42.87238,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1420556,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,42.65258,42.65258,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1421625,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.891389,47.89011,42.35631,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.891389,0,0,8.8,8.36,16.16775,15.048,10.25139,0,10.25139,33.38732,85.60835,0.1421876,0,1.513111,12,16.93939
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,2.976943,52.15357,43.19732,0,0,0,0,0,0,0,0,0,0,2.976943,0,0,0,0,5.916365,24.27425,2.976943,0,2.976943,36.2115,92.84981,0.1421262,0,2.381555,0,27.25119
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.837139,60.3133,44.93668,1.109071,1.109071,0,-1,0,1.109071,436.1435,0.7302746,0,0,4.837139,1.167443,1.109071,0,0,2.939421,26.9535,2.939421,0,2.939421,39.00008,100,0.1420656,1.219978,3.869711,0,31.79064
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.273241,68.22894,47.14433,3.850222,3.850222,0,0,0,3.850222,162.9319,2.220376,0,0,6.273241,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1420656,4.235244,5.018593,0,35.87222
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.552176,71.91467,49.29464,7.123588,7.123588,0,0,0,7.123588,91.97859,0,0,0,6.552176,7.498514,7.123588,0,0,0,29.59898,0,0.9463378,-0.9463378,38.00255,97.44225,0.1420656,7.835947,5.241741,0,36.15115
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.223006,77.26179,51.31115,0,0,0,0,0,0,0,6.17152,0,0,7.223006,0,0,0,0,1.051486,28.65264,1.051486,0,1.051486,39.00008,100,0.142044,0,5.778405,0,35.87564
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.307841,84.99206,53.29899,0,0,0,0,0,0,0,8.307841,0,0,8.307841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.142044,0,6.646273,0,37.90682
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,7.920597,84.53253,54.42671,0.5161055,0.5161055,0,-1,0,0.5161055,1534.686,7.377328,0,0,7.920597,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.142044,0.5677161,6.336478,0,37.51958
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.619006,78.8854,54.80899,2.414696,2.414696,0,-1,0,2.414696,274.1134,4.077221,0,0,6.619006,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.142044,2.656166,5.295205,0,36.21798
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,4.92239,72.36547,55.31551,5.756432,5.756432,0,-1,0,5.756432,85.51115,0,0,0,4.92239,6.059402,5.756432,0,0,0,29.59898,0,1.137011,-1.137011,37.80156,96.9269,0.142044,6.332075,3.937912,0,34.52137
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.216276,61.90353,54.78032,0.579833,0.579833,0,-1,0,0.579833,382.2266,0.3425801,0,0,2.216276,0.6103505,0.579833,0,0,1.263345,28.46197,1.263345,0,1.263345,39.00008,100,0.142018,0.6378163,1.773021,0,30.67824
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3408485,54.09886,53.06007,7.920903,7.920903,0,-1,0,7.920903,4.303152,0,1.776357E-15,0.3529936,0.3408485,8.337793,7.920903,0,0,0,29.59898,0,7.996944,-7.996944,30.57056,78.38589,0.142018,8.712994,0.2726788,0,29.93983
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,51.50229,51.50229,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.885494,21.60203,0,0.6973891,-0.6973891,29.83545,76.50099,0.142018,0.7287716,0,0,21.60203
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,50.07831,50.07831,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.660371,20.90464,0,1.178283,-1.178283,28.59343,73.31633,0.142018,1.231306,0,0,20.90464
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,48.53964,48.53964,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.96957,19.72636,0,0.9996124,-0.9996124,27.53974,70.61459,0.142018,1.044595,0,0,19.72636
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,47.173,47.173,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.08025,18.72675,0,1.768426,-1.768426,25.67566,65.83488,0.142018,1.848005,0,0,18.72675
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,46.25554,46.25554,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.04517,16.95832,0,0.930814,-0.930814,24.69449,63.31909,0.142018,0.9727006,0,0,16.95832
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,45.55788,45.55788,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.07941,16.02751,0,0.6600649,-0.6600649,23.99872,61.53507,0.142018,0.6897678,0,0,16.02751
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,44.80288,44.80288,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.81282,15.36744,0,0.5516847,-0.5516847,23.4172,60.04398,0.142018,0.5765105,0,0,15.36744
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,44.23903,44.23903,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.4258,14.81576,0,0.8570563,-0.8570563,22.51378,57.72753,0.142018,0.8956237,0,0,14.81576
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,43.78985,43.78985,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.37808,13.9587,0,2.177993,-2.177993,20.21798,51.84086,0.142018,2.276002,0,0,13.9587
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,43.33112,43.33112,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.79807,11.78071,0,1.479038,-1.479038,18.65893,47.84332,0.142018,1.545594,0,0,11.78071
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,42.87238,42.87238,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.44145,10.30167,0,0.02082067,-0.02082067,18.63699,47.78705,0.142018,0.0217576,0,0,10.30167
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,42.68124,42.68124,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.46458,10.28085,0,1.269819,-1.269819,17.29848,44.35498,0.142018,1.326961,0,0,10.28085
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.676534,47.24095,42.35631,2.609372,2.609372,0,0,0,2.609372,64.25047,0,4.440892E-16,0,1.676534,2.746708,2.609372,0,0,22.87549,9.011033,0,1.070174,-1.070174,16.17042,41.46252,0.142018,2.870309,1.341227,0,10.68757
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.905032,51.94426,43.21643,0,0,0,0,0,0,0,0,0,0,2.905032,0,0,0,0,24.06458,7.940859,2.905032,0,2.905032,18.92637,48.52906,0.1419582,0,2.324025,0,10.84589
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.263023,54.96795,44.96535,1.430329,1.430329,0,-1,0,1.430329,228.131,0,0,0,3.263023,1.505609,1.430329,0,0,21.15954,10.55539,1.757414,0,1.757414,20.5936,52.804,0.1419221,1.573362,2.610418,0,13.81841
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.614757,62.01671,47.173,0.07687661,0.07687661,0,0,0,0.07687661,6002.81,0,0,0,4.614757,0.08092275,0.07687661,0,0,19.40213,12.13706,4.533834,0,4.533834,24.89477,63.83262,0.141829,0.08456428,3.691805,0,16.75182
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.789483,68.9392,49.38065,1.358088,1.358088,0,0,0,1.358088,426.2966,0,0,0,5.789483,1.429566,1.358088,0,0,14.8683,16.21751,4.359917,0,4.359917,29.03095,74.43819,0.1417395,1.493897,4.631587,0,22.00699
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.661306,74.87514,51.36849,0,0,0,0,0,0,0,0,0,0,6.661306,0,0,0,0,10.50838,20.14144,6.661306,0,6.661306,35.35042,90.64193,0.1416031,0,5.329045,0,26.80274
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.36155,64.37783,53.38501,5.43892,5.43892,0,0,0,5.43892,61.80546,0,8.881784E-16,0,3.36155,5.725179,5.43892,0,0,3.847074,26.13661,0,2.363629,-2.363629,32.85894,84.25352,0.1416031,5.982812,2.68924,0,29.49816
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.73514,74.69525,54.48405,8.888887,8.36,0,-1,0,8.36,68.60215,0,0.5288871,1.417776,5.73514,8.8,8.36,0,0,6.473329,23.77298,0,3.06486,-3.06486,29.62829,75.96983,0.1416031,9.777776,4.588112,0,29.50812
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.086472,68.61021,54.83766,3.955945,3.955945,0,-1,0,3.955945,103.2995,0,0,0,4.086472,4.164153,3.955945,0,0,9.878729,20.70812,0,0.07768144,-0.07768144,29.54641,75.75987,0.1416031,4.35154,3.269177,0,24.79459
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.564296,63.71981,55.37284,0,0,0,-1,0,0,0,0,0,0,2.564296,0,0,0,0,9.965042,20.63044,2.564296,0,2.564296,31.97911,81.99757,0.1415507,0,2.051436,0,23.19474
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.34657,59.05264,54.80899,0,0,0,-1,0,0,0,0,0,0,1.34657,0,0,0,0,7.400746,22.93831,1.34657,0,1.34657,33.25658,85.27312,0.1415231,0,1.077256,0,24.28488
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3255106,54.05181,53.06007,4.664389,4.664389,0,-1,0,4.664389,6.978632,0,8.881784E-16,0,0.3255106,4.909883,4.664389,0,0,6.054176,24.15022,0,4.584373,-4.584373,28.42423,72.88249,0.1415231,5.130827,0.2604084,0,24.47573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,51.50229,51.50229,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,11.14792,19.56585,0,5.5579,-5.5579,22.56569,57.86062,0.1415231,5.808006,0,0,19.56585
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,50.07831,50.07831,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,17.32337,14.00795,0,2.54472,-2.54472,19.88332,50.98277,0.1415231,2.659232,0,0,14.00795
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,48.53964,48.53964,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,20.15084,11.46323,0,7.502159,-7.502159,11.97535,30.70596,0.1415231,7.839756,0,0,11.46323
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,47.173,47.173,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,28.48657,3.961068,0,1.694794,-1.694794,10.18888,26.12528,0.1415231,1.77106,0,0,3.961068
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,46.25554,46.25554,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,30.36967,2.266274,0,1.965094,-1.965094,8.117487,20.81403,0.1415231,2.053524,0,0,2.266274
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,45.55788,45.55788,0.3671062,0.2861209,0,-1,0,0.2861209,0,0,0.08098528,0.1176959,0,0.3011799,0.2861209,0,0,32.55311,0.3011799,0,0.3011799,-0.3011799,7.800015,20,0.1415231,0.4038168,0,0,0.3011799
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,44.83155,44.83155,0.2863711,0,0,-1,0,0,0,0,0.2863711,0.3150083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415231,0.3150083,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,44.2677,44.2677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415231,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,43.80896,43.80896,1.328725,0,0,-1,0,0,0,0,1.328725,1.461598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415231,1.461598,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,43.33112,43.33112,1.47791,0,0,-1,0,0,0,0,1.47791,1.625701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415231,1.625701,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,42.90105,42.90105,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1416386,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,42.68124,42.68124,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1417283,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.27522,46.07254,42.38498,8.16951,8.16951,12,0,3.372,8.16951,15.6095,0,0,0,1.27522,0,0,3.83049,3.638965,16.16775,15.048,4.914185,0,4.914185,28.32401,72.62551,0.1418321,8.986461,1.020176,12,16.32322
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.349802,53.40725,43.24511,1.700093,1.700093,10.01985,0,2.871021,1.700093,197.0364,0,0,0,3.349802,0,0,8.319755,7.903767,11.25357,19.47077,11.25357,0,11.25357,39.00008,100,0.1418863,1.870102,2.679841,12,22.82057
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.859959,57.01994,45.02269,0.8072333,0.8072333,0,-1,0,0.8072333,478.1714,3.01024,0,0,3.859959,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1418863,0.8879567,3.087967,0,33.45894
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.278683,60.9383,47.27813,0,0,0,0,0,0,0,4.278683,0,0,4.278683,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1418863,0,3.422947,0,33.87766
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.030044,74.16212,49.48578,6.120774,6.120774,0,0,0,6.120774,114.8555,0.5871235,0,0,7.030044,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1418863,6.732852,5.624035,0,36.62902
