Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.756517,79.98398,51.53096,0,0,0,0,0,0,0,7.756517,0,0,7.756517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1418863,0,6.205214,0,37.3555
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.820248,78.22075,53.53792,6.570232,6.570232,0,0,0,6.570232,103.8053,0,0,0,6.820248,6.916034,6.570232,0,0,0,29.59898,0,0.09578594,-0.09578594,38.89911,99.74111,0.1418863,7.227255,5.456198,0,36.41923
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.763806,70.91531,54.58918,1.201724,1.201724,0,-1,0,1.201724,396.4143,3.392405,0,0,4.763806,1.264973,1.201724,0,0,0.1064288,29.50319,0.1064288,0,0.1064288,39.00008,100,0.1418841,1.321896,3.811045,0,34.267
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.942918,61.18503,54.97145,2.145532,2.145532,0,-1,0,2.145532,90.55644,0,0,0,1.942918,2.258455,2.145532,0,0,0,29.59898,0,0.3155374,-0.3155374,38.66747,99.14716,0.1418841,2.360085,1.554334,0,31.54189
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5202112,57.03771,55.42063,2.886635,2.886635,0,-1,0,2.886635,18.02138,0,4.440892E-16,0,0.5202112,3.038563,2.886635,0,0,0.3505971,29.28344,0,2.518352,-2.518352,36.0129,92.34058,0.1418841,3.175298,0.416169,0,29.80365
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7125124,57.10124,54.88544,0.4461183,0.4461183,0,-1,0,0.4461183,159.7138,0,0,0,0.7125124,0.4695982,0.4461183,0,0,3.148765,26.76509,0.2429142,0,0.2429142,36.24335,92.93147,0.1418792,0.4907301,0.5700099,0,27.4776
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1004871,53.44144,53.13652,9.065299,8.36,0,-1,0,8.36,1.201998,0,0.7052987,1.611829,0.1004871,8.8,8.36,0,0,2.905851,26.98371,0,8.699512,-8.699512,27.07325,69.41846,0.1418792,9.971828,0.08038966,0,27.0842
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,51.55008,51.55008,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.57198,18.2842,0,3.73935,-3.73935,23.13163,59.31176,0.1418792,3.90762,0,0,18.2842
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,50.12609,50.12609,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.72681,14.54485,0,8.8,-8.8,13.85562,35.52716,0.1418792,10.3301,0,0,14.54485
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,48.59698,48.59698,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.50459,5.74485,0,2.799044,-2.799044,10.90517,27.96191,0.1418792,2.925,0,0,5.74485
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,47.20167,47.20167,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.61464,2.945806,0,2.146124,-2.146124,8.642954,22.16138,0.1418792,2.2427,0,0,2.945806
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,46.28421,46.28421,1.258453,0.7596978,0,-1,0,0.7596978,0,0,0.4987555,0.6246008,0,0.7996818,0.7596978,0,0,31.99922,0.7996818,0,0.7996818,-0.7996818,7.800015,20,0.1418792,1.384299,0,0,0.7996818
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,45.61522,45.61522,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418792,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,44.86023,44.86023,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418792,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,44.32504,44.32504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418792,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,43.83764,43.83764,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418792,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,43.3789,43.3789,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418792,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,42.92973,42.92973,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1419834,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,42.70992,42.70992,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1420485,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.08536,48.54076,42.41365,2.21164,2.21164,11.01164,0,3.121945,2.21164,94.29018,1.776357E-15,0,0,2.08536,0,0,8.8,8.36,16.16775,15.048,10.44536,0,10.44536,33.57134,86.08018,0.1421585,2.432804,1.668288,12,17.13336
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,3.922208,55.32599,43.27377,1.996682,1.996682,0,0,0,1.996682,196.4362,0,0,0,3.922208,2.101771,1.996682,0,0,5.722394,24.44882,1.820437,0,1.820437,35.29836,90.50842,0.1421215,2.196351,3.137766,0,28.37103
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.164739,58.12185,45.08003,2.569626,2.569626,0,-1,0,2.569626,162.0757,0,0,0,4.164739,2.70487,2.569626,0,0,3.901957,26.08722,1.459869,0,1.459869,36.68331,94.05958,0.1420918,2.826589,3.331791,0,30.25196
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.550797,58.48209,47.33547,0,0,0,0,0,0,0,1.108709,0,0,3.550797,0,0,0,0,2.442089,27.4011,2.442089,0,2.442089,39.00008,100,0.1420421,0,2.840638,0,30.95189
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.683107,68.73284,49.56223,1.436114,1.436114,0,0,0,1.436114,395.7281,4.171408,0,0,5.683107,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1420421,1.579726,4.546485,0,35.28209
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.586982,66.87566,51.60742,1.979857,1.979857,0,0,0,1.979857,231.6825,2.502922,0,0,4.586982,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1420421,2.177843,3.669585,0,34.18596
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.024764,70.86699,53.6526,0.9334844,0.9334844,0,0,0,0.9334844,538.2805,4.042149,0,0,5.024764,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1420421,1.026833,4.019812,0,34.62374
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.259819,69.10217,54.69431,3.351541,3.351541,0,-1,0,3.351541,127.1003,0.7318807,0,0,4.259819,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1420421,3.686695,3.407855,0,33.8588
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.652097,75.02516,55.05746,1.757094,1.757094,0,-1,0,1.757094,321.673,3.802524,0,0,5.652097,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1420421,1.932803,4.521677,0,35.25108
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.827805,64.81099,55.53531,1.296442,1.296442,0,-1,0,1.296442,218.1205,1.46313,0,0,2.827805,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1420421,1.426086,2.262244,0,32.42678
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.73041,60.44866,54.94278,0,0,0,-1,0,0,0,1.73041,0,0,1.73041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1420421,0,1.384328,0,31.32939
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2632376,53.96675,53.1652,0,0,0,-1,0,0,0,0.2632376,0,0,0.2632376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1420421,0,0.2105901,0,29.86222
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,51.57875,51.57875,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1420421,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,50.12609,50.12609,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1420421,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,48.56831,48.56831,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1420421,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,47.173,47.173,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1420421,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,46.28421,46.28421,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1420421,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,45.61522,45.61522,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1420421,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,44.86023,44.86023,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1420421,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,44.35371,44.35371,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1420421,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,43.8663,43.8663,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1420421,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,43.3789,43.3789,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1420421,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,42.94884,42.94884,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1420421,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1107526,43.05275,42.73859,0,0,0,0,0,0,0,0,0,0,0.1107526,0,0,0,0,23.06029,8.844716,0.1107526,0,0.1107526,17.22823,44.17487,0.1420399,0,0.0886021,0,8.955469
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8524029,44.88861,42.44232,0.9727316,0.9727316,0,0,0,0.9727316,87.62981,2.220446E-16,0,0,0.8524029,1.023928,0.9727316,0,0,22.94954,8.944393,0,0.1715252,-0.1715252,17.04743,43.71127,0.1420399,1.070005,0.6819223,0,9.796797
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8178819,45.63218,43.27377,3.961854,3.961854,0,0,0,3.961854,20.64392,0,0,0,0.8178819,4.170372,3.961854,0,0,23.14012,8.772868,0,3.352491,-3.352491,13.5136,34.65018,0.1420399,4.358039,0.6543055,0,9.59075
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8336719,47.53266,45.09915,8.556909,5.941347,0,-1,0,5.941347,14.0317,0,2.615561,4.104843,0.8336719,6.254049,5.941347,0,0,26.86511,5.420378,0,5.420378,-5.420378,7.800015,20,0.1420399,9.412599,0.6669375,0,6.254049
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.210841,54.12222,47.38326,3.896953,3.896953,11.96953,0,3.364291,3.896953,56.73254,0,0,0,2.210841,0,0,8.072578,7.668949,32.88775,0,9.87979,0,9.87979,17.17281,44.03275,0.1421996,4.286648,1.768673,12,2.210841
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.907047,58.79345,49.64825,1.236797,1.236797,10.0368,0,2.87531,1.236797,235.0464,0,0,0,2.907047,0,0,8.8,8.36,23.00796,8.891811,11.26705,0,11.26705,27.86167,71.44003,0.1422532,1.360477,2.325638,12,11.79886
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.052509,61.4957,51.71254,0.7256392,0.7256392,9.52564,0,2.745987,0.7256392,420.6648,1.776357E-15,0,0,3.052509,0,0,8.8,8.36,11.74092,19.03215,11.41251,0,11.41251,38.68852,99.20114,0.1422833,0.7982031,2.442007,12,22.08466
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.38506,58.0942,53.75772,2.946011,2.946011,0,0,0,2.946011,47.01475,0,4.440892E-16,0,1.38506,3.101064,2.946011,0,0,0.3284072,29.30341,0,1.716005,-1.716005,36.8797,94.56313,0.1422833,3.240613,1.108048,0,30.68847
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.581891,63.21204,54.83766,0.0676064,0.0676064,0,-1,0,0.0676064,3819.003,0.2756467,0,0,2.581891,0.07116462,0.0676064,0,0,2.235079,27.58741,2.235079,0,2.235079,39.00008,100,0.142238,0.07436703,2.065512,0,30.1693
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.238935,62.3726,55.15304,2.21776,2.21776,0,-1,0,2.21776,100.9548,0,0,0,2.238935,2.334484,2.21776,0,0,0,29.59898,0,0.09554915,-0.09554915,38.89936,99.74175,0.142238,2.439536,1.791148,0,31.83791
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.249923,59.59417,55.64044,0.9352201,0.9352201,0,-1,0,0.9352201,133.6502,0.1593154,0,0,1.249923,0.9844422,0.9352201,0,0,0.1061657,29.50343,0.1061657,0,0.1061657,39.00008,100,0.1422358,1.028742,0.9999387,0,30.75335
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.166413,58.68593,55.01924,0.63081,0.63081,0,-1,0,0.63081,184.9071,0.502402,0,0,1.166413,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1422358,0.693891,0.93313,0,30.76539
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3054163,54.18253,53.25121,4.601166,4.601166,0,-1,0,4.601166,6.637801,0,8.881784E-16,0,0.3054163,4.843333,4.601166,0,0,0,29.59898,0,4.537917,-4.537917,34.21669,87.73494,0.1422358,5.061283,0.244333,0,29.90439
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,51.63609,51.63609,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.04213,25.06106,0,0.4424907,-0.4424907,33.75027,86.53897,0.1422358,0.4624028,0,0,25.06106
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,50.18343,50.18343,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.533786,24.61857,0,3.43157,-3.43157,30.13308,77.26414,0.1422358,3.585991,0,0,24.61857
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,48.62565,48.62565,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.346642,21.187,0,4.474955,-4.474955,25.41606,65.16925,0.1422358,4.676328,0,0,21.187
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,47.23034,47.23034,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.31881,16.71205,0,1.041441,-1.041441,24.31828,62.35445,0.1422358,1.088306,0,0,16.71205
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,46.31288,46.31288,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.47597,15.6706,0,1.993721,-1.993721,22.21672,56.96582,0.1422358,2.083438,0,0,15.6706
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,45.64389,45.64389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69122,13.67688,0,0,0,22.21672,56.96582,0.1422358,0,0,0,13.67688
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,44.88889,44.88889,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.69122,13.67688,0,2.478002,-2.478002,19.60467,50.26829,0.1422358,2.589513,0,0,13.67688
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,44.37282,44.37282,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.44455,11.19888,0,1.816419,-1.816419,17.69,45.35888,0.1422358,1.898158,0,0,11.19888
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,43.89497,43.89497,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.4628,9.382462,0,1.062601,-1.062601,16.56992,42.48689,0.1422358,1.110418,0,0,9.382462
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,43.40757,43.40757,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.64346,8.31986,0,1.798772,-1.798772,14.67385,37.62517,0.1422358,1.879717,0,0,8.31986
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,42.97751,42.97751,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.6421,6.521089,0,1.463123,-1.463123,13.13158,33.67065,0.1422358,1.528963,0,0,6.521089
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1016787,43.07483,42.78637,0.7052125,0.7052125,0,0,0,0.7052125,14.41817,0,0,0,0.1016787,0.742329,0.7052125,0,0,27.26779,5.057966,0,0.6406503,-0.6406503,12.45628,31.9391,0.1422358,0.7757338,0.081343,0,5.159645
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6628094,44.36686,42.47099,3.576816,3.576816,0,0,0,3.576816,18.53071,0,0,0,0.6628094,3.765069,3.576816,0,0,27.97962,4.417316,0,3.10226,-3.10226,9.186207,23.55433,0.1422358,3.934497,0.5302476,0,5.080126
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.416663,47.46458,43.33112,7.71332,7.71332,12,0,3.372,7.71332,18.36644,0,0,0,1.416663,0,0,4.28668,4.072346,31.42658,1.315057,5.489008,0,5.489008,14.39354,36.90643,0.14235,8.484653,1.13333,12,2.731719
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.398056,59.04469,45.18516,4.801664,4.801664,0,-1,0,4.801664,91.59442,0,8.881784E-16,0,4.398056,5.054383,4.801664,0,0,25.93757,6.255164,0,0.6563268,-0.6563268,13.70171,35.13251,0.14235,5.28183,3.518445,0,10.65322
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.746343,59.32655,47.49794,9.060734,9.060734,12,0,3.372,9.060734,41.34701,0,0,0,3.746343,0,0,2.939266,2.792303,26.66682,5.598837,6.538646,0,6.538646,19.90481,51.03788,0.1424773,9.966807,2.997074,12,9.345181
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9390388,52.61583,49.78204,1.81994,1.81994,10.61994,0,3.022845,1.81994,51.59724,1.776357E-15,0,0,0.9390388,0,0,8.8,8.36,20.12818,11.48362,9.299039,0,9.299039,28.72666,73.65794,0.1425932,2.001934,0.7512311,12,12.42266
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.048809,58.26857,51.84634,2.718403,2.718403,11.5184,0,3.250156,2.718403,75.3681,1.776357E-15,0,0,2.048809,0,0,8.8,8.36,10.82914,19.85275,10.40881,0,10.40881,38.60132,98.97754,0.1427222,2.990243,1.639047,12,21.90156
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,2.964387,63.55858,53.92019,3.800737,3.800737,0,0,0,3.800737,77.99508,0,0,0,2.964387,4.000775,3.800737,0,0,0.4203298,29.22068,0,1.036388,-1.036388,37.50887,96.1764,0.1427222,4.18081,2.37151,0,32.18507
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.168297,65.40797,54.97145,3.370867,3.370867,0,-1,0,3.370867,93.99058,0,0,0,3.168297,3.548281,3.370867,0,0,1.571872,28.18429,0,0.3799837,-0.3799837,37.10833,95.14938,0.1427222,3.707954,2.534638,0,31.35259
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.05643,65.38165,55.31551,1.179888,1.179888,0,-1,0,1.179888,259.0441,0,0,0,3.05643,1.241987,1.179888,0,0,1.994076,27.80431,1.814443,0,1.814443,38.82966,99.56304,0.1426856,1.297877,2.445144,0,30.86074
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.525715,63.98211,55.74557,0,0,0,-1,0,0,0,2.346082,0,0,2.525715,0,0,0,0,0.1796331,29.43731,0.1796331,0,0.1796331,39.00008,100,0.1426819,0,2.020572,0,31.96302
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.9930381,58.21695,55.10525,2.283391,2.283391,0,-1,0,2.283391,43.48962,0,4.440892E-16,0,0.9930381,2.40357,2.283391,0,0,0,29.59898,0,1.410532,-1.410532,37.51325,96.18762,0.1426819,2.51173,0.7944305,0,30.59202
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.296958,54.20466,53.29899,5.146,5.146,0,-1,0,5.146,5.770658,0,8.881784E-16,0,0.296958,5.416842,5.146,0,0,1.567257,28.18845,0,5.119884,-5.119884,32.11642,82.34962,0.1426819,5.6606,0.2375664,0,28.4854
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,51.68387,51.68387,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.256018,23.06856,0,8.524496,-8.524496,23.13081,59.30964,0.1426819,8.908099,0,0,23.06856
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,50.18343,50.18343,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.72768,14.54407,0,3.11693,-3.11693,19.84527,50.88522,0.1426819,3.257192,0,0,14.54407
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,48.65432,48.65432,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.19094,11.42714,0,0.5127761,-0.5127761,19.30476,49.49929,0.1426819,0.5358511,0,0,11.42714
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,47.24946,47.24946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.76069,10.91436,0,0,0,19.30476,49.49929,0.1426819,0,0,0,10.91436
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,46.34155,46.34155,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.76069,10.91436,0,1.476442,-1.476442,17.74846,45.50877,0.1426819,1.542882,0,0,10.91436
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,45.66301,45.66301,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.40118,9.437918,0,0.3685814,-0.3685814,17.35994,44.51257,0.1426819,0.3851675,0,0,9.437918
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,44.93668,44.93668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.81071,9.069336,0,0,0,17.35994,44.51257,0.1426819,0,0,0,9.069336
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,44.40149,44.40149,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.81071,9.069336,0,2.727569,-2.727569,14.48483,37.1405,0.1426819,2.85031,0,0,9.069336
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,43.92365,43.92365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.84134,6.341767,0,0,0,14.48483,37.1405,0.1426819,0,0,0,6.341767
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,43.46491,43.46491,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.84134,6.341767,0,0.7701346,-0.7701346,13.67303,35.05899,0.1426819,0.8047907,0,0,6.341767
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,43.00618,43.00618,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.69705,5.571632,0,0.8266594,-0.8266594,12.80166,32.8247,0.1426819,0.8638591,0,0,5.571632
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08253178,43.04914,42.81504,0,0,0,0,0,0,0,0,0,0,0.08253178,0,0,0,0,27.61556,4.744973,0.08253178,0,0.08253178,12.87995,33.02546,0.1426803,0,0.06602542,0,4.827505
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.9943934,45.36209,42.49966,6.579763,6.579763,12,0,3.372,6.579763,15.11291,0,0,0,0.9943934,0,0,5.420237,5.149225,27.53303,4.819252,6.143619,0,6.143619,18.7083,47.96991,0.1428094,7.237739,0.7955147,12,5.813645
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.710094,51.49707,43.3789,6.385102,6.385102,12,0,3.372,6.385102,42.44402,0,0,0,2.710094,0,0,5.614898,5.334153,21.38941,10.34851,8.044247,0,8.044247,26.33974,67.53767,0.1429725,7.023612,2.168075,12,13.0586
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,3.966403,57.61054,45.23294,6.205871,6.205871,0,-1,0,6.205871,63.91372,0,0,0,3.966403,6.532495,6.205871,0,0,13.34516,17.58833,0,2.566093,-2.566093,23.63484,60.60204,0.1429725,6.826458,3.173122,0,21.55473
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.22436,64.73006,47.60306,2.041564,2.041564,0,0,0,2.041564,255.8998,0,0,0,5.22436,2.149015,2.041564,0,0,16.19638,15.02224,3.075345,0,3.075345,26.55237,68.08287,0.1429103,2.245721,4.179488,0,20.2466
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.278286,71.49504,49.88717,0.2053605,0.2053605,0,0,0,0.2053605,3057.201,0,0,0,6.278286,0.216169,0.2053605,0,0,13.12103,17.79005,6.062117,0,6.062117,32.3034,82.82907,0.142788,0.2258966,5.022629,0,24.06833
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.748782,60.74416,51.98014,2.756459,2.756459,0,0,0,2.756459,99.7215,0,0,0,2.748782,2.901536,2.756459,0,0,7.058917,23.24595,0,0.1527537,-0.1527537,32.14238,82.41621,0.142788,3.032104,2.199025,0,25.99474
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.746528,66.49048,54.05399,0.9747506,0.9747506,0,0,0,0.9747506,384.3576,0,0,0,3.746528,1.026053,0.9747506,0,0,7.228643,23.0932,2.720474,0,2.720474,34.72326,89.03381,0.1427332,1.072226,2.997222,0,26.83973
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.400496,66.38459,55.10525,1.840177,1.840177,0,-1,0,1.840177,184.7917,0,0,0,3.400496,1.937029,1.840177,0,0,4.508168,25.54163,1.463467,0,1.463467,36.11162,92.59371,0.1427037,2.024195,2.720396,0,28.94212
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.801321,64.65678,55.47797,0.8431499,0.8431499,0,-1,0,0.8431499,332.2448,0,0,0,2.801321,0.8875262,0.8431499,0,0,3.044701,26.85875,1.913795,0,1.913795,37.92721,97.24905,0.1426652,0.9274649,2.241057,0,29.66007
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.178061,62.96016,55.90804,1.417751,1.417751,0,-1,0,1.417751,153.6279,0,0,0,2.178061,1.492369,1.417751,0,0,1.130906,28.58116,0.6856915,0,0.6856915,38.57771,98.91701,0.1426514,1.559526,1.742449,0,30.75922
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.334846,62.81001,55.25816,7.358065,7.358065,0,-1,0,7.358065,31.7318,0,8.881784E-16,0,2.334846,7.745331,7.358065,0,0,0.4452146,29.19828,0,5.410485,-5.410485,32.87456,84.29357,0.1426514,8.093871,1.867877,0,31.53313
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3024546,54.35616,53.43279,3.142182,3.142182,0,-1,0,3.142182,9.625623,0,0,0,0.3024546,3.30756,3.142182,0,0,6.456865,23.7878,0,3.005105,-3.005105,29.7069,76.17139,0.1426514,3.4564,0.2419637,0,24.09025
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,51.76988,51.76988,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.795871,20.78269,0,7.130174,-7.130174,22.19104,56.89998,0.1426514,7.451032,0,0,20.78269
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,50.24078,50.24078,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.71829,13.65252,0,2.611057,-2.611057,19.43874,49.84282,0.1426514,2.728555,0,0,13.65252
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,48.70211,48.70211,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.61946,11.04146,0,2.821396,-2.821396,16.46473,42.21717,0.1426514,2.948359,0,0,11.04146
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,47.27813,47.27813,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.75434,8.220068,0,1.439781,-1.439781,14.94707,38.32573,0.1426514,1.504571,0,0,8.220068
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,46.37022,46.37022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.3541,6.780287,0,0,0,14.94707,38.32573,0.1426514,0,0,0,6.780287
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,45.69168,45.69168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.3541,6.780287,0,0,0,14.94707,38.32573,0.1426514,0,0,0,6.780287
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,44.93668,44.93668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.3541,6.780287,0,0,0,14.94707,38.32573,0.1426514,0,0,0,6.780287
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,44.43016,44.43016,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,25.3541,6.780287,0,0.6901521,-0.6901521,14.21958,36.46039,0.1426514,0.721209,0,0,6.780287
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,43.94276,43.94276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.12094,6.090135,0,0,0,14.21958,36.46039,0.1426514,0,0,0,6.090135
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,43.46491,43.46491,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,26.12094,6.090135,0,1.390305,-1.390305,12.75407,32.70268,0.1426514,1.452868,0,0,6.090135
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,43.03485,43.03485,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.66572,4.699831,0,0.4005601,-0.4005601,12.33184,31.62005,0.1426514,0.4185853,0,0,4.699831
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06035386,42.98617,42.81504,0,0,0,0,0,0,0,0,0,0,0.06035386,0,0,0,0,28.11079,4.299271,0.06035386,0,0.06035386,12.3891,31.76686,0.1426502,0,0.04828309,0,4.359624
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1560537,42.96118,42.51878,6.655632,6.655632,12,0,3.372,6.655632,2.344686,0,0,0,0.1560537,0,0,5.344368,5.077149,28.05043,4.353589,5.233203,0,5.233203,17.35375,44.49672,0.1427626,7.321196,0.1248429,12,4.509643
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.3963965,44.54268,43.40757,6.466867,6.466867,12,0,3.372,6.466867,6.129653,0,0,0,0.3963965,0,0,5.533133,5.256476,22.81723,9.063472,5.652872,0,5.652872,22.71654,58.24742,0.1428829,7.113554,0.3171172,12,9.459868
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.559914,46.9472,45.31896,3.882631,3.882631,0,-1,0,3.882631,14.42099,0,0,0,0.559914,4.08698,3.882631,0,0,17.16436,14.15106,0,3.527066,-3.527066,18.99868,48.71448,0.1428829,4.270895,0.4479312,0,14.71097
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.13008,51.05487,47.67952,0,0,0,0,0,0,0,0,0,0,1.13008,0,0,0,0,21.08332,10.62399,1.13008,0,1.13008,20.07077,51.46342,0.1428602,0,0.9040643,0,11.75407
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.663306,55.09542,49.99229,1.697753,1.697753,0,0,0,1.697753,97.97101,0,0,0,1.663306,1.787109,1.697753,0,0,19.95324,11.64106,0,0.1238027,-0.1238027,19.94027,51.1288,0.1428602,1.867529,1.330645,0,13.30437
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.600203,57.07015,52.09482,0.6816061,0.6816061,0,0,0,0.6816061,234.7695,0,0,0,1.600203,0.7174801,0.6816061,0,0,20.0908,11.51726,0.8827227,0,0.8827227,20.7777,53.27604,0.1428424,0.7497667,1.280162,0,13.11746
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7204818,56.41804,54.18779,6.516823,6.516823,0,0,0,6.516823,11.05572,0,8.881784E-16,0,0.7204818,6.859814,6.516823,0,0,19.20807,12.31171,0,6.139332,-6.139332,14.30627,36.68268,0.1428424,7.168505,0.5763854,0,13.03219
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3876489,56.41028,55.21038,2.270434,2.270434,0,-1,0,2.270434,17.07378,0,4.440892E-16,0,0.3876489,2.38993,2.270434,0,0,26.02955,6.172379,0,2.002282,-2.002282,12.19568,31.27092,0.1428424,2.497478,0.3101191,0,6.560027
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.196143,59.36066,55.5831,3.825261,3.825261,0,-1,0,3.825261,31.26957,0,0,0.01892783,1.196143,4.02659,3.825261,0,0,28.25431,4.170097,0,2.830448,-2.830448,9.21213,23.6208,0.1428424,4.207787,0.956914,0,5.366239
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.84369,58.66497,56.01316,2.000005,2.000005,0,-1,0,2.000005,42.1844,0,0,0.7670375,0.84369,2.105268,2.000005,0,0,31.39925,1.339649,0,1.261578,-1.261578,7.882309,20.21101,0.1428424,2.200005,0.674952,0,2.183339
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.287105,56.26064,55.37284,7.171133,0.3469171,0,-1,0,0.3469171,82.75896,0,6.824215,7.759529,0.287105,0.3651759,0.3469171,0,0,32.80101,0.07807091,0,0.07807091,-0.07807091,7.800015,20,0.1428424,7.888246,0.229684,0,0.3651759
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2766035,54.36329,53.5188,1.791894,0.2627733,0,-1,0,0.2627733,105.2632,0,1.529121,1.918529,0.2766035,0.2766035,0.2627733,0,0,32.88775,0,0,0,0,7.800015,20,0.1428424,1.971084,0.2212828,0,0.2766035
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,51.81767,51.81767,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428424,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,50.28856,50.28856,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428424,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,48.73078,48.73078,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428424,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428424,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,46.418,46.418,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428424,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,45.74902,45.74902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428424,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,44.99402,44.99402,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428424,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,44.45883,44.45883,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428424,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,43.97143,43.97143,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428424,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,43.5127,43.5127,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428424,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,43.06352,43.06352,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1429071,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04452357,42.99863,42.87238,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.335645,0,0,0,0.04452357,0,0,8.8,8.36,24.52775,7.524,8.404524,0,8.404524,23.70424,60.77998,0.143008,1.129611,0.03561886,12,7.568523
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2312083,43.20392,42.54745,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,38.69233,1.776357E-15,0,0,0.2312083,0,0,8.8,8.36,16.12323,15.08807,8.591208,0,8.591208,31.85457,81.67823,0.1430879,0.6573114,0.1849666,12,15.31928
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.6955856,45.43953,43.43624,5.108914,5.108914,0,0,0,5.108914,13.61514,0,0,0,0.6955856,5.377804,5.108914,0,0,7.532022,22.82016,0,4.682219,-4.682219,26.91908,69.02316,0.1430879,5.619805,0.5564685,0,23.51575
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.206539,48.92051,45.36674,4.792648,4.792648,0,-1,0,4.792648,25.17478,0,0,0,1.206539,5.044893,4.792648,0,0,12.73449,18.13794,0,3.838354,-3.838354,22.8731,58.64886,0.1430879,5.271913,0.965231,0,19.34448
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.332071,48.77134,47.7942,0.7868211,0.7868211,0,0,0,0.7868211,42.20413,0,1.110223E-16,0,0.332071,0.8282328,0.7868211,0,0,16.99932,14.29959,0,0.4961618,-0.4961618,22.3501,57.30784,0.1430879,0.8655033,0.2656568,0,14.63166
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.63689,52.06981,50.15476,0.8010622,0.8010622,0,0,0,0.8010622,79.50569,0,0,0,0.63689,0.8432233,0.8010622,0,0,17.55062,13.80342,0,0.2063333,-0.2063333,22.13261,56.75016,0.1430879,0.8811684,0.509512,0,14.44031
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.791605,57.87746,52.2764,3.546745,3.546745,0,0,0,3.546745,50.51406,0,4.440892E-16,0,1.791605,3.733415,3.546745,0,0,17.77987,13.59709,0,1.941811,-1.941811,20.08576,51.50185,0.1430879,3.901419,1.433284,0,15.3887
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.035276,60.90389,54.4076,2.65081,2.65081,0,0,0,2.65081,76.7794,0,0,0,2.035276,2.790327,2.65081,0,0,19.93744,11.65528,0,0.7550505,-0.7550505,19.28987,49.4611,0.1430879,2.915891,1.628221,0,13.69056
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.173037,62.43053,55.42063,6.35116,6.35116,0,-1,0,6.35116,34.21481,0,8.881784E-16,0,2.173037,6.685431,6.35116,0,0,20.77639,10.90023,0,4.512394,-4.512394,14.53339,37.26502,0.1430879,6.986276,1.73843,0,13.07327
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.938275,62.03846,55.80291,3.773443,3.773443,0,-1,0,3.773443,51.36621,0,4.440892E-16,0,1.938275,3.972045,3.773443,0,0,25.79016,6.387836,0,2.03377,-2.03377,12.3896,31.76815,0.1430879,4.150787,1.55062,0,8.32611
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8081772,58.77507,56.23297,3.863528,3.863528,0,-1,0,3.863528,20.91811,0,0,0,0.8081772,4.066872,3.863528,0,0,28.0499,4.354065,0,3.258695,-3.258695,8.954638,22.96056,0.1430879,4.249881,0.6465418,0,5.162243
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.052741,58.84835,55.53531,3.678537,2.040707,0,-1,0,2.040707,51.5871,0,1.63783,2.805768,1.052741,2.148112,2.040707,0,0,31.67068,1.095371,0,1.095371,-1.095371,7.800015,20,0.1430879,4.046391,0.8421931,0,2.148112
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2349604,54.39878,53.68127,1.007106,0.2232123,0,-1,0,0.2232123,105.2632,0,0.7838935,1.063174,0.2349604,0.2349604,0.2232123,0,0,32.88775,0,0,0,0,7.800015,20,0.1430879,1.107816,0.1879683,0,0.2349604
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,51.93235,51.93235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430879,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,50.39369,50.39369,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430879,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,48.80724,48.80724,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430879,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,47.38326,47.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430879,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,46.47535,46.47535,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430879,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,45.80636,45.80636,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430879,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,45.02269,45.02269,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430879,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,44.50662,44.50662,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430879,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,44.02877,44.02877,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430879,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,43.54137,43.54137,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430879,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,43.11131,43.11131,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1431882,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1231584,43.27958,42.92973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1231584,0,0,8.8,8.36,24.52775,7.524,8.483158,0,8.483158,23.77884,60.97126,0.1432464,0,0.09852672,12,7.647159
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.799809,47.89964,42.63346,1.451379,1.451379,10.25138,0,2.929599,1.451379,124.0068,1.776357E-15,0,0,1.799809,0,0,8.8,8.36,16.0446,15.15884,10.15981,0,10.15981,33.41728,85.68516,0.1433279,1.596516,1.439847,12,16.95865
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.127636,56.27769,43.5127,5.466881,5.466881,0,0,0,5.466881,75.50259,0,0,0,4.127636,5.754611,5.466881,0,0,5.884787,24.30267,0,1.626975,-1.626975,31.7023,81.28778,0.1433279,6.013569,3.302109,0,28.43031
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.245006,62.39711,45.48142,1.467775,1.467775,0,-1,0,1.467775,357.344,0,0,0,5.245006,1.545026,1.467775,0,0,7.692536,22.6757,3.699979,0,3.699979,35.21241,90.28804,0.1432538,1.614552,4.196004,0,27.9207
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.331769,65.50289,47.928,0.4785735,0.4785735,0,0,0,0.4785735,1114.096,0.8354494,0,0,5.331769,0.5037616,0.4785735,0,0,3.992557,26.00568,3.992557,0,3.992557,39.00008,100,0.143174,0.5264309,4.265415,0,31.33744
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.281856,68.04649,50.31723,3.736322,3.736322,0,0,0,3.736322,141.3651,1.348886,0,0,5.281856,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.143174,4.109954,4.225485,0,34.88083
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.212239,70.24322,52.46754,0,0,0,0,0,0,0,5.212239,0,0,5.212239,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143174,0,4.169791,0,34.81122
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.674014,66.78164,54.56051,0,0,0,0,0,0,0,3.674014,0,0,3.674014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143174,0,2.939211,0,33.27299
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.417869,67.02969,55.64044,1.357744,1.357744,0,-1,0,1.357744,251.7315,1.988665,0,0,3.417869,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.143174,1.493518,2.734295,0,33.01685
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.758212,68.68634,56.01316,4.914718,4.914718,0,-1,0,4.914718,76.46852,0,0,0,3.758212,5.173387,4.914718,0,0,0,29.59898,0,1.415175,-1.415175,37.50835,96.17507,0.143174,5.406189,3.00657,0,33.35719
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.578533,64.90698,56.44322,4.211185,4.211185,0,-1,0,4.211185,61.23059,0,8.881784E-16,0,2.578533,4.432826,4.211185,0,0,1.572417,28.1838,0,1.854293,-1.854293,35.55376,91.1633,0.143174,4.632303,2.062827,0,30.76234
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9252822,58.5951,55.68822,3.106127,3.106127,0,-1,0,3.106127,29.78894,0,4.440892E-16,0,0.9252822,3.269607,3.106127,0,0,3.632742,26.32951,0,2.344325,-2.344325,33.08262,84.82706,0.143174,3.41674,0.7402258,0,27.25479
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1881568,54.36084,53.7864,0,0,0,-1,0,0,0,0,0,0,0.1881568,0,0,0,0,6.237547,23.98519,0.1881568,0,0.1881568,33.26112,85.28476,0.1431702,0,0.1505254,0,24.17334
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,52.03748,52.03748,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,6.049391,24.15453,0,4.232825,-4.232825,28.79933,73.8443,0.1431702,4.423302,0,0,24.15453
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,50.45103,50.45103,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.75253,19.9217,0,8.8,-8.8,19.52332,50.05969,0.1431702,12.85247,0,0,19.9217
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,48.86458,48.86458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.53031,11.1217,0,0,0,19.52332,50.05969,0.1431702,0,0,0,11.1217
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,47.44059,47.44059,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.53031,11.1217,0,0.09192479,-0.09192479,19.42642,49.81124,0.1431702,0.0960614,0,0,11.1217
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,46.52313,46.52313,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.63245,11.02978,0,0.1702747,-0.1702747,19.24694,49.35102,0.1431702,0.1779371,0,0,11.02978
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,45.85415,45.85415,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.82164,10.8595,0,1.984486,-1.984486,17.1551,43.98736,0.1431702,2.073788,0,0,10.8595
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,45.08003,45.08003,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,23.02662,8.875016,0,0.5833346,-0.5833346,16.54022,42.41072,0.1431702,0.6095846,0,0,8.875016
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,44.56396,44.56396,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.67477,8.291682,0,1.204879,-1.204879,15.27016,39.15418,0.1431702,1.259099,0,0,8.291682
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,44.10523,44.10523,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,25.01353,7.086802,0,0.4572403,-0.4572403,14.78819,37.91835,0.1431702,0.4778161,0,0,7.086802
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,43.62738,43.62738,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.52157,6.629562,0,1.334537,-1.334537,13.38146,34.31137,0.1431702,1.394591,0,0,6.629562
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,43.16865,43.16865,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,27.00439,5.295026,0,1.46812,-1.46812,11.83393,30.34335,0.1431702,1.534185,0,0,5.295026
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.09810963,43.25616,42.97751,1.256489,1.256489,0,0,0,1.256489,7.808237,0,2.220446E-16,0,0.09810963,1.32262,1.256489,0,0,28.63564,3.826906,0,1.22451,-1.22451,10.54318,27.03374,0.1431702,1.382138,0.0784877,0,3.925015
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.340298,46.53998,42.65258,0,0,0,0,0,0,0,0,0,0,1.340298,0,0,0,0,29.9962,2.602396,1.340298,0,1.340298,11.8147,30.29404,0.1431434,0,1.072238,0,3.942693
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.781199,55.17737,43.57004,4.052259,4.052259,11.41807,0,3.224772,4.052259,93.31087,0,0,0,3.781199,0,0,7.365813,6.997522,28.6559,3.808664,10.77872,0,10.77872,22.04029,56.51345,0.1432582,4.457485,3.024959,12,7.589862
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.17802,55.35384,45.58655,3.771253,3.771253,0,-1,0,3.771253,84.2696,0,0,0,3.17802,3.96974,3.771253,0,0,17.87718,13.50951,0,0.79172,-0.79172,21.20575,54.3736,0.1432582,4.148378,2.542416,0,16.68753
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,4.889095,64.00845,48.06179,9.933903,9.933903,12,0,3.372,9.933903,49.21626,0,0,0,4.889095,0,0,2.066097,1.962793,18.75687,12.71779,6.851888,0,6.851888,27.70602,71.04092,0.1433842,10.92729,3.911276,12,17.60689
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.056225,75.46063,50.45103,0,0,5.103959,0,1.627302,0,0,0,0,0,7.056225,0,0,5.103959,4.848761,11.90499,18.88449,11.90499,0,11.90499,39.00008,100,0.1432291,0,5.64498,12,25.94072
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,7.795771,81.50922,52.57267,3.016153,3.016153,0,0,0,3.016153,258.4673,4.620873,0,0,7.795771,3.174898,3.016153,0,0,0,29.59898,0,0,0,39.00008,100,0.1432291,3.317768,6.236617,0,37.39475
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.281835,77.26389,54.69431,0,0,0,0,0,0,0,6.281835,0,0,6.281835,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432291,0,5.025468,0,35.88081
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.27734,78.51456,55.74557,4.846491,4.846491,0,-1,0,4.846491,129.5234,1.175771,0,0,6.27734,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1432291,5.33114,5.021872,0,35.87632
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,4.96479,73.45393,56.11829,1.373507,1.373507,0,-1,0,1.373507,361.4682,3.518993,0,0,4.96479,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1432291,1.510857,3.971832,0,34.56377
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.166615,67.11646,56.5579,5.214758,5.214758,0,-1,0,5.214758,60.72409,0,8.881784E-16,0,3.166615,5.489219,5.214758,0,0,0,29.59898,0,2.322604,-2.322604,36.55184,93.72247,0.1432291,5.736234,2.533292,0,32.76559
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.9990554,58.998,55.85069,4.968352,4.968352,0,-1,0,4.968352,20.10839,0,8.881784E-16,0,0.9990554,5.229845,4.968352,0,0,2.580672,27.27637,0,4.230789,-4.230789,32.09219,82.28751,0.1432291,5.465188,0.7992443,0,28.27543
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1459022,54.33689,53.89152,5.036376,5.036376,0,-1,0,5.036376,2.896969,0,8.881784E-16,0,0.1459022,5.301448,5.036376,0,0,7.281549,23.04558,0,5.155545,-5.155545,26.65777,68.35313,0.1432291,5.540013,0.1167218,0,23.19149
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,52.11393,52.11393,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,13.00993,17.89004,0,0.9582254,-0.9582254,25.64771,65.76324,0.1432291,1.001346,0,0,17.89004
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,50.50837,50.50837,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,14.07463,16.93181,0,1.898912,-1.898912,23.64609,60.63087,0.1432291,1.984363,0,0,16.93181
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,48.92192,48.92192,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,16.18453,15.0329,0,2.816564,-2.816564,20.67717,53.01827,0.1432291,2.94331,0,0,15.0329
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,47.46926,47.46926,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.31404,12.21634,0,1.456547,-1.456547,19.14183,49.08152,0.1432291,1.522092,0,0,12.21634
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,46.5518,46.5518,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.93243,10.75979,0,0.8863862,-0.8863862,18.2075,46.6858,0.1432291,0.9262736,0,0,10.75979
