Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,45.88282,45.88282,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.9173,9.873405,0,1.918331,-1.918331,16.1854,41.50094,0.1432291,2.004656,0,0,9.873405
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,45.09915,45.09915,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,24.04878,7.955073,0,0.2380882,-0.2380882,15.93443,40.85744,0.1432291,0.2488022,0,0,7.955073
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,44.59263,44.59263,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.31333,7.716985,0,1.276188,-1.276188,14.58921,37.40816,0.1432291,1.333617,0,0,7.716985
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,44.10523,44.10523,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.73131,6.440797,0,0.5093802,-0.5093802,14.05228,36.03141,0.1432291,0.5323023,0,0,6.440797
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,43.65605,43.65605,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.29729,5.931417,0,0.4460812,-0.4460812,13.58207,34.82574,0.1432291,0.4661549,0,0,5.931417
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,43.21643,43.21643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.79294,5.485335,0,0,0,13.58207,34.82574,0.1432291,0,0,0,5.485335
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1329581,43.38412,43.00618,0.4713995,0.4713995,0,0,0,0.4713995,28.20496,0,5.551115E-17,0,0.1329581,0.49621,0.4713995,0,0,26.79294,5.485335,0,0.363252,-0.363252,13.19917,33.84395,0.1432291,0.5185395,0.1063664,0,5.618293
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.314471,46.52197,42.70992,0.9676516,0.9676516,0,0,0,0.9676516,135.8414,0,0,0,1.314471,1.018581,0.9676516,0,0,27.19655,5.122084,0.2958906,0,0.2958906,13.47987,34.56371,0.1432232,1.064417,1.051577,0,6.436555
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.782292,48.87544,43.62738,4.857556,4.857556,0,0,0,4.857556,36.69112,0,0,0,1.782292,5.113217,4.857556,0,0,26.90066,5.388385,0,3.330925,-3.330925,9.968769,25.56089,0.1432232,5.343312,1.425834,0,7.170677
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.699925,57.17494,45.66301,6.450939,5.469515,0,-1,0,5.469515,67.6463,0,0.9814234,4.43846,3.699925,5.757385,5.469515,0,0,30.60169,2.05746,0,2.05746,-2.05746,7.800015,20,0.1432232,7.096033,2.95994,0,5.757385
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.60855,56.23153,48.16692,4.857115,4.857115,12,0,3.372,4.857115,53.70574,0,0,0,2.60855,0,0,7.142885,6.785741,32.88775,0,9.39429,0,9.39429,16.71222,42.85176,0.1433876,5.342826,2.08684,12,2.60855
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.797408,56.10842,50.55616,5.460954,5.460954,12,0,3.372,5.460954,32.91381,0,0,0,1.797408,0,0,6.539046,6.212093,23.49346,8.454862,8.009501,0,8.009501,24.3107,62.33501,0.1435499,6.00705,1.437927,12,10.25227
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.932078,58.78415,52.70646,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.932078,0,0,8.8,8.36,15.48396,15.66341,10.29208,0,10.29208,34.07463,87.37066,0.143571,0,1.545663,12,17.59549
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,3.899083,67.9129,54.83766,0,0,0,0,0,0,0,0,0,0,3.899083,0,0,0,0,5.191883,24.92628,3.899083,0,3.899083,37.77362,96.85524,0.1434936,0,3.119267,0,28.82537
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.55564,67.82396,55.90804,1.426236,1.426236,0,-1,0,1.426236,249.3024,0.7615387,0,0,3.55564,1.501301,1.426236,0,0,1.2928,28.43546,1.2928,0,1.2928,39.00008,100,0.1434679,1.568859,2.844512,0,31.9911
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.540528,64.60183,56.28075,1.071559,1.071559,0,-1,0,1.071559,237.087,1.412571,0,0,2.540528,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1434679,1.178715,2.032422,0,32.13951
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.914128,62.90604,56.71082,0.4193344,0.4193344,0,-1,0,0.4193344,456.4681,1.472723,0,0,1.914128,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1434679,0.4612678,1.531302,0,31.51311
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9042673,58.81041,55.96537,6.492991,6.492991,0,-1,0,6.492991,13.92682,0,8.881784E-16,0,0.9042673,6.834727,6.492991,0,0,0,29.59898,0,5.93046,-5.93046,32.74883,83.97118,0.1434679,7.14229,0.7234138,0,30.50324
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2424878,54.76765,54.02532,2.005752,2.005752,0,-1,0,2.005752,12.08962,0,0,0,0.2424878,2.111318,2.005752,0,0,6.5894,23.66852,0,1.86883,-1.86883,30.7789,78.9201,0.1434679,2.206328,0.1939903,0,23.91101
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,52.22861,52.22861,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.665878,21.79969,0,5.418575,-5.418575,25.06722,64.2748,0.1434679,5.662411,0,0,21.79969
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,50.55616,50.55616,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.68652,16.38111,0,4.326352,-4.326352,20.50685,52.58156,0.1434679,4.521038,0,0,16.38111
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,48.9697,48.9697,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.49358,12.05476,0,2.860463,-2.860463,17.49166,44.85031,0.1434679,2.989184,0,0,12.05476
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,47.49794,47.49794,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.67187,9.194297,0,0.202184,-0.202184,17.27854,44.30385,0.1434679,0.2112822,0,0,9.194297
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,46.60914,46.60914,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.89652,8.992113,0,1.292711,-1.292711,15.9159,40.80991,0.1434679,1.350883,0,0,8.992113
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,45.91149,45.91149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.33286,7.699402,0,0,0,15.9159,40.80991,0.1434679,0,0,0,7.699402
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,45.12782,45.12782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.33286,7.699402,0,0,0,15.9159,40.80991,0.1434679,0,0,0,7.699402
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,44.64997,44.64997,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.33286,7.699402,0,1.20379,-1.20379,14.64699,37.55632,0.1434679,1.25796,0,0,7.699402
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,44.16257,44.16257,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.67041,6.495613,0,0.306598,-0.306598,14.32381,36.72764,0.1434679,0.3203949,0,0,6.495613
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,43.67517,43.67517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.01107,6.189014,0,0,0,14.32381,36.72764,0.1434679,0,0,0,6.189014
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,43.21643,43.21643,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,26.01107,6.189014,0,0.5716481,-0.5716481,13.72124,35.18259,0.1434679,0.5973723,0,0,6.189014
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1469634,43.45278,43.03485,0.4767912,0.4767912,0,0,0,0.4767912,30.82344,0,5.551115E-17,0,0.1469634,0.5018854,0.4767912,0,0,26.64623,5.617366,0,0.354922,-0.354922,13.34712,34.22331,0.1434679,0.5244703,0.1175708,0,5.76433
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.785616,44.99474,42.73859,1.899196,1.899196,0,0,0,1.899196,41.36571,0,0,0,0.785616,1.999154,1.899196,0,0,27.04059,5.262444,0,1.213538,-1.213538,12.06794,30.94337,0.1434679,2.089116,0.6284928,0,6.04806
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.045311,49.71149,43.65605,1.009334,1.009334,0,0,0,1.009334,202.6396,0,0,0,2.045311,1.062457,1.009334,0,0,28.38897,4.048906,0.9828535,0,0.9828535,13.00035,33.33418,0.1434484,1.110268,1.636249,0,6.094217
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.131023,55.37312,45.74902,4.337236,4.337236,0,-1,0,4.337236,72.18935,0,0,0,3.131023,4.565512,4.337236,0,0,27.40611,4.933475,0,1.434489,-1.434489,11.48827,29.45704,0.1434484,4.77096,2.504818,0,8.064498
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.079208,61.3308,48.27205,2.468547,2.468547,0,0,0,2.468547,165.2474,0,0,0,4.079208,2.59847,2.468547,0,0,28.99999,3.498985,1.480738,0,1.480738,12.89302,33.05896,0.143419,2.715402,3.263367,0,7.578194
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.00929,56.93134,50.68995,0.7886722,0.7886722,0,0,0,0.7886722,254.7686,0,0,0,2.00929,0.8301812,0.7886722,0,0,27.51925,4.83165,1.179108,0,1.179108,14.01162,35.92716,0.1433956,0.8675394,1.607432,0,6.840939
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.255848,56.71647,52.82114,0,0,0,0,0,0,0,0,0,0,1.255848,0,0,0,0,26.34015,5.892847,1.255848,0,1.255848,15.20302,38.98203,0.1433707,0,1.004678,0,7.148695
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.610586,63.45323,54.97145,4.103034,4.103034,0,0,0,4.103034,63.62574,0,0,0,2.610586,4.318984,4.103034,0,0,25.0843,7.02311,0,1.708398,-1.708398,13.40221,34.36458,0.1433707,4.513338,2.088469,0,9.633697
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.288617,60.16259,56.0705,0.4257892,0.4257892,0,-1,0,0.4257892,302.6421,0,0,0,1.288617,0.4481991,0.4257892,0,0,26.98252,5.314713,0.840418,0,0.840418,14.1995,36.40891,0.1433541,0.4683681,1.030894,0,6.60333
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.676123,61.77787,56.39544,0,0,0,-1,0,0,0,0,0,0,1.676123,0,0,0,0,26.1421,6.071089,1.676123,0,1.676123,15.78962,40.48611,0.1433209,0,1.340899,0,7.747212
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.625318,62.10443,56.87328,0.01500258,0.01500258,0,-1,0,0.01500258,10833.59,0,0,0,1.625318,0.01579219,0.01500258,0,0,24.46598,7.5796,1.609526,0,1.609526,17.31655,44.40131,0.143289,0.01650283,1.300254,0,9.204918
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4512163,57.52554,56.11829,4.697509,4.697509,0,-1,0,4.697509,9.605438,0,8.881784E-16,0,0.4512163,4.944746,4.697509,0,0,22.85645,9.028173,0,4.49353,-4.49353,12.57995,32.25621,0.143289,5.16726,0.3609731,0,9.479389
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2318031,54.84042,54.13045,9.334258,4.528124,0,-1,0,4.528124,5.119186,0,4.806134,5.91573,0.2318031,4.766446,4.528124,0,0,27.84926,4.534643,0,4.534643,-4.534643,7.800015,20,0.143289,10.26768,0.1854425,0,4.766446
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,52.30507,52.30507,3.281787,0,0,-1,0,0,0,0,3.281787,3.609966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143289,3.609966,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,50.64217,50.64217,6.662403,0,0,-1,0,0,0,0,6.662403,7.328643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143289,7.328643,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,49.02705,49.02705,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143289,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,47.54572,47.54572,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143289,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,46.63781,46.63781,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143289,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,45.95927,45.95927,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143289,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,45.18516,45.18516,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143289,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,44.69776,44.69776,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143289,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,44.21991,44.21991,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143289,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,43.70383,43.70383,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.143289,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,43.27377,43.27377,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1434166,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1481117,43.50397,43.08264,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.16996,0,0,0,0.1481117,0,0,8.8,8.36,24.52775,7.524,8.508112,0,8.508112,23.80251,61.03196,0.143499,0.7348815,0.1184894,12,7.672112
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.781853,47.98374,42.76726,5.827882,5.827882,12,0,3.372,5.827882,30.57462,0,0,0,1.781853,0,0,6.172118,5.863512,16.01964,15.1813,7.645365,0,7.645365,31.05554,79.62943,0.1436524,6.41067,1.425482,12,16.96315
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.852441,55.56033,43.70383,4.162208,4.162208,8.457952,0,2.475862,4.162208,92.55762,0,0,0,3.852441,0,0,4.295744,4.080956,8.374277,22.06213,7.933398,0,7.933398,38.58183,98.92755,0.1437067,4.578429,3.081953,12,25.91457
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.660555,64.36319,45.85415,0,0,0,-1,0,0,0,5.219676,0,0,5.660555,0,0,0,0,0.440879,29.20219,0.440879,0,0.440879,39.00008,100,0.143698,0,4.528444,0,34.86274
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.497966,70.62862,48.40585,6.965342,6.965342,0,0,0,6.965342,93.28998,0,0,0,6.497966,7.331939,6.965342,0,0,0,29.59898,0,0.8339731,-0.8339731,38.12099,97.74594,0.143698,7.661876,5.198372,0,36.09694
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.030669,75.84308,50.85242,2.483374,2.483374,0,0,0,2.483374,283.1095,3.489954,0,0,7.030669,2.614078,2.483374,0,0,0.9266368,28.76501,0.9266368,0,0.9266368,39.00008,100,0.1436797,2.731712,5.624535,0,35.79567
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.566858,85.9677,53.0314,8.017266,8.017266,3,0,1.095,8.017266,106.8551,3.285526,0,0,8.566858,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1436797,8.818993,6.853487,12,38.16584
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.654588,89.34844,55.15304,1.897269,1.897269,0,0,0,1.897269,456.1603,6.657463,0,0,8.654588,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1436797,2.086996,6.92367,0,38.25357
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,7.942399,87.09331,56.28075,1.810749,1.810749,0,-1,0,1.810749,438.6252,6.036348,0,0,7.942399,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1436797,1.991823,6.35392,0,37.54138
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.491419,80.51591,56.60569,1.185423,1.185423,0,-1,0,1.185423,547.6035,5.243605,0,0,6.491419,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1436797,1.303966,5.193135,0,36.0904
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.777834,69.94943,57.09309,0.7442839,0.7442839,0,-1,0,0.7442839,507.5798,2.994378,0,0,3.777834,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1436797,0.8187123,3.022268,0,33.37681
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.040412,62.88367,56.28075,0,0,0,-1,0,0,0,2.040412,0,0,2.040412,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436797,0,1.63233,0,31.63939
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2114876,54.9411,54.29292,3.995827,3.995827,0,-1,0,3.995827,5.292712,0,4.440892E-16,0,0.2114876,4.206133,3.995827,0,0,0,29.59898,0,3.994646,-3.994646,34.78935,89.20329,0.1436797,4.395409,0.1691901,0,29.81046
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,52.43887,52.43887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.438495,25.60433,0,0,0,34.78935,89.20329,0.1436797,0,0,0,25.60433
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,50.74729,50.74729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.438495,25.60433,0,0,0,34.78935,89.20329,0.1436797,0,0,0,25.60433
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,49.1035,49.1035,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.438495,25.60433,0,7.869164,-7.869164,26.49452,67.93454,0.1436797,8.223276,0,0,25.60433
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,47.63173,47.63173,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.18201,17.73517,0,1.50781,-1.50781,24.90515,63.85924,0.1436797,1.575662,0,0,17.73517
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,46.71427,46.71427,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.85736,16.22736,0,0.3271522,-0.3271522,24.5603,62.97501,0.1436797,0.341874,0,0,16.22736
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,46.01661,46.01661,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.22086,15.90021,0,0.5175122,-0.5175122,24.0148,61.57628,0.1436797,0.5408002,0,0,15.90021
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,45.23294,45.23294,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.79587,15.38269,0,1.13984,-1.13984,22.8133,58.49553,0.1436797,1.191133,0,0,15.38269
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,44.7551,44.7551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06236,14.24285,0,0,0,22.8133,58.49553,0.1436797,0,0,0,14.24285
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,44.2677,44.2677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06236,14.24285,0,0,0,22.8133,58.49553,0.1436797,0,0,0,14.24285
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,43.76118,43.76118,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.06236,14.24285,0,2.212089,-2.212089,20.48156,52.5167,0.1436797,2.311633,0,0,14.24285
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,43.33112,43.33112,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.52024,12.03077,0,1.071346,-1.071346,19.35226,49.62107,0.1436797,1.119557,0,0,12.03077
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1081775,43.41887,43.11131,0.57114,0.57114,0,0,0,0.57114,18.94062,0,0,0,0.1081775,0.6012,0.57114,0,0,20.71062,10.95942,0,0.4930226,-0.4930226,18.83257,48.28853,0.1436797,0.628254,0.08654197,0,11.0676
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.688879,47.75193,42.81504,0,0,0,0,0,0,0,0,0,0,1.688879,0,0,0,0,21.25842,10.4664,1.688879,0,1.688879,20.43478,52.39676,0.1436463,0,1.351103,0,12.15528
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.818654,55.50969,43.76118,4.548583,4.548583,0,0,0,4.548583,83.95261,0,0,0,3.818654,4.787982,4.548583,0,0,19.56955,11.98639,0,0.9693279,-0.9693279,19.41302,49.77686,0.1436463,5.003441,3.054924,0,15.80504
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,5.924185,65.48436,45.95927,2.087928,2.087928,0,-1,0,2.087928,283.735,0,0,0,5.924185,2.197819,2.087928,0,0,20.64658,11.01706,3.726365,0,3.726365,22.94816,58.84131,0.1435727,2.296721,4.739348,0,16.94124
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.383749,70.3233,48.53964,4.156118,4.156118,0,0,0,4.156118,153.5988,0,0,0,6.383749,4.374861,4.156118,0,0,16.92021,14.37079,2.008888,0,2.008888,24.85395,63.72796,0.1435331,4.57173,5.106999,0,20.75454
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.155032,72.32864,51.01489,1.910575,1.910575,0,0,0,1.910575,322.156,0,0,0,6.155032,2.011131,1.910575,0,0,14.91132,16.17879,4.1439,0,4.1439,28.7852,73.80807,0.1434514,2.101632,4.924026,0,22.33382
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.534934,76.54562,53.19387,4.858345,4.858345,0,0,0,4.858345,134.5095,0,0,0,6.534934,5.114048,4.858345,0,0,10.76742,19.9083,1.420886,0,1.420886,30.13317,77.2644,0.1434235,5.34418,5.227947,0,26.44323
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.396221,78.58562,55.37284,0,0,0,0,0,0,0,0,0,0,6.396221,0,0,0,0,9.346537,21.1871,6.396221,0,6.396221,36.20116,92.82331,0.1432976,0,5.116977,0,27.58332
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.460855,80.17906,56.44322,2.793048,2.793048,0,-1,0,2.793048,231.3192,0.5704885,0,0,6.460855,2.94005,2.793048,0,0,2.950316,26.94369,2.950316,0,2.950316,39.00008,100,0.1432396,3.072353,5.168684,0,33.40455
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.236139,79.64108,56.8255,1.263577,1.263577,0,-1,0,1.263577,493.5308,4.906059,0,0,6.236139,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1432396,1.389934,4.988911,0,35.83512
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.530266,73.02368,57.25556,3.9075,3.9075,0,-1,0,3.9075,115.9377,0.417108,0,0,4.530266,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1432396,4.29825,3.624213,0,34.12925
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,1.9618,62.78748,56.44322,3.927475,3.927475,0,-1,0,3.927475,49.95066,0,4.440892E-16,0,1.9618,4.134184,3.927475,0,0,0,29.59898,0,2.172385,-2.172385,36.71018,94.12849,0.1432396,4.320222,1.56944,0,31.56078
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2134401,55.13909,54.48405,1.227882,1.227882,0,-1,0,1.227882,17.38278,0,0,0,0.2134401,1.292508,1.227882,0,0,2.413761,27.42659,0,1.079067,-1.079067,35.57275,91.21199,0.1432396,1.35067,0.1707521,0,27.64003
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,52.57267,52.57267,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.612725,26.34753,0,5.549061,-5.549061,29.72352,76.214,0.1432396,5.798769,0,0,26.34753
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,50.85242,50.85242,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.778348,20.79846,0,1.480521,-1.480521,28.16292,72.21246,0.1432396,1.547144,0,0,20.79846
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,49.21818,49.21818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42337,19.31794,0,0,0,28.16292,72.21246,0.1432396,0,0,0,19.31794
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,47.73686,47.73686,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.42337,19.31794,0,0.1192409,-0.1192409,28.03723,71.89017,0.1432396,0.1246067,0,0,19.31794
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,46.8194,46.8194,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.55586,19.1987,0,0.02201654,-0.02201654,28.01402,71.83067,0.1432396,0.02300728,0,0,19.1987
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,46.12174,46.12174,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.58032,19.17669,0,1.618781,-1.618781,26.30767,67.45544,0.1432396,1.691626,0,0,19.17669
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,45.31896,45.31896,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.37897,17.55791,0,0.744531,-0.744531,25.52287,65.44312,0.1432396,0.7780349,0,0,17.55791
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,44.80288,44.80288,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.20623,16.81338,0,0.3461415,-0.3461415,25.158,64.50757,0.1432396,0.3617178,0,0,16.81338
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,44.32504,44.32504,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.59083,16.46723,0,0.7613728,-0.7613728,24.35545,62.44974,0.1432396,0.7956346,0,0,16.46723
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,43.80896,43.80896,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.4368,15.70586,0,0.7138469,-0.7138469,23.60299,60.52036,0.1432396,0.74597,0,0,15.70586
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,43.3789,43.3789,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.22996,14.99201,0,1.465,-1.465,22.05874,56.56076,0.1432396,1.530925,0,0,14.99201
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1436128,43.57737,43.16865,1.631503,1.631503,0,0,0,1.631503,8.802483,0,0,0,0.1436128,1.717371,1.631503,0,0,17.85774,13.52701,0,1.573759,-1.573759,20.39985,52.30721,0.1432396,1.794653,0.1148902,0,13.67063
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.725019,47.92041,42.87238,0,0,0,0,0,0,0,0,0,0,1.725019,0,0,0,0,19.60636,11.95325,1.725019,0,1.725019,22.03635,56.50335,0.1432057,0,1.380015,0,13.67827
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.319966,57.28917,43.83764,1.773101,1.773101,0,0,0,1.773101,243.639,0,0,0,4.319966,1.866422,1.773101,0,0,17.88134,13.50577,2.453544,0,2.453544,24.36399,62.47163,0.1431576,1.950411,3.455973,0,17.82574
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.790775,69.03026,46.07395,8.448113,8.36,0,-1,0,8.36,81.22937,0,0.08811335,0.9329247,6.790775,8.8,8.36,0,0,15.4278,15.71396,0,2.009225,-2.009225,22.24608,57.04111,0.1431576,9.292925,5.432621,0,22.50474
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.629425,75.81542,48.70211,4.459577,4.459577,0,0,0,4.459577,171.0796,0,0,0,7.629425,4.694291,4.459577,0,0,17.66027,13.70474,2.935134,0,2.935134,25.03059,64.18087,0.1431,4.905534,6.10354,0,21.33416
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.540324,83.37116,51.20602,5.734585,5.734585,0,0,0,5.734585,148.9266,0,0,0,8.540324,6.036405,5.734585,0,0,14.72513,16.34636,2.503919,0,2.503919,27.40602,70.2717,0.143051,6.308043,6.832259,0,24.88668
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.591504,81.57854,53.38501,0,0,0,0,0,0,0,0,0,0,7.591504,0,0,0,0,12.22122,18.59988,7.591504,0,7.591504,34.60795,88.73815,0.1429024,0,6.073203,0,26.19139
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.121882,77.58361,55.53531,2.660219,2.660219,0,0,0,2.660219,230.127,0,0,0,6.121882,2.800231,2.660219,0,0,4.629711,25.43224,3.321651,0,3.321651,37.75914,96.81812,0.1428375,2.926241,4.897505,0,31.55412
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.08286,78.76965,56.66303,2.749999,2.749999,0,-1,0,2.749999,221.1949,1.880064,0,0,6.08286,2.894736,2.749999,0,0,1.30806,28.42172,1.30806,0,1.30806,39.00008,100,0.1428119,3.024999,4.866288,0,34.50459
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.764453,69.83601,57.03575,0.9636459,0.9636459,0,-1,0,0.9636459,390.6469,2.750089,0,0,3.764453,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1428119,1.060011,3.011563,0,33.36343
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.316306,68.64554,57.46581,1.925568,1.925568,0,-1,0,1.925568,172.2248,1.289392,0,0,3.316306,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1428119,2.118125,2.653044,0,32.91528
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.403133,61.14923,56.66303,0.0007590626,0.0007590626,0,-1,0,0.0007590626,184850.7,1.402333,0,0,1.403133,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1428119,0.0008349689,1.122506,0,31.00211
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.1990137,55.25777,54.64652,3.158559,3.158559,0,-1,0,3.158559,6.300776,0,4.440892E-16,0,0.1990137,3.324799,3.158559,0,0,0,29.59898,0,3.125786,-3.125786,35.70521,91.55164,0.1428119,3.474415,0.159211,0,29.79799
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,52.73513,52.73513,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.473095,26.47319,0,3.994932,-3.994932,31.49418,80.75415,0.1428119,4.174705,0,0,26.47319
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,50.95755,50.95755,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.911909,22.47826,0,3.223132,-3.223132,28.0967,72.04269,0.1428119,3.368173,0,0,22.47826
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,49.32331,49.32331,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.49317,19.25513,0,0.943305,-0.943305,27.10237,69.49313,0.1428119,0.9857538,0,0,19.25513
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,47.81332,47.81332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54128,18.31182,0,0,0,27.10237,69.49313,0.1428119,0,0,0,18.31182
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,46.90541,46.90541,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.54128,18.31182,0,0.6398562,-0.6398562,26.4279,67.76373,0.1428119,0.6686497,0,0,18.31182
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,46.17908,46.17908,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.25223,17.67197,0,0.05828814,-0.05828814,26.36646,67.60618,0.1428119,0.06091111,0,0,17.67197
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,45.36674,45.36674,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.317,17.61368,0,2.132931,-2.132931,24.11816,61.8413,0.1428119,2.228913,0,0,17.61368
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,44.86023,44.86023,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.68692,15.48075,0,1.217386,-1.217386,22.83492,58.55096,0.1428119,1.272168,0,0,15.48075
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,44.37282,44.37282,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.03957,14.26336,0,0.9737296,-0.9737296,21.80852,55.91917,0.1428119,1.017547,0,0,14.26336
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,43.8663,43.8663,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.12149,13.28963,0,0.5410671,-0.5410671,21.23818,54.45677,0.1428119,0.5654151,0,0,13.28963
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,43.43624,43.43624,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.72268,12.74857,0,0.1514483,-0.1514483,21.07854,54.04744,0.1428119,0.1582635,0,0,12.74857
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1344937,43.59926,43.21643,0.3346227,0.3346227,0,0,0,0.3346227,40.19264,0,5.551115E-17,0,0.1344937,0.3522345,0.3346227,0,0,18.89096,12.59712,0,0.2177408,-0.2177408,20.84902,53.45893,0.1428119,0.368085,0.107595,0,12.73161
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.020392,48.87902,42.92973,6.300375,6.300375,0,0,0,6.300375,32.06781,0,0,0,2.020392,6.631973,6.300375,0,0,19.13289,12.37938,0,4.611581,-4.611581,15.98799,40.99477,0.1428119,6.930412,1.616314,0,14.39977
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.823902,55.67252,43.89497,4.433474,4.433474,0,0,0,4.433474,86.2507,0,0,0,3.823902,4.666815,4.433474,0,0,24.25687,7.767796,0,0.8429123,-0.8429123,15.09948,38.71655,0.1428119,4.876822,3.059122,0,11.5917
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.396345,67.57706,46.17908,0,0,0,-1,0,0,0,0,0,0,6.396345,0,0,0,0,25.19344,6.924883,6.396345,0,6.396345,21.16759,54.27576,0.1426872,0,5.117076,0,13.32123
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,6.813705,72.45197,48.83591,2.497121,2.497121,0,0,0,2.497121,272.8624,0,0,0,6.813705,2.628549,2.497121,0,0,18.79709,12.68159,4.185157,0,4.185157,25.13798,64.45622,0.1426056,2.746833,5.450964,0,19.4953
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.423245,83.00041,51.36849,5.935302,5.935302,0,0,0,5.935302,141.9177,0,0,0,8.423245,6.247686,5.935302,0,0,14.61194,16.44823,2.175559,0,2.175559,27.20189,69.74831,0.1425633,6.528832,6.738596,0,24.87148
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,8.888258,88.42083,53.56659,0.586003,0.586003,0,0,0,0.586003,1516.76,0,0,0,8.888258,0.6168453,0.586003,0,0,12.43638,18.40624,8.271413,0,8.271413,35.04884,89.86865,0.1424025,0.6446033,7.110606,0,27.2945
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.046989,86.99702,55.80291,1.325167,1.325167,0,0,0,1.325167,607.2435,2.487112,0,0,8.046989,1.394912,1.325167,0,0,4.164965,25.85051,4.164965,0,4.164965,39.00008,100,0.1423217,1.457683,6.437591,0,33.8975
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.373879,85.08057,56.93063,5.307411,5.307411,0,-1,0,5.307411,138.9355,1.787131,0,0,7.373879,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1423217,5.838152,5.899103,0,36.97286
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.31481,72.18071,57.25556,4.613289,4.613289,0,-1,0,4.613289,93.53001,0,0,0,4.31481,4.856094,4.613289,0,0,0,29.59898,0,0.5412844,-0.5412844,38.42952,98.53702,0.1423217,5.074618,3.451848,0,33.91379
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.669384,70.19521,57.68562,2.93066,2.93066,0,-1,0,2.93066,125.2067,0,0,0,3.669384,3.084906,2.93066,0,0,0.6014271,29.05769,0.5844777,0,0.5844777,38.984,99.95877,0.1423104,3.223727,2.935507,0,32.72708
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.844852,62.79174,56.8255,4.647183,4.647183,0,-1,0,4.647183,39.69828,0,0,0,1.844852,4.891772,4.647183,0,0,0.01694941,29.58372,0,3.04692,-3.04692,35.77226,91.72356,0.1423104,5.111902,1.475881,0,31.42858
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1822597,55.3692,54.80899,0.6944237,0.6944237,0,-1,0,0.6944237,26.24617,0,1.110223E-16,0,0.1822597,0.7309723,0.6944237,0,0,3.402416,26.5368,0,0.5487127,-0.5487127,35.19387,90.24051,0.1423104,0.7638661,0.1458077,0,26.71906
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,52.84026,52.84026,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,4.012097,25.98809,0,0.01100115,-0.01100115,35.18227,90.21078,0.1423104,0.0114962,0,0,25.98809
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,51.04356,51.04356,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,4.024321,25.97709,0,5.557849,-5.557849,29.32378,75.18904,0.1423104,5.807952,0,0,25.97709
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,49.39977,49.39977,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.19971,20.41924,0,2.873531,-2.873531,26.29482,67.42247,0.1423104,3.00284,0,0,20.41924
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,47.87066,47.87066,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.39252,17.54571,0,0.7799724,-0.7799724,25.47265,65.31437,0.1423104,0.8150712,0,0,17.54571
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,46.95319,46.95319,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.25916,16.76574,0,1.517948,-1.517948,23.8726,61.21166,0.1423104,1.586256,0,0,16.76574
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,46.23642,46.23642,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.94577,15.24779,0,0.8924311,-0.8924311,22.93189,58.7996,0.1423104,0.9325905,0,0,15.24779
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,45.42408,45.42408,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.93736,14.35536,0,1.46978,-1.46978,21.38261,54.82709,0.1423104,1.53592,0,0,14.35536
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,44.88889,44.88889,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.57045,12.88558,0,1.534069,-1.534069,19.76556,50.68081,0.1423104,1.603102,0,0,12.88558
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,44.40149,44.40149,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.27497,11.35151,0,1.5202,-1.5202,18.16313,46.57202,0.1423104,1.588609,0,0,11.35151
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,43.89497,43.89497,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.96408,9.831309,0,0.9090338,-0.9090338,17.20492,44.11509,0.1423104,0.9499403,0,0,9.831309
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,43.43624,43.43624,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.97411,8.922276,0,0.5796105,-0.5796105,16.59396,42.54852,0.1423104,0.605693,0,0,8.922276
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1316672,43.59119,43.21643,1.388922,1.388922,0,0,0,1.388922,9.479813,0,0,0,0.1316672,1.462023,1.388922,0,0,23.61813,8.342665,0,1.330356,-1.330356,15.19164,38.95284,0.1423104,1.527814,0.1053338,0,8.474332
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.014368,48.86057,42.92973,0.6211054,0.6211054,0,0,0,0.6211054,324.3198,0,0,0,2.014368,0.6537951,0.6211054,0,0,25.0963,7.012309,1.360573,0,1.360573,16.48239,42.26245,0.142284,0.6832159,1.611494,0,9.026677
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.410478,54.35453,43.94276,4.624354,4.624354,0,0,0,4.624354,73.75037,0,0,0,3.410478,4.867741,4.624354,0,0,23.73573,8.236824,0,1.457263,-1.457263,14.9463,38.32377,0.142284,5.086789,2.728383,0,11.6473
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.258218,63.35656,46.28421,5.563601,5.563601,0,-1,0,5.563601,94.51105,0,0,0,5.258218,5.856422,5.563601,0,0,25.35491,6.779562,0,0.5982044,-0.5982044,14.31574,36.70695,0.142284,6.119961,4.206574,0,12.03778
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.465385,71.23682,49.02705,5.173061,5.173061,0,0,0,5.173061,124.9818,0,0,0,6.465385,5.445327,5.173061,0,0,26.01958,6.181357,1.020057,0,1.020057,15.28345,39.18826,0.1422642,5.690367,5.172308,0,12.64674
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,7.963269,81.0636,51.60742,10.32399,10.32399,12,0,3.372,10.32399,77.13364,0,0,0,7.963269,0,0,1.676011,1.59221,24.99952,7.099409,9.555479,0,9.555479,24.34857,62.43211,0.1424235,11.35639,6.370615,12,15.06268
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.609011,82.2139,53.81507,5.391397,5.391397,12,0,3.372,5.391397,141.1324,0,0,0,7.609011,0,0,6.608603,6.278172,15.44404,15.69934,13.88718,0,13.88718,37.52311,96.21291,0.1424984,5.930537,6.087208,12,23.30835
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.803513,76.85752,56.0705,2.701859,2.701859,0,0,0,2.701859,214.7971,1.402592,0,0,5.803513,2.844062,2.701859,0,0,1.556859,28.19781,1.556859,0,1.556859,39.00008,100,0.1424683,2.972044,4.64281,0,34.00132
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.418197,80.91113,57.19822,2.970148,2.970148,0,-1,0,2.970148,216.0901,3.291724,0,0,6.418197,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1424683,3.267163,5.134557,0,36.01717
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.361538,81.0525,57.52316,0.8661111,0.8661111,0,-1,0,0.8661111,734.4945,5.449842,0,0,6.361538,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1424683,0.9527222,5.089231,0,35.96052
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.373466,73.13023,57.89587,0.6156106,0.6156106,0,-1,0,0.6156106,710.4272,3.725454,0,0,4.373466,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1424683,0.6771716,3.498772,0,33.97244
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.834425,62.97591,57.03575,5.191636,5.191636,0,-1,0,5.191636,35.33424,0,8.881784E-16,0,1.834425,5.46488,5.191636,0,0,0,29.59898,0,3.630455,-3.630455,35.17324,90.18762,0.1424683,5.7108,1.46754,0,31.4334
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1821289,55.57985,55.01924,5.760302,5.760302,0,-1,0,5.760302,3.161794,0,8.881784E-16,0,0.1821289,6.063475,5.760302,0,0,4.033838,25.96852,0,5.881346,-5.881346,28.97376,74.29154,0.1424683,6.336331,0.1457031,0,26.15065
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,53.0314,53.0314,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.56867,20.08718,0,8.414917,-8.414917,20.10366,51.54774,0.1424683,8.793589,0,0,20.08718
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,51.20602,51.20602,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.91858,11.67226,0,6.576922,-6.576922,13.17097,33.77166,0.1424683,6.872883,0,0,11.67226
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,49.51445,49.51445,9.695484,4.840571,0,-1,0,4.840571,0,0,4.854913,5.824461,0,5.095338,4.840571,0,0,27.22627,5.095338,0,5.095338,-5.095338,7.800015,20,0.1424683,10.66503,0,0,5.095338
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,47.97578,47.97578,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424683,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,47.06787,47.06787,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424683,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,46.31288,46.31288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424683,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,45.48142,45.48142,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424683,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,44.93668,44.93668,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424683,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,44.45883,44.45883,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424683,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,43.92365,43.92365,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424683,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,43.46491,43.46491,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1425721,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08112341,43.47583,43.24511,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08112341,0,0,8.8,8.36,24.52775,7.524,8.441123,0,8.441123,23.73896,60.86901,0.14263,0,0.06489873,12,7.605124
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.274479,49.68145,42.94884,7.687595,7.687595,12,0,3.372,7.687595,29.58636,0,0,0,2.274479,0,0,4.312405,4.096785,16.08663,15.12101,6.371264,0,6.371264,29.78327,76.36721,0.1427532,8.456354,1.819583,12,17.39549
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.511941,58.12996,44.0001,0.199685,0.199685,5.676974,0,1.772274,0.199685,2259.529,0,0,0,4.511941,0,0,5.477289,5.203424,9.715366,20.85515,9.715366,0,9.715366,39.00008,100,0.1426675,0.2196535,3.609553,12,25.36709
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.463003,68.12404,46.418,6.99012,6.99012,0,-1,0,6.99012,92.45911,0,0,0,6.463003,7.358021,6.99012,0,0,0,29.59898,0,0.895018,-0.895018,38.05664,97.58095,0.1426675,7.689132,5.170403,0,36.06198
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.570767,76.20122,49.21818,0,0,0,0,0,0,0,6.576303,0,0,7.570767,0,0,0,0,0.9944645,28.70396,0.9944645,0,0.9944645,39.00008,100,0.1426483,0,6.056613,0,36.27473
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.653689,84.74673,51.79855,2.039643,2.039643,0,0,0,2.039643,424.2748,6.506697,0,0,8.653689,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1426483,2.243607,6.922952,0,38.25267
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.716763,83.0424,54.05399,0,0,0,0,0,0,0,7.716763,0,0,7.716763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426483,0,6.17341,0,37.31574
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.305746,83.91409,56.28075,5.921303,5.921303,0,0,0,5.921303,123.3807,1.072796,0,0,7.305746,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1426483,6.513433,5.844597,0,36.90472
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.358142,76.62374,57.46581,1.185866,1.185866,0,-1,0,1.185866,451.8338,4.109862,0,0,5.358142,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1426483,1.304452,4.286513,0,34.95712
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.433687,73.24838,57.79075,2.572839,2.572839,0,-1,0,2.572839,172.3267,1.725436,0,0,4.433687,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1426483,2.830122,3.54695,0,34.03267
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.277178,69.26047,58.16347,2.408934,2.408934,0,-1,0,2.408934,136.0427,0.7414583,0,0,3.277178,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1426483,2.649827,2.621743,0,32.87616
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.760161,62.95438,57.25556,0,0,0,-1,0,0,0,1.760161,0,0,1.760161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426483,0,1.408129,0,31.35914
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1717169,55.7395,55.21038,0,0,0,-1,0,0,0,0.1717169,0,0,0.1717169,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426483,0,0.1373735,0,29.77069
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,53.19387,53.19387,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1426483,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,51.31115,51.31115,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1426483,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,49.64825,49.64825,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1426483,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,48.09047,48.09047,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1426483,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,47.14433,47.14433,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1426483,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,46.38934,46.38934,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1426483,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,45.55788,45.55788,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1426483,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,44.99402,44.99402,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1426483,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,44.4875,44.4875,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1426483,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,43.94276,43.94276,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1426483,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,43.5127,43.5127,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1427564,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1257162,43.66043,43.30244,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.803926,1.776357E-15,0,0,0.1257162,0,0,8.8,8.36,24.52775,7.524,8.485716,0,8.485716,23.78127,60.97748,0.1429121,2.878642,0.100573,12,7.649716
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.774358,48.17862,42.97751,7.383424,7.383424,12,0,3.372,7.383424,24.03164,0,0,0,1.774358,0,0,4.616576,4.385747,16.04204,15.16114,6.160106,0,6.160106,29.62525,75.96204,0.1430321,8.121766,1.419487,12,16.9355
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.485092,58.10039,44.05744,6.269524,6.269524,11.39652,0,3.21932,6.269524,71.53799,0,0,0,4.485092,0,0,5.126997,4.870648,9.881931,20.70524,9.35574,0,9.35574,38.50089,98.72003,0.1431696,6.896477,3.588074,12,25.19033
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.36993,67.9128,46.5518,3.194907,3.194907,0,-1,0,3.194907,199.3776,2.480678,0,0,6.36993,3.36306,3.194907,0,0,0.5261918,29.12541,0.5261918,0,0.5261918,39.00008,100,0.1431595,3.514398,5.095944,0,35.49533
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.652874,76.79863,49.39977,6.481717,6.481717,0,0,0,6.481717,118.0686,0.8300138,0,0,7.652874,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1431595,7.129889,6.122299,0,37.25185
