Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,44.4875,44.4875,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.88725,18.00045,0,0.6974382,-0.6974382,26.03899,66.76652,0.139884,0.7288229,0,0,18.00045
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,42.3372,42.3372,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.66218,17.30301,0,2.31345,-2.31345,23.6004,60.51373,0.139884,2.417555,0,0,17.30301
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,40.18689,40.18689,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.23268,14.98956,0,0.9116548,-0.9116548,22.63943,58.04972,0.139884,0.9526792,0,0,14.98956
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,38.35196,38.35196,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.24563,14.07791,0,1.269508,-1.269508,21.30126,54.6185,0.139884,1.326636,0,0,14.07791
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,36.95665,36.95665,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.6562,12.8084,0,0.8790128,-0.8790128,20.37469,52.2427,0.139884,0.9185683,0,0,12.8084
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,35.53266,35.53266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63288,11.92939,0,0,0,20.37469,52.2427,0.139884,0,0,0,11.92939
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,34.27115,34.27115,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.63288,11.92939,0,0.9308235,-0.9308235,19.39352,49.72688,0.139884,0.9727105,0,0,11.92939
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,33.11476,33.11476,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.66713,10.99857,0,1.127411,-1.127411,18.20513,46.67972,0.139884,1.178144,0,0,10.99857
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,31.90103,31.90103,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.9198,9.871155,0,1.29725,-1.29725,16.83771,43.17352,0.139884,1.355626,0,0,9.871155
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,30.99312,30.99312,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.36119,8.573905,0,0.8909326,-0.8909326,15.89858,40.76551,0.139884,0.9310246,0,0,8.573905
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,30.133,30.133,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.35112,7.682972,0,0.6617414,-0.6617414,15.20104,38.97696,0.139884,0.6915198,0,0,7.682972
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.59216,36.2939,29.2442,10.70615,10.70615,12,0,3.372,10.70615,24.21187,0,0,0,2.59216,0,0,1.293845,1.229153,25.08639,7.021231,3.821313,0,3.821313,18.82626,48.27236,0.1399369,11.77677,2.073728,12,9.613391
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.412515,43.90214,31.31805,6.723629,6.723629,12,0,3.372,6.723629,65.62698,0,0,0,4.412515,0,0,5.276371,5.012552,21.26507,10.46041,9.425067,0,9.425067,27.76766,71.19899,0.1400597,7.395992,3.530012,12,14.87293
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.218517,55.21994,36.12519,3.192285,3.192285,0,-1,0,3.192285,194.7983,0,0,0,6.218517,3.3603,3.192285,0,0,11.84,18.94297,2.858217,0,2.858217,30.47921,78.15165,0.1400191,3.511514,4.974813,0,25.16149
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.464307,65.7406,41.0948,0,0,0,0,0,0,0,0,0,0,7.464307,0,0,0,0,8.981789,21.51537,7.464307,0,7.464307,37.56047,96.3087,0.1399133,0,5.971446,0,28.97968
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,7.915245,72.55368,45.09915,8.524985,8.524985,3,0,1.095,8.524985,92.84761,0.5819898,0,0,7.915245,5.815774,5.524985,0,0,1.517481,28.23325,1.517481,0,1.517481,39.00008,100,0.1398918,9.377483,6.332196,12,36.14849
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.540671,79.55591,48.32939,2.159437,2.159437,0,0,0,2.159437,395.5045,6.26758,0,0,8.540671,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1398918,2.375381,6.832537,0,38.13965
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.300912,82.39308,51.36849,4.266231,4.266231,0,0,0,4.266231,194.5725,3.810142,0,0,8.300912,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1398918,4.692854,6.640729,0,37.89989
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.001238,78.53522,53.13652,4.68957,4.68957,0,-1,0,4.68957,149.2938,2.064848,0,0,7.001238,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1398918,5.158527,5.60099,0,36.60022
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.844387,74.22443,53.70039,7.624926,7.624926,0,-1,0,7.624926,76.64845,0,0,0.02741812,5.844387,8.026237,7.624926,0,0,0,29.59898,0,2.18185,-2.18185,36.70021,94.10291,0.1398918,8.387418,4.675509,0,35.44336
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.636678,66.32158,54.26424,2.788364,2.788364,0,-1,0,2.788364,130.4234,0,0,0,3.636678,2.93512,2.788364,0,0,2.424278,27.41713,0.7015581,0,0.7015581,37.36576,95.80946,0.1398819,3.067201,2.909343,0,31.05381
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.222144,56.79554,53.00273,0,0,0,-1,0,0,0,0,0,0,1.222144,0,0,0,0,1.72272,28.04853,1.222144,0,1.222144,38.52519,98.78234,0.1398646,0,0.9777153,0,29.27067
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,49.75337,49.75337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5005761,29.14846,0,0,0,38.52519,98.78234,0.1398646,0,0,0,29.14846
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,46.63781,46.63781,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0.5005761,29.14846,0,3.74232,-3.74232,34.58044,88.66761,0.1398646,3.910724,0,0,29.14846
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,44.29636,44.29636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.658709,25.40614,0,0,0,34.58044,88.66761,0.1398646,0,0,0,25.40614
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,42.11739,42.11739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.658709,25.40614,0,0,0,34.58044,88.66761,0.1398646,0,0,0,25.40614
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,39.96708,39.96708,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.658709,25.40614,0,0.9622833,-0.9622833,33.5661,86.06676,0.1398646,1.005586,0,0,25.40614
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,38.1417,38.1417,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.727913,24.44386,0,1.275574,-1.275574,32.22153,82.61914,0.1398646,1.332975,0,0,24.44386
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,36.74639,36.74639,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,7.145217,23.16828,0,2.059157,-2.059157,30.05099,77.05366,0.1398646,2.151819,0,0,23.16828
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,35.32241,35.32241,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,9.433169,21.10913,0,0.7698277,-0.7698277,29.23952,74.97297,0.1398646,0.8044699,0,0,21.10913
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,34.05134,34.05134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28853,20.3393,0,0,0,29.23952,74.97297,0.1398646,0,0,0,20.3393
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,32.90451,32.90451,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,10.28853,20.3393,0,0.4506603,-0.4506603,28.76448,73.75493,0.1398646,0.47094,0,0,20.3393
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,31.71945,31.71945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78927,19.88864,0,0,0,28.76448,73.75493,0.1398646,0,0,0,19.88864
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,30.80198,30.80198,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.78927,19.88864,0,1.066043,-1.066043,27.64077,70.87363,0.1398646,1.114015,0,0,19.88864
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,29.94186,29.94186,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.97376,18.82259,0,0.8038692,-0.8038692,26.79342,68.70094,0.1398646,0.8400433,0,0,18.82259
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.280705,35.19503,29.03395,6.278822,6.278822,0,0,0,6.278822,36.32378,0,0,0,2.280705,6.609286,6.278822,0,0,12.86695,18.01872,0,4.328581,-4.328581,22.23069,57.00167,0.1398646,6.906704,1.824564,0,20.29943
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.09906,45.85096,31.12692,2.500142,2.500142,0,0,0,2.500142,203.9508,0,0,0,5.09906,2.631728,2.500142,0,0,17.67648,13.69014,2.467331,0,2.467331,24.57141,63.00349,0.1398297,2.750156,4.079247,0,18.7892
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.705309,53.16653,35.88627,1.908139,1.908139,0,-1,0,1.908139,298.9986,0,0,0,5.705309,2.008567,1.908139,0,0,15.20915,15.91074,3.696742,0,3.696742,28.07845,71.99588,0.1397774,2.098953,4.564247,0,21.61605
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.03798,63.73951,40.8272,1.807669,1.807669,0,0,0,1.807669,389.3402,0,0,0,7.03798,1.902809,1.807669,0,0,11.51241,19.23781,5.135171,0,5.135171,32.9501,84.48727,0.1397048,1.988435,5.630384,0,26.27579
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.163839,73.30621,44.83155,0.7246968,0.7246968,0,0,0,0.7246968,1126.518,1.023763,0,0,8.163839,0.7628387,0.7246968,0,0,6.377238,23.85946,6.377238,0,6.377238,39.00008,100,0.1396148,0.7971664,6.531072,0,32.0233
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.377964,78.43065,48.06179,0,0,0,0,0,0,0,8.377964,0,0,8.377964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396148,0,6.702372,0,37.97694
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.438889,82.74802,51.12001,1.1789,1.1789,0,0,0,1.1789,715.8275,7.197942,0,0,8.438889,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1396148,1.29679,6.751111,0,38.03787
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.248512,79.35985,52.8976,2.271329,2.271329,0,-1,0,2.271329,319.1309,4.85764,0,0,7.248512,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1396148,2.498462,5.79881,0,36.84749
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.749054,73.5498,53.46146,9.696304,8.36,0,-1,0,8.36,68.76859,0,1.336304,2.305935,5.749054,8.8,8.36,0,0,0,29.59898,0,3.050946,-3.050946,35.7841,91.75391,0.1396148,10.66593,4.599243,0,35.34803
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.072176,67.65585,54.02532,5.663203,5.663203,0,-1,0,5.663203,71.90587,0,8.881784E-16,0,4.072176,5.961266,5.663203,0,0,3.38994,26.54803,0,1.889091,-1.889091,33.79282,86.64809,0.1396148,6.229523,3.25774,0,30.62021
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.831394,58.51416,52.76381,0,0,0,-1,0,0,0,0,0,0,1.831394,0,0,0,0,5.48893,24.65894,1.831394,0,1.831394,35.53024,91.10298,0.139589,0,1.465115,0,26.49034
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,49.53357,49.53357,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,3.657536,26.3072,0,8.8,-8.8,26.25422,67.31838,0.139589,11.9828,0,0,26.3072
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,46.44667,46.44667,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,13.43531,17.5072,0,4.041386,-4.041386,21.99423,56.39534,0.139589,4.223248,0,0,17.5072
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,44.10523,44.10523,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,17.92574,13.46581,0,1.905178,-1.905178,19.98599,51.24603,0.139589,1.990911,0,0,13.46581
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,41.9358,41.9358,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,20.04261,11.56063,0,8.8,-8.8,10.70998,27.46143,0.139589,10.19455,0,0,11.56063
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,39.7855,39.7855,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,29.82038,2.760632,0,1.949465,-1.949465,8.655061,22.19242,0.139589,2.037191,0,0,2.760632
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,37.95057,37.95057,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,31.98646,0.8111668,0,0.4935032,-0.4935032,8.134862,20.85858,0.139589,0.5157108,0,0,0.8111668
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,36.55525,36.55525,0.5531553,0.3017804,0,-1,0,0.3017804,0,0,0.2513749,0.3066904,0,0.3176636,0.3017804,0,0,32.53479,0.3176636,0,0.3176636,-0.3176636,7.800015,20,0.139589,0.6084708,0,0,0.3176636
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,35.13127,35.13127,2.512327,0,0,-1,0,0,0,0,2.512327,2.76356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139589,2.76356,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,33.86975,33.86975,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139589,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,32.71337,32.71337,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139589,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,31.49964,31.49964,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139589,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,30.61084,30.61084,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1396793,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,29.75072,29.75072,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1397352,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.552982,35.79336,28.87148,5.656881,5.656881,12,0,3.372,5.656881,45.13055,0,0,0,2.552982,0,0,6.343119,6.025962,16.16775,15.048,8.578944,0,8.578944,31.8007,81.5401,0.1398627,6.222569,2.042385,12,17.60098
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.192832,45.90735,30.90711,2.504121,2.504121,0,0,0,2.504121,207.3715,0,0,0,5.192832,2.635917,2.504121,0,0,7.588809,22.76905,2.556916,0,2.556916,34.22641,87.75983,0.1398267,2.754533,4.154266,0,27.96188
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.317372,58.63191,35.63779,0,0,0,-1,0,0,0,2.285478,0,0,7.317372,0,0,0,0,5.031893,25.07027,5.031893,0,5.031893,39.00008,100,0.1397559,0,5.853897,0,32.38765
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,7.992999,67.19776,40.53094,2.811999,2.811999,0,0,0,2.811999,284.2462,5.033,0,0,7.992999,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1397559,3.093199,6.394399,0,37.59198
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.03642,76.91633,44.53529,0,0,0,0,0,0,0,9.03642,0,0,9.03642,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1397559,0,7.229136,0,38.6354
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.204123,82.08253,47.76553,2.470375,2.470375,0,0,0,2.470375,372.58,6.603729,0,0,9.204123,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1397559,2.717412,7.363298,0,38.8031
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,7.972725,80.09489,50.82375,3.354648,3.354648,0,0,0,3.354648,237.662,4.441516,0,0,7.972725,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1397559,3.690113,6.37818,0,37.5717
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.753629,76.81179,52.63001,3.377337,3.377337,0,-1,0,3.377337,199.969,3.198537,0,0,6.753629,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1397559,3.715071,5.402903,0,36.35261
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.839934,73.60867,53.19387,4.393914,4.393914,0,-1,0,4.393914,132.9096,1.214761,0,0,5.839934,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1397559,4.833306,4.671947,0,35.43891
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.296263,68.226,53.7864,5.022458,5.022458,0,-1,0,5.022458,85.54103,0,8.881784E-16,0,4.296263,5.286798,5.022458,0,0,0,29.59898,0,0.9905357,-0.9905357,37.95596,97.32278,0.1397559,5.524704,3.43701,0,33.89524
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.21386,59.54445,52.54399,5.108103,5.108103,0,-1,0,5.108103,43.34017,0,0,0,2.21386,5.37695,5.108103,0,0,1.100595,28.60844,0,3.16309,-3.16309,34.62177,88.7736,0.1397559,5.618913,1.771088,0,30.8223
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,49.29464,49.29464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615139,25.44535,0,0,0,34.62177,88.7736,0.1397559,0,0,0,25.44535
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,46.23642,46.23642,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.615139,25.44535,0,4.069258,-4.069258,30.3324,77.77522,0.1397559,4.252375,0,0,25.44535
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,43.89497,43.89497,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,9.136538,21.37609,0,0.7642709,-0.7642709,29.52678,75.70956,0.1397559,0.7986631,0,0,21.37609
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,41.74467,41.74467,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.985727,20.61182,0,8.8,-8.8,20.25077,51.92495,0.1397559,13.68584,0,0,20.61182
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,39.59436,39.59436,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.76351,11.81182,0,0.07847781,-0.07847781,20.16805,51.71284,0.1397559,0.08200932,0,0,11.81182
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,37.7881,37.7881,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.8507,11.73335,0,0.6014495,-0.6014495,19.53406,50.08724,0.1397559,0.6285148,0,0,11.73335
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,36.39278,36.39278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.51898,11.1319,0,0,0,19.53406,50.08724,0.1397559,0,0,0,11.1319
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,34.9688,34.9688,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.51898,11.1319,0,1.890222,-1.890222,17.5416,44.97836,0.1397559,1.975282,0,0,11.1319
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,33.70729,33.70729,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.61923,9.241674,0,1.848772,-1.848772,15.59282,39.98151,0.1397559,1.931967,0,0,9.241674
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,32.5509,32.5509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67342,7.392902,0,0,0,15.59282,39.98151,0.1397559,0,0,0,7.392902
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,31.36584,31.36584,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.67342,7.392902,0,0.7027375,-0.7027375,14.85207,38.08215,0.1397559,0.7343607,0,0,7.392902
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,30.45793,30.45793,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.45424,6.690165,0,0.09728391,-0.09728391,14.74952,37.81921,0.1397559,0.1016617,0,0,6.690165
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,29.59781,29.59781,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.56233,6.592881,0,1.487315,-1.487315,13.18176,33.7993,0.1397559,1.554244,0,0,6.592881
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.487217,35.40804,28.68034,2.213739,2.213739,0,0,0,2.213739,112.3537,0,0,0,2.487217,2.330251,2.213739,0,0,27.2149,5.105566,0.1569657,0,0.1569657,13.33067,34.18113,0.1397537,2.435112,1.989774,0,7.592783
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.799007,44.46055,30.72552,0,0,0,0,0,0,0,0,0,0,4.799007,0,0,0,0,27.05794,5.246835,4.799007,0,4.799007,17.8834,45.85479,0.1396862,0,3.839206,0,10.04584
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.343275,58.44495,35.39886,1.997156,1.997156,0,-1,0,1.997156,367.6867,0,0,0,7.343275,2.102269,1.997156,0,0,22.25893,9.565942,5.241006,0,5.241006,22.85546,58.60362,0.1396126,2.196871,5.87462,0,16.90922
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.539223,69.15668,40.26334,6.769032,6.769032,0,0,0,6.769032,126.1513,0,0,0,8.539223,7.125297,6.769032,0,0,17.01792,14.28285,1.413926,0,1.413926,24.19683,62.04302,0.1395927,7.445935,6.831378,0,22.82207
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.061027,76.64069,44.23903,2.686664,2.686664,0,0,0,2.686664,337.2595,0,0,0,9.061027,2.828067,2.686664,0,0,15.604,15.55538,6.23296,0,6.23296,30.10993,77.2048,0.1395053,2.95533,7.248821,0,24.61641
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.071695,81.01214,47.46926,4.107768,4.107768,0,0,0,4.107768,220.8425,0,0,0,9.071695,4.323966,4.107768,0,0,9.371037,21.16504,4.747729,0,4.747729,34.61403,88.75373,0.1394387,4.518544,7.257356,0,30.23674
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.570413,82.62774,50.53704,1.848927,1.848927,0,0,0,1.848927,463.5344,2.000866,0,0,8.570413,1.946239,1.848927,0,0,4.623307,25.438,4.623307,0,4.623307,39.00008,100,0.139374,2.033819,6.85633,0,34.00842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,7.882808,81.61816,52.33374,0,0,0,-1,0,0,0,7.882808,0,0,7.882808,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.139374,0,6.306246,0,37.48178
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.453874,75.87162,52.92627,4.249506,4.249506,0,-1,0,4.249506,151.8735,1.98071,0,0,6.453874,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.139374,4.674457,5.163099,0,36.05285
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.426094,68.41502,53.5188,2.781565,2.781565,0,-1,0,2.781565,159.1224,1.498131,0,0,4.426094,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.139374,3.059722,3.540875,0,34.02507
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.911427,58.29786,52.30507,4.660268,4.660268,0,-1,0,4.660268,41.01538,0,8.881784E-16,0,1.911427,4.905545,4.660268,0,0,0,29.59898,0,2.994118,-2.994118,35.844,91.90751,0.139374,5.126295,1.529142,0,31.5104
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,49.1035,49.1035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.326798,26.60486,0,0,0,35.844,91.90751,0.139374,0,0,0,26.60486
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,46.04528,46.04528,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.326798,26.60486,0,3.642432,-3.642432,32.00454,82.06276,0.139374,3.806341,0,0,26.60486
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,43.73251,43.73251,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.373945,22.96243,0,1.93591,-1.93591,29.96391,76.83039,0.139374,2.023026,0,0,22.96243
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,41.61087,41.61087,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.524956,21.02652,0,3.247311,-3.247311,26.54095,68.05357,0.139374,3.39344,0,0,21.02652
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,39.46056,39.46056,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.13308,17.77921,0,1.659336,-1.659336,24.79185,63.56873,0.139374,1.734006,0,0,17.77921
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,37.63519,37.63519,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.97678,16.11987,0,1.047175,-1.047175,23.68803,60.73842,0.139374,1.094298,0,0,16.11987
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,36.23032,36.23032,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.14031,15.0727,0,0.6625904,-0.6625904,22.9896,58.94758,0.139374,0.692407,0,0,15.0727
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,34.80634,34.80634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.87652,14.41011,0,0,0,22.9896,58.94758,0.139374,0,0,0,14.41011
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,33.54482,33.54482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.87652,14.41011,0,0,0,22.9896,58.94758,0.139374,0,0,0,14.41011
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,32.38843,32.38843,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.87652,14.41011,0,1.01698,-1.01698,21.91761,56.19889,0.139374,1.062744,0,0,14.41011
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,31.18426,31.18426,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,18.0065,13.39313,0,0.5118473,-0.5118473,21.37808,54.81547,0.139374,0.5348804,0,0,13.39313
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,30.29546,30.29546,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.57522,12.88128,0,1.277099,-1.277099,20.03189,51.36373,0.139374,1.334569,0,0,12.88128
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,29.43534,29.43534,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.99422,11.60418,0,1.342576,-1.342576,18.6167,47.73502,0.139374,1.402992,0,0,11.60418
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.93774,33.70523,28.51788,3.530342,3.530342,0,0,0,3.530342,54.88818,0,0,0,1.93774,3.716149,3.530342,0,0,21.48597,10.2616,0,1.778409,-1.778409,16.74209,42.92834,0.139374,3.883376,1.550192,0,12.19934
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.316935,42.75687,30.53439,1.841609,1.841609,0,0,0,1.841609,234.4111,0,0,0,4.316935,1.938536,1.841609,0,0,23.46198,8.483195,2.378399,0,2.378399,18.99844,48.71384,0.1393407,2.02577,3.453548,0,12.80013
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.884125,52.95703,35.15994,4.855851,4.855851,0,-1,0,4.855851,121.176,0,0,0,5.884125,5.111422,4.855851,0,0,21.08358,10.62375,0.7727031,0,0.7727031,19.73149,50.59345,0.1393299,5.341436,4.7073,0,16.50788
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.097428,59.23563,39.99575,2.045532,2.045532,0,0,0,2.045532,298.0852,0,0,0,6.097428,2.153192,2.045532,0,0,20.31088,11.31919,3.944237,0,3.944237,23.47332,60.18787,0.1392748,2.250085,4.877943,0,17.41662
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.891573,63.02748,43.94276,1.681441,1.681441,0,0,0,1.681441,350.3883,0,0,0,5.891573,1.769938,1.681441,0,0,16.36664,14.869,4.121635,0,4.121635,27.38344,70.21382,0.1392172,1.849585,4.713258,0,20.76057
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.749083,70.21359,47.20167,0,0,0,0,0,0,0,0,0,0,6.749083,0,0,0,0,12.24501,18.57847,6.749083,0,6.749083,33.78619,86.63107,0.1391231,0,5.399266,0,25.32755
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.824308,74.26024,50.28856,3.784306,3.784306,0,0,0,3.784306,180.3318,0,0,0,6.824308,3.98348,3.784306,0,0,5.495924,24.65265,2.840827,0,2.840827,36.48123,93.54144,0.1390835,4.162737,5.459446,0,31.47695
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.117257,69.44585,52.09482,2.55873,2.55873,0,-1,0,2.55873,199.992,0,0,0,5.117257,2.6934,2.55873,0,0,2.655097,27.20939,2.423856,0,2.423856,38.7807,99.4375,0.1390497,2.814603,4.093805,0,32.32665
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.763766,65.07533,52.70646,7.720301,7.720301,0,-1,0,7.720301,48.75154,0,8.881784E-16,0.1323307,3.763766,8.126633,7.720301,0,0,0.2312406,29.39086,0,4.362866,-4.362866,34.18184,87.64557,0.1390497,8.492331,3.011013,0,33.15463
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.386274,60.91628,53.29899,5.862663,5.862663,0,-1,0,5.862663,40.7029,0,0,0,2.386274,6.171224,5.862663,0,0,5.07887,25.02799,0,3.78495,-3.78495,30.19215,77.41562,0.1390497,6.448929,1.909019,0,27.41427
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.718682,57.47223,52.11393,0,0,0,-1,0,0,0,0,0,0,1.718682,0,0,0,0,9.28437,21.24304,1.718682,0,1.718682,31.82264,81.59634,0.1390258,0,1.374946,0,22.96173
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,48.89325,48.89325,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,7.565689,22.78986,0,2.166793,-2.166793,29.53864,75.73994,0.1390258,2.264298,0,0,22.78986
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,45.85415,45.85415,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,9.973236,20.62307,0,1.812062,-1.812062,27.62856,70.84231,0.1390258,1.893604,0,0,20.62307
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,43.57004,43.57004,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,11.98664,18.811,0,6.10235,-6.10235,21.19611,54.3489,0.1390258,6.376956,0,0,18.811
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,41.4484,41.4484,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,18.76703,12.70865,0,1.926271,-1.926271,19.16565,49.14258,0.1390258,2.012953,0,0,12.70865
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,39.29809,39.29809,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,20.90733,10.78238,0,0.2693692,-0.2693692,18.8817,48.41453,0.1390258,0.2814908,0,0,10.78238
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,37.47272,37.47272,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,21.20663,10.51301,0,0.6578415,-0.6578415,18.18828,46.63652,0.1390258,0.6874444,0,0,10.51301
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,36.06785,36.06785,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,21.93756,9.855172,0,2.093175,-2.093175,15.98188,40.9791,0.1390258,2.187368,0,0,9.855172
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,34.6152,34.6152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.26331,7.761997,0,0,0,15.98188,40.9791,0.1390258,0,0,0,7.761997
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,33.35368,33.35368,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,24.26331,7.761997,0,1.936531,-1.936531,13.9406,35.74504,0.1390258,2.023675,0,0,7.761997
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,32.1973,32.1973,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,26.41501,5.825466,0,0.8890926,-0.8890926,13.00341,33.34201,0.1390258,0.9291018,0,0,5.825466
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,31.02179,31.02179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.40289,4.936373,0,0,0,13.00341,33.34201,0.1390258,0,0,0,4.936373
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,30.133,30.133,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,27.40289,4.936373,0,2.734114,-2.734114,10.1214,25.95226,0.1390258,2.857149,0,0,4.936373
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,29.27287,29.27287,2.591703,2.591703,11.3917,0,3.218101,2.591703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.4408,2.20226,8.36,0,8.36,18.05239,46.28809,0.1391455,2.850874,0,12,2.20226
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.351583,34.68836,28.35541,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.351583,0,0,8.8,8.36,22.0808,9.726259,10.71158,0,10.71158,28.21429,72.34419,0.1391595,0,1.881266,12,12.07784
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.947566,44.50771,30.34325,6.744304,6.744304,12,0,3.372,6.744304,73.35917,8.881784E-16,0,0,4.947566,0,0,5.255696,4.992911,11.36922,19.36668,9.940476,0,9.940476,37.64466,96.52457,0.139274,7.418735,3.958052,12,24.31425
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.654439,55.39786,34.94013,1.773507,1.773507,0,-1,0,1.773507,375.2137,3.35885,0,0,6.654439,1.866849,1.773507,0,0,1.42874,28.31311,1.42874,0,1.42874,39.00008,100,0.1392542,1.950857,5.323551,0,34.96755
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.320542,63.55883,39.75682,1.326236,1.326236,0,0,0,1.326236,551.9786,5.924504,0,0,7.320542,1.396038,1.326236,0,0,0,29.59898,0,0,0,39.00008,100,0.1392542,1.45886,5.856434,0,36.91952
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,8.933228,75.29922,43.67517,2.779436,2.779436,0,0,0,2.779436,321.4043,6.007505,0,0,8.933228,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1392542,3.05738,7.146582,0,38.53221
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.719943,78.57817,46.93408,5.884183,5.884183,0,0,0,5.884183,148.1929,2.526066,0,0,8.719943,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1392542,6.472601,6.975954,0,38.31892
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.03264,74.86474,50.04964,0,0,0,0,0,0,0,7.03264,0,0,7.03264,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392542,0,5.626112,0,36.63162
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.406314,74.40221,51.87501,6.179921,6.179921,0,-1,0,6.179921,103.6634,0,0,0,6.406314,6.50518,6.179921,0,0,0,29.59898,0,0.0988656,-0.0988656,38.89587,99.73279,0.1392542,6.797913,5.125051,0,36.00529
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.399635,75.08652,52.46754,2.513111,2.513111,0,-1,0,2.513111,254.6499,3.644404,0,0,6.399635,2.64538,2.513111,0,0,0.1098507,29.50011,0.1098507,0,0.1098507,39.00008,100,0.1392526,2.764422,5.119708,0,35.89975
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.497426,64.55968,53.10786,3.49394,3.49394,0,-1,0,3.49394,100.0998,0,0,0,3.497426,3.677832,3.49394,0,0,0,29.59898,0,0.1804053,-0.1804053,38.80991,99.5124,0.1392526,3.843334,2.797941,0,33.09641
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.234881,55.73742,51.93235,4.611095,4.611095,0,-1,0,4.611095,26.78065,0,0,0,1.234881,4.853785,4.611095,0,0,0.2004504,29.41857,0,3.618903,-3.618903,34.99525,89.73125,0.1392526,5.072205,0.9879051,0,30.65345
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,48.73078,48.73078,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.221454,25.79967,0,5.35655,-5.35655,29.34896,75.25358,0.1392526,5.597595,0,0,25.79967
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,45.69168,45.69168,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.17318,20.44312,0,0.1797841,-0.1797841,29.15945,74.76766,0.1392526,0.1878744,0,0,20.44312
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,43.43624,43.43624,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.37294,20.26334,0,7.450834,-7.450834,21.30558,54.62958,0.1392526,7.786122,0,0,20.26334
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,41.28593,41.28593,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.65164,12.8125,0,5.269489,-5.269489,15.75105,40.38722,0.1392526,5.506616,0,0,12.8125
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,39.1643,39.1643,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.50663,7.543012,0,0.7032328,-0.7032328,15.00978,38.48653,0.1392526,0.7348783,0,0,7.543012
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,37.31025,37.31025,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.288,6.839779,0,1.857023,-1.857023,13.0523,33.46737,0.1392526,1.940589,0,0,6.839779
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,35.93406,35.93406,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.35136,4.982757,0,1.617446,-1.617446,11.34736,29.09575,0.1392526,1.690231,0,0,4.982757
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,34.4814,34.4814,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.14852,3.36531,0,1.467565,-1.467565,9.800415,25.12922,0.1392526,1.533605,0,0,3.36531
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,33.21989,33.21989,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.77915,1.897746,0,0.730961,-0.730961,9.029915,23.15358,0.1392526,0.7638543,0,0,1.897746
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,32.0635,32.0635,1.18423,1.108445,0,-1,0,1.108445,0,0,0.07578516,0.1942082,0,1.166785,1.108445,0,0,31.59133,1.166785,0,1.166785,-1.166785,7.800015,20,0.1392526,1.302654,0,0,1.166785
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,30.88799,30.88799,1.178959,0,0,-1,0,0,0,0,1.178959,1.296855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392526,1.296855,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,29.9992,29.9992,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1393155,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,29.13908,29.13908,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.139362,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.552948,35.11475,28.22161,3.610298,3.610298,11.54417,0,3.256675,3.610298,70.71294,0,0,0,2.552948,0,0,7.933874,7.53718,16.16775,15.048,10.09013,0,10.09013,33.23434,85.21608,0.1394611,3.971328,2.042358,12,17.60095
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.37747,45.69305,30.18078,4.515352,4.515352,0,0,0,4.515352,119.093,0,0,0,5.37747,4.753002,4.515352,0,0,6.077625,24.12912,0.6244678,0,0.6244678,33.82676,86.73511,0.1394524,4.966887,4.301976,0,29.50658
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.905677,56.08743,34.75855,2.445272,2.445272,0,-1,0,2.445272,282.4094,0,0,0,6.905677,2.573971,2.445272,0,0,5.453157,24.69114,4.331706,0,4.331706,37.93618,97.27205,0.1393923,2.689799,5.524541,0,31.59681
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.644836,68.65282,39.50835,0.1488191,0.1488191,0,0,0,0.1488191,5808.957,7.366733,0,0,8.644836,0.1566516,0.1488191,0,0,1.121451,28.58967,1.121451,0,1.121451,39.00008,100,0.1393768,0.163701,6.915869,0,37.23451
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.533929,73.13548,43.40757,4.093261,4.093261,0,0,0,4.093261,208.4873,4.225234,0,0,8.533929,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1393768,4.502586,6.827143,0,38.13291
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.457748,77.01585,46.6856,0,0,0,0,0,0,0,8.457748,0,0,8.457748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393768,0,6.766199,0,38.05672
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.448804,81.06267,49.81071,2.334289,2.334289,0,0,0,2.334289,361.9434,5.991658,0,0,8.448804,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1393768,2.567718,6.759043,0,38.04778
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.313219,78.07329,51.63609,1.236925,1.236925,0,-1,0,1.236925,591.2418,6.011192,0,0,7.313219,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1393768,1.360618,5.850575,0,36.9122
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.007292,73.21511,52.2764,0,0,0,-1,0,0,0,6.007292,0,0,6.007292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393768,0,4.805833,0,35.60627
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.098104,66.50228,52.8976,7.604122,7.604122,0,-1,0,7.604122,53.89319,0,8.881784E-16,0.004533795,4.098104,8.004338,7.604122,0,0,0,29.59898,0,3.906235,-3.906235,34.88255,89.44225,0.1393768,8.364533,3.278483,0,33.69708
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,1.980472,57.93515,51.74121,3.406914,3.406914,0,-1,0,3.406914,58.13098,0,4.440892E-16,0,1.980472,3.586225,3.406914,0,0,4.340261,25.69274,0,1.605753,-1.605753,33.18993,85.10223,0.1393768,3.747605,1.584378,0,27.67322
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,48.56831,48.56831,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,6.124431,24.08699,0,1.569329,-1.569329,31.53572,80.86065,0.1393768,1.639949,0,0,24.08699
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,45.55788,45.55788,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.868129,22.51766,0,4.860938,-4.860938,26.41184,67.72252,0.1393768,5.07968,0,0,22.51766
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,43.30244,43.30244,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,13.26917,17.65672,0,4.990939,-4.990939,21.15092,54.23303,0.1393768,5.215531,0,0,17.65672
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,41.18081,41.18081,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.81466,12.66578,0,4.259345,-4.259345,16.66118,42.72089,0.1393768,4.451015,0,0,12.66578
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,39.0305,39.0305,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.54726,8.40644,0,0.9825633,-0.9825633,15.62547,40.06522,0.1393768,1.026779,0,0,8.40644
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,37.20512,37.20512,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.639,7.423877,0,2.444541,-2.444541,13.0487,33.45813,0.1393768,2.554545,0,0,7.423877
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,35.80025,35.80025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.35516,4.979336,0,0,0,13.0487,33.45813,0.1393768,0,0,0,4.979336
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,34.37627,34.37627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.35516,4.979336,0,0,0,13.0487,33.45813,0.1393768,0,0,0,4.979336
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,33.11476,33.11476,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,27.35516,4.979336,0,2.427238,-2.427238,10.49016,26.8978,0.1393768,2.536464,0,0,4.979336
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,31.95837,31.95837,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,30.05209,2.552098,0,1.413834,-1.413834,8.999851,23.07649,0.1393768,1.477456,0,0,2.552098
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,30.77331,30.77331,1.102591,1.081351,0,-1,0,1.081351,0,0,0.02123989,0.1314989,0,1.138264,1.081351,0,0,31.62302,1.138264,0,1.138264,-1.138264,7.800015,20,0.1393768,1.21285,0,0,1.138264
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,29.8654,29.8654,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.139461,1.492991,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,29.03395,29.03395,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1395171,0.3954627,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.496993,34.84756,28.11649,1.765016,1.765016,10.56502,0,3.008949,1.765016,141.4714,1.776357E-15,0,0,2.496993,0,0,8.8,8.36,16.16775,15.048,10.85699,0,10.85699,33.96185,87.08149,0.1395779,1.941518,1.997595,12,17.54499
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.057749,44.56043,30.07565,0.4657695,0.4657695,0,0,0,0.4657695,1085.891,0,0,0,5.057749,0.4902837,0.4657695,0,0,5.31076,24.81929,4.567466,0,4.567466,38.29493,98.19193,0.1395146,0.5123465,4.046199,0,29.87704
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.080796,56.53149,34.59608,5.046727,5.046727,0,-1,0,5.046727,140.3047,1.025157,0,0,7.080796,5.312345,5.046727,0,0,0.7432945,28.93001,0.7432945,0,0.7432945,39.00008,100,0.1395043,5.5514,5.664637,0,36.01081
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.418583,67.43188,39.29809,2.58098,2.58098,0,0,0,2.58098,326.1778,5.701763,0,0,8.418583,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1395043,2.839078,6.734867,0,38.01756
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.262203,76.17318,43.16865,3.265571,3.265571,0,0,0,3.265571,283.632,5.82476,0,0,9.262203,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1395043,3.592128,7.409763,0,38.86118
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.037297,79.46621,46.44667,0.3936055,0.3936055,0,0,0,0.3936055,2296.03,8.622976,0,0,9.037297,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1395043,0.432966,7.229838,0,38.63628
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.662526,81.78513,49.56223,1.3603,1.3603,0,0,0,1.3603,636.81,7.230631,0,0,8.662526,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1395043,1.49633,6.930021,0,38.26151
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,7.978517,80.88895,51.41628,2.057338,2.057338,0,-1,0,2.057338,387.8078,5.812898,0,0,7.978517,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1395043,2.263072,6.382813,0,37.5775
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.025534,73.00756,52.03748,6.927161,6.927161,0,-1,0,6.927161,86.98418,0,0,0,6.025534,7.291748,6.927161,0,0,0,29.59898,0,1.266214,-1.266214,37.66537,96.57768,0.1395043,7.619877,4.820427,0,35.62451
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.105641,66.29716,52.68735,2.444821,2.444821,0,-1,0,2.444821,167.9321,0.1252405,0,0,4.105641,2.573496,2.444821,0,0,1.406904,28.33276,1.406904,0,1.406904,39.00008,100,0.1394849,2.689303,3.284513,0,32.4384
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,1.984131,57.74754,51.55008,2.454441,2.454441,0,-1,0,2.454441,80.83838,0,0,0,1.984131,2.583622,2.454441,0,0,0,29.59898,0,0.5994918,-0.5994918,38.36816,98.3797,0.1394849,2.699885,1.587304,0,31.58311
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,48.38673,48.38673,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.666102,28.99949,0,0.4259941,-0.4259941,37.91912,97.22832,0.1394849,0.4451638,0,0,28.99949
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,45.39541,45.39541,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.139429,28.57349,0,3.503427,-3.503427,34.22618,87.75927,0.1394849,3.661082,0,0,28.57349
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,43.13998,43.13998,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,5.032126,25.07006,0,4.382443,-4.382443,29.60668,75.91442,0.1394849,4.579654,0,0,25.07006
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,41.01834,41.01834,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.901507,20.68762,0,0.430731,-0.430731,29.15265,74.75024,0.1394849,0.4501139,0,0,20.68762
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,38.8967,38.8967,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.3801,20.25689,0,2.152223,-2.152223,26.88401,68.93322,0.1394849,2.249073,0,0,20.25689
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,37.04266,37.04266,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.77146,18.10467,0,1.596616,-1.596616,25.20103,64.6179,0.1394849,1.668463,0,0,18.10467
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,35.66646,35.66646,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.54547,16.50805,0,2.200736,-2.200736,22.88125,58.66976,0.1394849,2.299769,0,0,16.50805
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,34.27115,34.27115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.99074,14.30732,0,0,0,22.88125,58.66976,0.1394849,0,0,0,14.30732
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,33.0383,33.0383,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.99074,14.30732,0,1.56304,-1.56304,21.23366,54.44518,0.1394849,1.633377,0,0,14.30732
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,31.88191,31.88191,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.72745,12.74428,0,0.1534563,-0.1534563,21.07191,54.03042,0.1394849,0.1603618,0,0,12.74428
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,30.69686,30.69686,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.89795,12.59082,0,0.2047428,-0.2047428,20.85609,53.47704,0.1394849,0.2139562,0,0,12.59082
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,29.77939,29.77939,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.12545,12.38608,0,0.508321,-0.508321,20.32027,52.10315,0.1394849,0.5311955,0,0,12.38608
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,28.91927,28.91927,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.69025,11.87776,0,0.9169608,-0.9169608,19.35371,49.62479,0.1394849,0.958224,0,0,11.87776
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.646264,35.15836,28.01136,6.003184,6.003184,0,0,0,6.003184,44.081,0,0,0,2.646264,6.319141,6.003184,0,0,20.70909,10.9608,0,3.672877,-3.672877,15.48216,39.69775,0.1394849,6.603503,2.117011,0,13.60706
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.350838,42.24963,29.97053,3.103788,3.103788,0,0,0,3.103788,140.1783,0,0,0,4.350838,3.267146,3.103788,0,0,24.79007,7.287918,1.083692,0,1.083692,16.51024,42.33385,0.1394699,3.414167,3.48067,0,11.63876
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.085643,56.39203,34.46228,0,0,0,-1,0,0,0,0,0,0,7.085643,0,0,0,0,23.70638,8.263241,7.085643,0,7.085643,23.23227,59.5698,0.139372,0,5.668514,0,15.34888
