Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.237836,66.44296,39.10695,6.513821,6.513821,0,0,0,6.513821,126.467,0,0,0,8.237836,6.856653,6.513821,0,0,16.62073,14.64032,1.381182,0,1.381182,24.54257,62.92955,0.1393529,7.165203,6.590269,0,22.87815
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,7.942283,70.01966,42.97751,0,0,0,0,0,0,0,0,0,0,7.942283,0,0,0,0,15.23955,15.88338,7.942283,0,7.942283,32.07728,82.24928,0.1392433,0,6.353826,0,23.82567
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.84286,73.6882,46.25554,5.129484,5.129484,0,0,0,5.129484,152.8977,0,0,0,7.84286,5.399457,5.129484,0,0,7.297266,23.03144,2.443404,0,2.443404,34.3953,88.1929,0.1392096,5.642432,6.274288,0,30.8743
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.77526,68.88328,49.38065,0,0,0,0,0,0,0,0.9213973,0,0,5.77526,0,0,0,0,4.853863,25.2305,4.853863,0,4.853863,39.00008,100,0.1391428,0,4.620208,0,31.00576
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.236784,72.92706,51.2347,5.489763,5.489763,0,-1,0,5.489763,113.6075,0.4580861,0,0,6.236784,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1391428,6.038739,4.989427,0,35.83576
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.732331,67.72285,51.87501,0.4623936,0.4623936,0,-1,0,0.4623936,1023.442,4.245601,0,0,4.732331,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1391428,0.5086329,3.785865,0,34.33131
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.886427,65.33989,52.54399,0,0,0,-1,0,0,0,3.886427,0,0,3.886427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1391428,0,3.109142,0,33.4854
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.549248,56.17546,51.38761,0,0,0,-1,0,0,0,1.549248,0,0,1.549248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1391428,0,1.239398,0,31.14823
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,48.24338,48.24338,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1391428,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,45.26162,45.26162,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1391428,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,43.03485,43.03485,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1391428,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,40.91321,40.91321,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1391428,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,38.78202,38.78202,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1391428,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,36.92797,36.92797,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1391428,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,35.53266,35.53266,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1391428,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,34.10868,34.10868,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1391428,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,32.90451,32.90451,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1391428,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,31.74812,31.74812,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1391428,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,30.56306,30.56306,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1391428,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,29.64559,29.64559,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1391428,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,28.81414,28.81414,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1391428,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.232839,31.14646,27.89668,2.568591,2.568591,11.36859,0,3.212254,2.568591,47.9967,0,0,0,1.232839,0,0,8.8,8.36,32.13409,0.6783009,9.592839,0,9.592839,17.61557,45.16805,0.1392434,2.82545,0.9862713,12,1.91114
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.664135,37.089,29.80806,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.664135,0,0,8.8,8.36,22.54125,9.311856,11.02413,0,11.02413,28.07399,71.98444,0.1392528,0,2.131308,12,11.97599
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.396715,47.06674,34.27115,2.950004,2.950004,0,-1,0,2.950004,149.041,0,0,0,4.396715,3.105267,2.950004,0,0,11.51711,19.23358,1.291448,0,1.291448,29.29916,75.1259,0.139235,3.245004,3.517372,0,23.63029
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.563795,52.67448,38.8967,3.598628,3.598628,0,0,0,3.598628,126.8204,0,0,0,4.563795,3.78803,3.598628,0,0,10.22567,20.39588,0.7757655,0,0.7757655,30.03512,77.01296,0.1392244,3.958491,3.651036,0,24.95967
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.690771,60.90251,42.73859,5.489497,5.489497,0,0,0,5.489497,103.6665,0,0,0,5.690771,5.778418,5.489497,0,0,9.4499,21.09407,0,0.08764616,-0.08764616,29.94273,76.77608,0.1392244,6.038446,4.552617,0,26.78484
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.895308,65.44049,46.01661,6.932096,6.932096,0,0,0,6.932096,85.04365,0,8.881784E-16,0,5.895308,7.296944,6.932096,0,0,9.547284,21.00642,0,1.401636,-1.401636,28.46527,72.98774,0.1392244,7.625306,4.716246,0,26.90173
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.531648,71.66946,49.16084,6.556189,6.556189,0,0,0,6.556189,99.62568,0,0,0,6.531648,6.901251,6.556189,0,0,11.10466,19.60479,0,0.3696036,-0.3696036,28.07568,71.98878,0.1392244,7.211808,5.225318,0,26.13643
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.607894,66.25653,50.98622,6.568397,6.568397,0,-1,0,6.568397,70.15249,0,0,0,4.607894,6.914102,6.568397,0,0,11.51533,19.23518,0,2.306208,-2.306208,25.64472,65.75557,0.1392244,7.225236,3.686315,0,23.84308
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.726818,60.33419,51.66476,0,0,0,-1,0,0,0,0,0,0,2.726818,0,0,0,0,14.07778,16.92897,2.726818,0,2.726818,28.23161,72.3886,0.1391869,0,2.181454,0,19.65579
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.441021,56.80614,52.33374,4.097981,4.097981,0,-1,0,4.097981,35.16418,0,0,0,1.441021,4.313664,4.097981,0,0,11.35096,19.38311,0,2.872643,-2.872643,25.20358,64.62443,0.1391869,4.50778,1.152817,0,20.82413
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.207121,54.90482,51.20602,4.694821,4.694821,0,-1,0,4.694821,25.71177,0,0,0,1.207121,4.941917,4.694821,0,0,14.54279,16.51047,0,3.734796,-3.734796,21.26676,54.53004,0.1391869,5.164303,0.9656972,0,17.71759
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,48.09047,48.09047,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,18.69256,12.77567,0,6.752805,-6.752805,14.14868,36.27858,0.1391869,7.056681,0,0,12.77567
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,45.09915,45.09915,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0.1958894,0,5.662788,5.379649,0,0,26.19568,6.022868,0,5.662788,-5.662788,8.179573,20.97322,0.1391869,5.917614,0,0,6.022868
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,42.87238,42.87238,5.998551,0.3420755,0,-1,0,0.3420755,0,0,5.656476,6.256331,0,0.3600795,0.3420755,0,0,32.48766,0.3600795,0,0.3600795,-0.3600795,7.800015,20,0.1391869,6.598406,0,0,0.3600795
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,40.77942,40.77942,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391869,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,38.6291,38.6291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391869,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,36.79418,36.79418,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391869,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,35.39886,35.39886,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391869,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,33.97488,33.97488,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391869,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,32.74204,32.74204,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391869,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,31.60476,31.60476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391869,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,30.42926,30.42926,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391869,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,29.5118,29.5118,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1392381,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,28.68034,28.68034,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.139298,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.094653,33.33873,27.74376,3.209219,3.209219,11.36878,0,3.212301,3.209219,65.26987,0,0,0,2.094653,0,0,8.159559,7.751581,16.16775,15.048,9.846234,0,9.846234,33.00296,84.6228,0.1393945,3.530141,1.675722,12,17.14265
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.099358,44.21769,29.64559,3.864176,3.864176,0,0,0,3.864176,131.965,0,0,0,5.099358,4.067554,3.864176,0,0,6.321519,23.90961,1.031805,0,1.031805,33.98182,87.13268,0.1393804,4.250593,4.079486,0,29.00897
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.178208,56.27935,34.08001,3.756103,3.756103,0,-1,0,3.756103,191.1079,0,0,0,7.178208,3.953793,3.756103,0,0,5.289714,24.83824,3.224415,0,3.224415,37.04076,94.97613,0.1393362,4.131713,5.742566,0,32.01644
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.337602,66.31968,38.67689,2.125118,2.125118,0,0,0,2.125118,392.3359,4.035336,0,0,8.337602,2.236967,2.125118,0,0,2.065299,27.74021,2.065299,0,2.065299,39.00008,100,0.1393078,2.33763,6.670081,0,36.07781
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.83754,73.29226,42.47099,5.153066,5.153066,0,0,0,5.153066,171.5006,3.413261,0,0,8.83754,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1393078,5.668372,7.070032,0,38.43652
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.500623,76.00042,45.74902,0,0,0,0,0,0,0,8.500623,0,0,8.500623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393078,0,6.800498,0,38.0996
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.340516,74.81346,48.92192,0,0,0,0,0,0,0,7.340516,0,0,7.340516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393078,0,5.872413,0,36.9395
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.178494,76.39906,50.77596,0,0,0,-1,0,0,0,7.178494,0,0,7.178494,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393078,0,5.742795,0,36.77747
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.301073,73.44507,51.44495,5.776403,5.776403,0,-1,0,5.776403,109.083,0.2206479,0,0,6.301073,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1393078,6.354043,5.040858,0,35.90005
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.20137,62.4728,52.1426,0.0789234,0.0789234,0,-1,0,0.0789234,4056.3,3.118292,0,0,3.20137,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1393078,0.08681574,2.561095,0,32.80035
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.110703,54.43625,51.04356,3.271115,3.271115,0,-1,0,3.271115,33.95486,0,0,0,1.110703,3.443279,3.271115,0,0,0,29.59898,0,2.332577,-2.332577,36.54133,93.69552,0.1393078,3.598227,0.888562,0,30.70968
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,47.928,47.928,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.591752,27.2664,0,5.517737,-5.517737,30.72512,78.7822,0.1393078,5.766036,0,0,27.2664
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,44.96535,44.96535,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.72257,21.74866,0,2.967997,-2.967997,27.59658,70.76031,0.1393078,3.101556,0,0,21.74866
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,42.73859,42.73859,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,12.02034,18.78067,0,0.3696312,-0.3696312,27.20695,69.76128,0.1393078,0.3862646,0,0,18.78067
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,40.63606,40.63606,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.43105,18.41104,0,3.978884,-3.978884,23.01284,59.00716,0.1393078,4.157934,0,0,18.41104
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,38.48576,38.48576,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.85203,14.43215,0,1.336238,-1.336238,21.60432,55.39559,0.1393078,1.396368,0,0,14.43215
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,36.63171,36.63171,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.33674,13.09591,0,0.4035533,-0.4035533,21.17894,54.30486,0.1393078,0.4217132,0,0,13.09591
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,35.2364,35.2364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.78513,12.69236,0,0,0,21.17894,54.30486,0.1393078,0,0,0,12.69236
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,33.81242,33.81242,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.78513,12.69236,0,0.7864004,-0.7864004,20.35,52.17939,0.1393078,0.8217884,0,0,12.69236
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,32.60824,32.60824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.65891,11.90596,0,0,0,20.35,52.17939,0.1393078,0,0,0,11.90596
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,31.47097,31.47097,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.65891,11.90596,0,2.615349,-2.615349,17.59318,45.11063,0.1393078,2.73304,0,0,11.90596
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,30.29546,30.29546,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.56485,9.290612,0,2.257367,-2.257367,15.21371,39.00943,0.1393078,2.358948,0,0,9.290612
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,29.40667,29.40667,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.07304,7.033246,0,1.32187,-1.32187,13.82033,35.43668,0.1393078,1.381354,0,0,7.033246
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,28.54655,28.54655,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.54178,5.711376,0,1.883828,-1.883828,11.83461,30.34508,0.1393078,1.968601,0,0,5.711376
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.051879,33.10195,27.62908,3.119403,3.119403,0,0,0,3.119403,65.77795,0,0,0,2.051879,3.283582,3.119403,0,0,28.63492,3.827548,0,1.231703,-1.231703,10.53628,27.01604,0.1393078,3.431344,1.641504,0,5.879427
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.320541,41.66024,29.5118,1.794963,1.794963,0,0,0,1.794963,240.7036,0,0,0,4.320541,1.889435,1.794963,0,0,30.00348,2.595845,2.431106,0,2.431106,12.84263,32.92974,0.1392745,1.97446,3.456433,0,6.916386
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.31418,53.00195,33.89843,5.396044,5.396044,0,-1,0,5.396044,117.015,0,0,0.1913052,6.31418,5.680046,5.396044,0,0,27.57237,4.783841,0.6341341,0,0.6341341,13.44422,34.47229,0.1392659,5.935648,5.051344,0,11.09802
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.865021,64.14433,38.46664,1.533024,1.533024,0,0,0,1.533024,513.0396,0,0,0,7.865021,1.61371,1.533024,0,0,26.93824,5.354561,6.251311,0,6.251311,19.37473,49.6787,0.1391803,1.686327,6.292017,0,13.21958
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.742426,72.54401,42.22251,2.136533,2.136533,0,0,0,2.136533,409.1876,0,0,0,8.742426,2.248982,2.136533,0,0,20.68693,10.98074,6.493444,0,6.493444,25.53495,65.47411,0.1390915,2.350186,6.99394,0,19.72317
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.5212,75.78586,45.51009,5.20534,5.20534,0,0,0,5.20534,163.7011,0,0,0,8.5212,5.479306,5.20534,0,0,14.19349,16.82484,3.041894,0,3.041894,28.42075,72.87357,0.13905,5.725874,6.81696,0,25.34604
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.578757,75.52991,48.65432,3.559282,3.559282,0,0,0,3.559282,212.9294,0,0,0,7.578757,3.746612,3.559282,0,0,11.15159,19.56255,3.832145,0,3.832145,32.05624,82.19533,0.1389977,3.91521,6.063006,0,27.1413
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,6.973591,75.20681,50.53704,5.006517,5.006517,0,-1,0,5.006517,139.2903,0,0,0,6.973591,5.270019,5.006517,0,0,7.319447,23.01148,1.703573,0,1.703573,33.67239,86.33929,0.1389745,5.507169,5.578873,0,29.98507
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.888531,67.59004,51.2347,2.313898,2.313898,0,-1,0,2.313898,211.2682,0,0,0,4.888531,2.435682,2.313898,0,0,5.615874,24.54469,2.452849,0,2.452849,35.99937,92.30589,0.138941,2.545287,3.910825,0,29.43322
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.792809,64.33141,51.93235,2.693683,2.693683,0,-1,0,2.693683,140.8038,0,0,0,3.792809,2.835456,2.693683,0,0,3.163025,26.75226,0.9573525,0,0.9573525,36.90759,94.63467,0.138928,2.963052,3.034247,0,30.54506
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.046921,57.22329,50.85242,1.280482,1.280482,0,-1,0,1.280482,159.8555,0,0,0,2.046921,1.347875,1.280482,0,0,2.205672,27.61387,0.6990453,0,0.6990453,37.57077,96.33511,0.1389184,1.40853,1.637537,0,29.66079
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,47.76553,47.76553,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,1.506627,28.24301,0,7.777047,-7.777047,29.37304,75.31533,0.1389184,8.127014,0,0,28.24301
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,44.83155,44.83155,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,10.14779,20.46597,0,3.978786,-3.978786,25.17903,64.56149,0.1389184,4.157832,0,0,20.46597
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,42.60479,42.60479,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,14.56866,16.48718,0,2.134125,-2.134125,22.92946,58.79338,0.1389184,2.23016,0,0,16.48718
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,40.50227,40.50227,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,16.93991,14.35306,0,1.28773,-1.28773,21.57208,55.31291,0.1389184,1.345678,0,0,14.35306
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,38.35196,38.35196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.37073,13.06532,0,0,0,21.57208,55.31291,0.1389184,0,0,0,13.06532
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,36.49791,36.49791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.37073,13.06532,0,0,0,21.57208,55.31291,0.1389184,0,0,0,13.06532
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,35.1026,35.1026,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,18.37073,13.06532,0,2.102254,-2.102254,19.35611,49.63094,0.1389184,2.196855,0,0,13.06532
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,33.67862,33.67862,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,20.70656,10.96307,0,0.5442839,-0.5442839,18.78238,48.15985,0.1389184,0.5687767,0,0,10.96307
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,32.44577,32.44577,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,21.31132,10.41879,0,0.6700054,-0.6700054,18.07613,46.34897,0.1389184,0.7001557,0,0,10.41879
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,31.31805,31.31805,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,22.05577,9.748781,0,1.058931,-1.058931,16.95992,43.48689,0.1389184,1.106583,0,0,9.748781
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,30.18078,30.18078,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,23.23236,8.689851,0,0.6199349,-0.6199349,16.30645,41.81134,0.1389184,0.6478319,0,0,8.689851
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,29.27287,29.27287,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,23.92118,8.069916,0,1.481272,-1.481272,14.74506,37.80776,0.1389184,1.547929,0,0,8.069916
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,28.41275,28.41275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.56704,6.588645,0,0,0,14.74506,37.80776,0.1389184,0,0,0,6.588645
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.688507,31.95842,27.48573,4.87872,4.87872,0,0,0,4.87872,34.60963,0,8.881784E-16,0,1.688507,5.135494,4.87872,0,0,25.56704,6.588645,0,3.446988,-3.446988,11.11161,28.49126,0.1389184,5.366591,1.350805,0,8.277151
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.780805,42.89717,29.34933,0,0,0,0,0,0,0,0,0,0,4.780805,0,0,0,0,29.39702,3.141657,4.780805,0,4.780805,15.64708,40.12064,0.1388533,0,3.824644,0,7.922461
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.218251,52.45213,33.70729,8.284469,8.284469,0,-1,0,8.284469,75.05914,0,0,0.8592858,6.218251,8.720493,8.284469,0,0,24.61622,7.444381,0,2.502242,-2.502242,13.00949,33.35759,0.1388533,9.112915,4.974601,0,13.66263
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,7.983817,64.35014,38.24683,2.569912,2.569912,0,0,0,2.569912,310.665,0,0,0,7.983817,2.705171,2.569912,0,0,27.39649,4.942139,5.278646,0,5.278646,18.01725,46.19799,0.1387815,2.826903,6.387053,0,12.92595
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.63011,71.73883,41.98359,0.3576092,0.3576092,0,0,0,0.3576092,2413.28,0,0,0,8.63011,0.3764307,0.3576092,0,0,22.11784,9.69292,8.253679,0,8.253679,25.84738,66.27519,0.1386694,0.3933701,6.904088,0,18.32303
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.223258,78.7852,45.26162,2.329372,2.329372,0,0,0,2.329372,395.9547,0,0,0,9.223258,2.451971,2.329372,0,0,13.86416,17.12123,6.771287,0,6.771287,32.27118,82.74646,0.1385775,2.56231,7.378606,0,26.34449
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.265434,78.34789,48.40585,2.340312,2.340312,0,0,0,2.340312,353.1765,0,0,0,8.265434,2.463487,2.340312,0,0,7.092876,23.21539,5.801948,0,5.801948,37.77539,96.85979,0.1384988,2.574344,6.612348,0,31.48082
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.225581,76.03846,50.31723,5.31208,5.31208,0,-1,0,5.31208,136.0217,0.3429888,0,0,7.225581,5.591663,5.31208,0,0,1.290929,28.43714,1.290929,0,1.290929,39.00008,100,0.1384814,5.843288,5.780465,0,35.66272
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.744984,70.70162,51.04356,1.29483,1.29483,0,-1,0,1.29483,443.6864,4.382005,0,0,5.744984,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1384814,1.424313,4.595987,0,35.34396
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.618352,63.50117,51.74121,0,0,0,-1,0,0,0,3.618352,0,0,3.618352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384814,0,2.894682,0,33.21733
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.515001,55.34589,50.68995,4.230012,4.230012,0,-1,0,4.230012,35.81552,0,0,0,1.515001,4.452645,4.230012,0,0,0,29.59898,0,2.937644,-2.937644,35.90353,92.06015,0.1384814,4.653014,1.212001,0,31.11398
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,47.60306,47.60306,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.264049,26.66133,0,8.58441,-8.58441,26.85477,68.85824,0.1384814,8.970708,0,0,26.66133
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,44.66909,44.66909,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.80228,18.07693,0,0.9499509,-0.9499509,25.85343,66.29072,0.1384814,0.9926987,0,0,18.07693
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,42.47099,42.47099,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.85778,17.12697,0,1.382143,-1.382143,24.39652,62.55507,0.1384814,1.44434,0,0,17.12697
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,40.34935,40.34935,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.3935,15.74483,0,8.025627,-8.025627,15.93677,40.86343,0.1384814,8.386781,0,0,15.74483
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,38.19904,38.19904,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.31086,7.719203,0,0.5165069,-0.5165069,15.39232,39.46742,0.1384814,0.5397497,0,0,7.719203
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,36.33545,36.33545,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.88476,7.202696,0,1.183342,-1.183342,14.14497,36.26909,0.1384814,1.236592,0,0,7.202696
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,34.94013,34.94013,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.19958,6.019355,0,0.7132869,-0.7132869,13.3931,34.34122,0.1384814,0.7453848,0,0,6.019355
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,33.54482,33.54482,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.99212,5.306068,0,1.326525,-1.326525,11.99482,30.75589,0.1384814,1.386219,0,0,5.306068
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,32.33109,32.33109,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.46604,3.979543,0,0.6930909,-0.6930909,11.26424,28.88261,0.1384814,0.7242799,0,0,3.979543
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,31.20337,31.20337,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.23614,3.286452,0,0.6324659,-0.6324659,10.59756,27.17318,0.1384814,0.6609269,0,0,3.286452
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,30.07565,30.07565,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.93888,2.653986,0,0.480606,-0.480606,10.09096,25.8742,0.1384814,0.5022333,0,0,2.653986
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,29.13908,29.13908,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.47289,2.17338,0,0.4932522,-0.4932522,9.571026,24.54104,0.1384814,0.5154486,0,0,2.17338
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,28.30762,28.30762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.02094,1.680128,0,0,0,9.571026,24.54104,0.1384814,0,0,0,1.680128
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3902001,28.39242,27.3806,4.481871,4.481871,12,0,3.372,4.481871,8.706187,0,0,0,0.3902001,0,0,7.518129,7.142222,31.02094,1.680128,7.532423,0,7.532423,16.71691,42.86378,0.1385961,4.930058,0.3121601,12,2.070328
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9444451,31.68449,29.18686,3.274697,3.274697,11.51562,0,3.249451,3.274697,28.84068,0,0,0,0.9444451,0,0,8.240918,7.828872,23.48852,8.459308,8.773317,0,8.773317,25.04001,64.20502,0.1387111,3.602167,0.755556,12,9.403753
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.358427,37.26127,33.54482,0.5409214,0.5409214,0,-1,0,0.5409214,251.132,0,0,0,1.358427,0.569391,0.5409214,0,0,14.71521,16.35529,0.7890357,0,0.7890357,25.78855,66.12437,0.1387004,0.5950136,1.086741,0,17.71372
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.196041,44.31598,38.03658,4.992229,4.992229,0,0,0,4.992229,43.98919,0,8.881784E-16,0,2.196041,5.254977,4.992229,0,0,13.92617,17.06543,0,3.058937,-3.058937,22.56415,57.85668,0.1387004,5.491451,1.756833,0,19.26147
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.090027,50.99934,41.77333,1.632375,1.632375,0,0,0,1.632375,189.2964,0,0,0,3.090027,1.718289,1.632375,0,0,17.32499,14.00649,1.371737,0,1.371737,23.8655,61.19346,0.1386819,1.795612,2.472021,0,17.09652
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.044261,51.1615,45.05136,0,0,0,0,0,0,0,0,0,0,2.044261,0,0,0,0,15.95325,15.24105,2.044261,0,2.044261,25.80485,66.16615,0.1386542,0,1.635408,0,17.28531
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6553932,50.17048,48.22426,3.422201,3.422201,0,0,0,3.422201,19.15122,0,4.440892E-16,0,0.6553932,3.602317,3.422201,0,0,13.90899,17.08089,0,2.946924,-2.946924,22.69852,58.20122,0.1386542,3.764421,0.5243146,0,17.73628
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04825995,50.2695,50.12609,0,0,0,-1,0,0,0,0,0,0,0.04825995,0,0,0,0,17.18335,14.13396,0.04825995,0,0.04825995,22.7443,58.31861,0.1386535,0,0.03860796,0,14.18222
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6381872,52.78041,50.85242,5.726895,5.726895,0,-1,0,5.726895,11.14369,0,0,0,0.6381872,6.02831,5.726895,0,0,17.13509,14.1774,0,5.390123,-5.390123,17.06262,43.75021,0.1386535,6.299584,0.5105498,0,14.81558
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03464594,51.68266,51.57875,2.510606,2.510606,0,-1,0,2.510606,1.379983,0,4.440892E-16,0,0.03464594,2.642743,2.510606,0,0,23.12411,8.787274,0,2.608097,-2.608097,14.31344,36.70106,0.1386535,2.761666,0.02771675,0,8.82192
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1183905,50.89027,50.53704,0,0,0,-1,0,0,0,0,0,0,0.1183905,0,0,0,0,26.022,6.179177,0.1183905,0,0.1183905,14.42576,36.98904,0.1386519,0,0.09471238,0,6.297568
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,47.46926,47.46926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.90361,6.285728,0,0,0,14.42576,36.98904,0.1386519,0,0,0,6.285728
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,44.56396,44.56396,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,25.90361,6.285728,0,0.7178878,-0.7178878,13.66903,35.04874,0.1386519,0.7501928,0,0,6.285728
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,42.3372,42.3372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.70126,5.567841,0,0,0,13.66903,35.04874,0.1386519,0,0,0,5.567841
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,40.23467,40.23467,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,26.70126,5.567841,0,2.830663,-2.830663,10.68525,27.39803,0.1386519,2.958043,0,0,5.567841
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,38.08436,38.08436,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,29.84645,2.737177,0,0.1516011,-0.1516011,10.52545,26.98829,0.1386519,0.1584232,0,0,2.737177
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,36.23032,36.23032,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,30.01489,2.585576,0,0.3862124,-0.3862124,10.11835,25.94443,0.1386519,0.403592,0,0,2.585576
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,34.83501,34.83501,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,30.44402,2.199364,0,1.743289,-1.743289,8.28076,21.23268,0.1386519,1.821738,0,0,2.199364
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,33.41102,33.41102,1.754043,0.4332706,0,-1,0,0.4332706,0,0,1.320772,1.496177,0,0.4560744,0.4332706,0,0,32.381,0.4560744,0,0.4560744,-0.4560744,7.800015,20,0.1386519,1.929447,0,0,0.4560744
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,32.1973,32.1973,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386519,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,31.09825,31.09825,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386519,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,29.94186,29.94186,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386519,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,29.00528,29.00528,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1387383,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,28.16427,28.16427,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1387944,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.974795,32.48491,27.23725,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.974795,0,0,8.8,8.36,16.16775,15.048,10.33479,0,10.33479,33.46645,85.81123,0.1388135,0,1.579836,12,17.02279
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.924524,37.04338,29.05306,4.31014,4.31014,0,0,0,4.31014,67.85219,0,0,0,2.924524,4.536989,4.31014,0,0,5.832959,24.34932,0,1.612465,-1.612465,31.76676,81.45307,0.1388135,4.741154,2.339619,0,27.27384
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.134259,45.27662,33.38235,0,0,0,-1,0,0,0,0,0,0,4.134259,0,0,0,0,7.624587,22.73685,4.134259,0,4.134259,35.68886,91.50972,0.1387576,0,3.307408,0,26.87111
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.817063,55.77414,37.84544,0.2759011,0.2759011,0,0,0,0.2759011,2108.387,2.036314,0,0,5.817063,0.2904223,0.2759011,0,0,3.490327,26.45768,3.490327,0,3.490327,39.00008,100,0.1387105,0.3034913,4.65365,0,32.27475
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.470914,58.76045,41.55353,4.341166,4.341166,0,0,0,4.341166,126.0241,0.901266,0,0,5.470914,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1387105,4.775282,4.376731,0,35.06989
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.704062,63.35071,44.83155,2.717456,2.717456,0,0,0,2.717456,209.9045,2.843582,0,0,5.704062,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1387105,2.989202,4.56325,0,35.30304
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.814754,67.43736,48.00446,4.19826,4.19826,0,0,0,4.19826,138.5039,1.395533,0,0,5.814754,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1387105,4.618085,4.651803,0,35.41373
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,6.839435,73.90614,49.94451,5.348304,5.348304,0,-1,0,5.348304,127.8804,1.209641,0,0,6.839435,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1387105,5.883135,5.471548,0,36.43841
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.788838,70.44144,50.67084,9.427985,8.36,0,-1,0,8.36,69.24448,0,1.067985,2.010783,5.788838,8.8,8.36,0,0,0,29.59898,0,3.011162,-3.011162,35.82603,91.86144,0.1387105,10.37078,4.631071,0,35.38782
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.80703,60.34116,51.41628,1.819288,1.819288,0,-1,0,1.819288,154.2927,0,0,0,2.80703,1.91504,1.819288,0,0,3.345735,26.58782,0.8919892,0,0.8919892,36.67225,94.03122,0.1386985,2.001217,2.245624,0,29.39485
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.755577,55.78584,50.37457,0.09880601,0.09880601,0,-1,0,0.09880601,1776.792,0,0,0,1.755577,0.1040063,0.09880601,0,0,2.453746,27.39061,1.651571,0,1.651571,38.23907,98.0487,0.1386762,0.1086866,1.404462,0,29.14618
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,47.33547,47.33547,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0.8021753,28.87702,0,1.490835,-1.490835,36.66759,94.01927,0.1386762,1.557923,0,0,28.87702
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,44.43016,44.43016,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,2.458659,27.38618,0,2.755972,-2.755972,33.76254,86.57044,0.1386762,2.879991,0,0,27.38618
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,42.25118,42.25118,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,5.52085,24.63021,0,3.564278,-3.564278,30.00546,76.93693,0.1386762,3.72467,0,0,24.63021
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,40.12954,40.12954,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,9.481158,21.06594,0,8.8,-8.8,20.72945,53.15232,0.1386762,14.58859,0,0,21.06594
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,37.97924,37.97924,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,19.25894,12.26594,0,1.040818,-1.040818,19.63233,50.3392,0.1386762,1.087655,0,0,12.26594
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,36.12519,36.12519,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,20.4154,11.22512,0,2.278169,-2.278169,17.23093,44.18178,0.1386762,2.380686,0,0,11.22512
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,34.72988,34.72988,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.9467,8.946949,0,0.4647836,-0.4647836,16.741,42.92556,0.1386762,0.4856989,0,0,8.946949
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,33.3059,33.3059,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,23.46313,8.482165,0,0.7302854,-0.7302854,15.97121,40.95175,0.1386762,0.7631482,0,0,8.482165
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,32.09217,32.09217,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,24.27455,7.75188,0,0.9986886,-0.9986886,14.9185,38.2525,0.1386762,1.04363,0,0,7.75188
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,30.99312,30.99312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.38421,6.753191,0,0,0,14.9185,38.2525,0.1386762,0,0,0,6.753191
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,29.83673,29.83673,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,25.38421,6.753191,0,1.385654,-1.385654,13.4579,34.50736,0.1386762,1.448009,0,0,6.753191
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,28.8906,28.8906,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.92382,5.367537,0,3.148476,-3.148476,10.13911,25.99767,0.1386762,3.290157,0,0,5.367537
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,28.03047,28.03047,2.178238,2.178238,10.97824,0,3.113494,2.178238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.42213,2.219062,8.36,0,8.36,18.0701,46.33351,0.1387815,2.396062,0,12,2.219062
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.005664,29.75148,27.12256,2.266171,2.266171,11.06617,0,3.135741,2.266171,44.37726,1.776357E-15,0,0,1.005664,0,0,8.8,8.36,22.06213,9.743062,9.365664,0,9.365664,26.95515,69.11564,0.1388754,2.492788,0.8045316,12,10.74873
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.764102,33.63992,28.91927,3.935596,3.935596,11.42037,0,3.225353,3.935596,44.82427,0,0,0,1.764102,0,0,7.484771,7.110533,12.69646,18.17216,8.874636,0,8.874636,35.37437,90.70334,0.1389855,4.329156,1.411282,12,19.93626
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,3.946036,44.51778,33.21989,0.6897771,0.6897771,0,-1,0,0.6897771,572.074,0,0,0,3.946036,0.7260812,0.6897771,0,0,3.82183,26.15933,3.219954,0,3.219954,38.42909,98.53593,0.1389421,0.7587548,3.156828,0,30.10537
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.403747,57.64219,37.6543,2.069854,2.069854,0,0,0,2.069854,309.3815,3.623077,0,0,6.403747,2.178794,2.069854,0,0,0.6018754,29.05729,0.6018754,0,0.6018754,39.00008,100,0.138934,2.276839,5.122997,0,35.46104
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.835515,63.57,41.34327,6.735658,6.735658,0,0,0,6.735658,101.4825,8.881784E-16,0,0,6.835515,7.090166,6.735658,0,0,0,29.59898,0,0.2546515,-0.2546515,38.73165,99.31173,0.138934,7.409224,5.468412,0,36.43449
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.283593,65.33818,44.64997,0,0,0,0,0,0,0,6.000647,0,0,6.283593,0,0,0,0,0.2829461,29.34433,0.2829461,0,0.2829461,39.00008,100,0.1389301,0,5.026875,0,35.62792
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.530065,66.12215,47.81332,3.137353,3.137353,0,0,0,3.137353,176.2653,2.227588,0,0,5.530065,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1389301,3.451088,4.424052,0,35.12904
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.748502,73.28836,49.75337,1.920507,1.920507,0,-1,0,1.920507,351.3916,4.726915,0,0,6.748502,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1389301,2.112558,5.398802,0,36.34748
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.679034,65.98447,50.50837,2.232714,2.232714,0,-1,0,2.232714,209.5671,2.328809,0,0,4.679034,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1389301,2.455986,3.743227,0,34.27801
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.420665,55.62812,51.25381,6.060036,6.060036,0,-1,0,6.060036,23.44317,0,8.881784E-16,0,1.420665,6.378985,6.060036,0,0,0,29.59898,0,4.958321,-4.958321,33.77355,86.59867,0.1389301,6.666039,1.136532,0,31.01964
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6272334,52.09847,50.2121,1.89515,1.89515,0,-1,0,1.89515,33.09678,0,2.220446E-16,0,0.6272334,1.994894,1.89515,0,0,5.509245,24.64066,0,1.367661,-1.367661,32.33191,82.90216,0.1389301,2.084665,0.5017868,0,25.26789
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,47.20167,47.20167,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,7.028869,23.273,0,5.512733,-5.512733,26.52098,68.00237,0.1389301,5.760806,0,0,23.273
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,44.32504,44.32504,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.15413,17.76026,0,1.995058,-1.995058,24.418,62.61013,0.1389301,2.084836,0,0,17.76026
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,42.14606,42.14606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.37086,15.76521,0,0,0,24.418,62.61013,0.1389301,0,0,0,15.76521
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,40.02442,40.02442,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.37086,15.76521,0,2.291691,-2.291691,22.00235,56.41616,0.1389301,2.394817,0,0,15.76521
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,37.87411,37.87411,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.91718,13.47351,0,0.2166685,-0.2166685,21.77396,55.83055,0.1389301,0.2264186,0,0,13.47351
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,36.02007,36.02007,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.15792,13.25685,0,0.7981122,-0.7981122,20.93267,53.67342,0.1389301,0.8340272,0,0,13.25685
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,34.6152,34.6152,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,19.04472,12.45873,0,0.5275966,-0.5275966,20.37654,52.24743,0.1389301,0.5513384,0,0,12.45873
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,33.19122,33.19122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63093,11.93114,0,0,0,20.37654,52.24743,0.1389301,0,0,0,11.93114
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,31.98704,31.98704,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.63093,11.93114,0,0.04750719,-0.04750719,20.32646,52.11903,0.1389301,0.04964501,0,0,11.93114
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,30.88799,30.88799,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.68372,11.88363,0,1.499078,-1.499078,18.7463,48.06733,0.1389301,1.566536,0,0,11.88363
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,29.75072,29.75072,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.34936,10.38455,0,0.8574718,-0.8574718,17.84244,45.74976,0.1389301,0.896058,0,0,10.38455
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,28.78547,28.78547,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.30211,9.527081,0,2.464396,-2.464396,15.24474,39.089,0.1389301,2.575293,0,0,9.527081
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,27.92535,27.92535,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,25.04033,7.062685,0,1.873249,-1.873249,13.27016,34.02599,0.1389301,1.957545,0,0,7.062685
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.268399,30.34495,27.01744,5.805254,5.805254,12,0,3.372,5.805254,21.84915,0,0,0,1.268399,0,0,6.194746,5.885008,27.12171,5.189436,7.153407,0,7.153407,20.05648,51.42677,0.1390354,6.38578,1.014719,12,6.457835
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.186824,37.51794,28.78547,5.340384,5.340384,12,0,3.372,5.340384,59.67405,0,0,0,3.186824,0,0,6.659616,6.326635,19.96831,11.6275,9.513459,0,9.513459,29.08174,74.56841,0.1391522,5.874423,2.549459,12,14.81433
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.769872,53.62461,33.05742,2.827471,2.827471,0,-1,0,2.827471,239.4321,0,0,0,6.769872,2.976285,2.827471,0,0,10.45485,20.18962,3.793587,0,3.793587,32.68065,83.79638,0.1391012,3.110218,5.415898,0,26.95949
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.188765,64.22197,37.47272,5.074709,5.074709,0,0,0,5.074709,161.3642,0,0,0,8.188765,5.341799,5.074709,0,0,6.66126,23.60384,2.846965,0,2.846965,35.38152,90.72166,0.1390629,5.58218,6.551012,0,31.79261
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,6.920118,63.70376,41.18081,4.952404,4.952404,0,0,0,4.952404,139.7325,0,0,0,6.920118,5.213056,4.952404,0,0,3.814294,26.16611,1.707062,0,1.707062,37.00098,94.87412,0.1390399,5.447644,5.536095,0,33.08623
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.802772,67.1464,44.45883,3.864712,3.864712,0,0,0,3.864712,176.0227,0.6274215,0,0,6.802772,4.068118,3.864712,0,0,2.107232,27.70247,2.107232,0,2.107232,39.00008,100,0.1390116,4.251184,5.442217,0,34.50524
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.573923,66.08028,47.63173,4.197416,4.197416,0,0,0,4.197416,132.7941,1.15559,0,0,5.573923,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1390116,4.617158,4.459138,0,35.1729
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,4.909379,65.77622,49.56223,3.246095,3.246095,0,-1,0,3.246095,151.2395,1.492436,0,0,4.909379,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1390116,3.570705,3.927503,0,34.50836
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.204282,67.78157,50.3459,4.127828,4.127828,0,-1,0,4.127828,126.078,0.8591992,0,0,5.204282,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1390116,4.540611,4.163425,0,34.80326
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.840881,60.11964,51.1009,5.890719,5.890719,0,-1,0,5.890719,48.22638,0,0,0,2.840881,6.200757,5.890719,0,0,0,29.59898,0,3.359877,-3.359877,35.45846,90.91894,0.1390116,6.479791,2.272705,0,32.43986
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.608493,55.01045,50.07831,0,0,0,-1,0,0,0,0,0,0,1.608493,0,0,0,0,3.733196,26.2391,1.608493,0,1.608493,36.98441,94.83163,0.13899,0,1.286794,0,27.8476
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,47.08699,47.08699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124703,27.68674,0,0,0,36.98441,94.83163,0.13899,0,0,0,27.68674
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,44.21991,44.21991,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,2.124703,27.68674,0,4.022127,-4.022127,32.74471,83.96064,0.13899,4.203122,0,0,27.68674
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,42.04093,42.04093,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.593733,23.66462,0,8.8,-8.8,23.4687,60.17603,0.13899,9.792187,0,0,23.66462
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,39.91929,39.91929,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.37151,14.86462,0,0.8264845,-0.8264845,22.59751,57.94221,0.13899,0.8636763,0,0,14.86462
