Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,37.76898,37.76898,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.28983,14.03813,0,1.164897,-1.164897,21.3696,54.79374,0.13899,1.217317,0,0,14.03813
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,35.90538,35.90538,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.58416,12.87324,0,1.995142,-1.995142,19.26653,49.40127,0.13899,2.084923,0,0,12.87324
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,34.51007,34.51007,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.80098,10.8781,0,1.823233,-1.823233,17.34468,44.47345,0.13899,1.905278,0,0,10.8781
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,33.08609,33.08609,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.82679,9.054863,0,0.9100249,-0.9100249,16.38543,42.01384,0.13899,0.9509761,0,0,9.054863
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,31.85324,31.85324,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.83793,8.144838,0,0.8028429,-0.8028429,15.53916,39.84391,0.13899,0.8389708,0,0,8.144838
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,30.7542,30.7542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.72998,7.341995,0,0,0,15.53916,39.84391,0.13899,0,0,0,7.341995
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,29.61692,29.61692,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.72998,7.341995,0,0.2356106,-0.2356106,15.2908,39.20711,0.13899,0.246213,0,0,7.341995
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,28.65167,28.65167,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.99177,7.106385,0,0.2815927,-0.2815927,14.99398,38.44602,0.13899,0.2942643,0,0,7.106385
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,27.79155,27.79155,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.30465,6.824792,0,1.108053,-1.108053,13.82599,35.45118,0.13899,1.157916,0,0,6.824792
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.184462,32.69586,26.88364,2.151329,2.151329,0,0,0,2.151329,101.5401,4.440892E-16,0,0,2.184462,2.264557,2.151329,0,0,26.53582,5.716739,0,0.0800948,-0.0800948,13.74156,35.2347,0.13899,2.366462,1.74757,0,7.901201
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.17241,43.35146,28.65167,7.232284,7.232284,11.46457,0,3.236536,7.232284,71.51835,0,0,0,5.17241,0,0,4.232284,4.02067,26.62481,5.636644,9.19308,0,9.19308,22.46288,57.59702,0.1390964,7.955513,4.137928,12,10.80905
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.026959,54.35736,32.90451,6.942064,6.942064,0,-1,0,6.942064,101.2229,0,0,0,7.026959,7.307436,6.942064,0,0,17.43174,13.91042,0,0.2804773,-0.2804773,22.16723,56.83894,0.1390964,7.636271,5.621567,0,20.93738
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.669062,65.98331,37.31025,1.487123,1.487123,0,0,0,1.487123,582.9418,0,0,0,8.669062,1.565393,1.487123,0,0,17.74338,13.62994,7.103669,0,7.103669,28.90636,74.11874,0.139001,1.635835,6.93525,0,22.299
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.315211,73.49761,40.961,6.002073,6.002073,0,0,0,6.002073,155.1999,0,0,0,9.315211,6.317972,6.002073,0,0,10.63971,20.02324,2.997239,0,2.997239,31.7498,81.40957,0.1389608,6.60228,7.452169,0,29.33845
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.038787,76.57343,44.2677,3.231444,3.231444,0,0,0,3.231444,279.7135,0,0,0,9.038787,3.40152,3.231444,0,0,7.642468,22.72076,5.637266,0,5.637266,37.09777,95.12231,0.1388852,3.554589,7.231029,0,31.75954
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.314693,77.3656,47.46926,0.4325253,0.4325253,0,0,0,0.4325253,1922.36,5.854201,0,0,8.314693,0.4552898,0.4325253,0,0,2.005202,27.7943,2.005202,0,2.005202,39.00008,100,0.1388584,0.4757779,6.651754,0,36.10899
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.539381,76.28864,49.39977,0,0,0,-1,0,0,0,7.539381,0,0,7.539381,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388584,0,6.031505,0,37.13836
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.62921,73.3053,50.18343,0,0,0,-1,0,0,0,6.62921,0,0,6.62921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388584,0,5.303368,0,36.22819
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.399294,65.43241,50.93843,0,0,0,-1,0,0,0,4.399294,0,0,4.399294,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388584,0,3.519435,0,33.99827
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,1.955838,55.98098,49.94451,2.138562,2.138562,0,-1,0,2.138562,91.45576,0,0,0,1.955838,2.251118,2.138562,0,0,0,29.59898,0,0.2952796,-0.2952796,38.68883,99.20192,0.1388584,2.352418,1.564671,0,31.55482
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,46.95319,46.95319,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.3280884,29.3037,0,1.437531,-1.437531,37.17353,95.31657,0.1388584,1.50222,0,0,29.3037
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,44.08611,44.08611,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.925345,27.86617,0,6.998563,-6.998563,29.7964,76.40088,0.1388584,7.313498,0,0,27.86617
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,41.90713,41.90713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.701527,20.8676,0,0,0,29.7964,76.40088,0.1388584,0,0,0,20.8676
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,39.80461,39.80461,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.701527,20.8676,0,2.034503,-2.034503,27.65185,70.90203,0.1388584,2.126056,0,0,20.8676
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,37.6543,37.6543,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.96209,18.8331,0,0.3172343,-0.3172343,27.31745,70.04461,0.1388584,0.3315098,0,0,18.8331
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,35.82893,35.82893,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.31457,18.51587,0,0.1261768,-0.1261768,27.18445,69.70358,0.1388584,0.1318547,0,0,18.51587
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,34.40495,34.40495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.45477,18.38969,0,0,0,27.18445,69.70358,0.1388584,0,0,0,18.38969
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,32.95229,32.95229,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.45477,18.38969,0,0.5822043,-0.5822043,26.57075,68.13,0.1388584,0.6084035,0,0,18.38969
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,31.74812,31.74812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.10166,17.80749,0,0,0,26.57075,68.13,0.1388584,0,0,0,17.80749
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,30.63951,30.63951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.10166,17.80749,0,0,0,26.57075,68.13,0.1388584,0,0,0,17.80749
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,29.5118,29.5118,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.10166,17.80749,0,0.9613199,-0.9613199,25.55743,65.53175,0.1388584,1.004579,0,0,17.80749
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,28.54655,28.54655,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.16979,16.84616,0,1.101398,-1.101398,24.39646,62.55489,0.1388584,1.150961,0,0,16.84616
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,27.68642,27.68642,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.39357,15.74477,0,1.115469,-1.115469,23.22065,59.54001,0.1388584,1.165665,0,0,15.74477
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.663739,33.90863,26.76896,1.945782,1.945782,0,0,0,1.945782,136.8981,0,0,0,2.663739,2.048192,1.945782,0,0,16.63298,14.6293,0.6155475,0,0.6155475,23.80461,61.03734,0.1388502,2.140361,2.130992,0,17.29304
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.041605,42.79561,28.51788,0,0,0,0,0,0,0,0,0,0,5.041605,0,0,0,0,16.01743,15.18329,5.041605,0,5.041605,28.5875,73.30112,0.1387827,0,4.033285,0,20.2249
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.443379,52.14524,32.76115,0.4256184,0.4256184,0,-1,0,0.4256184,1513.887,0,0,0,6.443379,0.4480193,0.4256184,0,0,10.97582,19.72074,5.995359,0,5.995359,34.27519,87.88493,0.1387026,0.4681802,5.154703,0,26.16411
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.0198,59.27551,37.11911,2.524776,2.524776,0,0,0,2.524776,278.0366,0,0,0,7.0198,2.657658,2.524776,0,0,4.980465,25.11656,4.362142,0,4.362142,38.41349,98.49592,0.1386443,2.777253,5.61584,0,32.13636
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.327999,60.98939,40.77942,2.44726,2.44726,0,0,0,2.44726,258.5748,3.133612,0,0,6.327999,2.576063,2.44726,0,0,0.6183237,29.04249,0.6183237,0,0.6183237,39.00008,100,0.1386361,2.691986,5.062399,0,35.37049
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.33806,61.1539,44.08611,0,0,0,0,0,0,0,5.33806,0,0,5.33806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386361,0,4.270448,0,34.93704
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.382454,68.82161,47.27813,4.244059,4.244059,0,0,0,4.244059,150.3856,1.915024,0,0,6.382454,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1386361,4.668465,5.105963,0,35.98143
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,7.942441,77.88999,49.21818,0.4030639,0.4030639,0,-1,0,0.4030639,1970.517,7.518163,0,0,7.942441,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1386361,0.4433703,6.353952,0,37.54142
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.063131,70.74566,49.99229,3.057272,3.057272,0,-1,0,3.057272,198.3184,2.844951,0,0,6.063131,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1386361,3.362999,4.850505,0,35.66211
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.601932,65.99857,50.77596,5.742341,5.742341,0,-1,0,5.742341,80.14035,0,0,0,4.601932,6.044569,5.742341,0,0,0,29.59898,0,1.442637,-1.442637,37.4794,96.10085,0.1386361,6.316575,3.681545,0,34.20091
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.149696,56.43729,49.78204,0,0,0,-1,0,0,0,0.5467652,0,0,2.149696,0,0,0,0,1.602931,28.15634,1.602931,0,1.602931,39.00008,100,0.1386147,0,1.719757,0,30.30604
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,46.8194,46.8194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386147,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,43.97143,43.97143,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1386147,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,41.79245,41.79245,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1386147,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,39.69948,39.69948,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1386147,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,37.54918,37.54918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1386147,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,35.69513,35.69513,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1386147,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,34.27115,34.27115,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1386147,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,32.81849,32.81849,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1386147,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,31.60476,31.60476,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1386147,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,30.50572,30.50572,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1386147,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,29.40667,29.40667,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386147,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,28.44142,28.44142,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1386855,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,27.5813,27.5813,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1387646,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.076493,32.16144,26.65428,1.955873,1.955873,10.75587,0,3.057236,1.955873,106.1671,0,0,0,2.076493,0,0,8.8,8.36,16.16775,15.048,10.43649,0,10.43649,33.56293,86.05862,0.1388349,2.15146,1.661194,12,17.12449
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.577688,41.22002,28.38408,2.384026,2.384026,0,0,0,2.384026,192.015,0,0,0,4.577688,2.509501,2.384026,0,0,5.73126,24.44084,2.068187,0,2.068187,35.52498,91.08952,0.1388073,2.622428,3.66215,0,29.01853
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.771245,49.6605,32.57957,0.2561471,0.2561471,0,-1,0,0.2561471,2253.098,1.838543,0,0,5.771245,0.2696286,0.2561471,0,0,3.663074,26.30221,3.663074,0,3.663074,39.00008,100,0.1387586,0.2817618,4.616996,0,32.07346
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,7.823325,62.10833,36.92797,2.377881,2.377881,0,0,0,2.377881,329.0042,5.320293,0,0,7.823325,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1387586,2.615669,6.25866,0,37.4223
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.32751,68.62957,40.55961,7.83509,7.83509,3,0,1.095,7.83509,106.2848,3.237942,0,0,8.32751,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1387586,8.618599,6.662008,12,37.92649
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.002932,75.91286,43.89497,1.079465,1.079465,0,0,0,1.079465,834.0178,7.866652,0,0,9.002932,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1387586,1.187412,7.202345,0,38.60191
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,7.957201,75.24428,47.08699,4.920827,4.920827,0,0,0,4.920827,161.7045,2.777383,0,0,7.957201,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1387586,5.41291,6.365761,0,37.55618
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,7.977814,77.84547,49.05572,5.264787,5.264787,0,-1,0,5.264787,151.5316,2.435933,0,0,7.977814,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1387586,5.791266,6.382251,0,37.57679
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.712256,73.26262,49.8585,8.097996,8.097996,0,-1,0,8.097996,82.88787,0,0,0.5477951,6.712256,8.524206,8.097996,0,0,0,29.59898,0,1.81195,-1.81195,37.09011,95.10267,0.1387586,8.907795,5.369805,0,36.31123
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.664303,66.11223,50.67084,0,0,0,-1,0,0,0,2.651025,0,0,4.664303,0,0,0,0,2.013278,27.78703,2.013278,0,2.013278,39.00008,100,0.1387318,0,3.731442,0,32.45133
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.480103,57.3955,49.66736,0,0,0,-1,0,0,0,2.480103,0,0,2.480103,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387318,0,1.984083,0,32.07908
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,46.71427,46.71427,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1387318,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,43.8663,43.8663,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1387318,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,41.716,41.716,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1387318,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,39.59436,39.59436,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1387318,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,37.44405,37.44405,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1387318,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,35.59,35.59,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1387318,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,34.16602,34.16602,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1387318,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,32.74204,32.74204,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1387318,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,31.52831,31.52831,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1387318,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,30.42926,30.42926,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1387318,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,29.32066,29.32066,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1387318,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,28.35541,28.35541,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1387318,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,27.48573,27.48573,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1387318,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.11763,32.17544,26.5587,4.308153,4.308153,0,0,0,4.308153,49.154,0,0,0,2.11763,4.534897,4.308153,0,0,20.70542,10.9641,0,2.417268,-2.417268,16.80917,43.10035,0.1387318,4.738968,1.694104,0,13.08173
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.30744,43.36365,28.27895,4.341107,4.341107,0,0,0,4.341107,122.26,0,0,0,5.30744,4.569587,4.341107,0,0,23.39127,8.546833,0.7378531,0,0.7378531,17.50916,44.89518,0.1387219,4.775218,4.245952,0,13.85427
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.464808,55.41687,32.46489,3.167151,3.167151,0,-1,0,3.167151,235.6947,0,0,0,7.464808,3.333843,3.167151,0,0,22.65342,9.2109,4.130965,0,4.130965,21.42813,54.94382,0.138667,3.483866,5.971847,0,16.67571
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.20579,63.41982,36.76551,2.539479,2.539479,0,0,0,2.539479,323.1288,0,0,0,8.20579,2.673136,2.539479,0,0,18.52246,12.92877,5.532654,0,5.532654,26.67687,68.4021,0.1385935,2.793427,6.564632,0,21.13456
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.296604,68.29577,40.39714,0.2465298,0.2465298,0,0,0,0.2465298,3365.355,0,0,0,8.296604,0.2595051,0.2465298,0,0,12.9898,17.90816,8.037099,0,8.037099,34.30153,87.95247,0.1384868,0.2711828,6.637283,0,26.20476
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,8.811731,74.81329,43.73251,4.957782,4.957782,0,0,0,4.957782,177.7354,0,0,0,8.811731,5.218718,4.957782,0,0,4.952702,25.14155,3.593014,0,3.593014,37.71016,96.69254,0.1384392,5.45356,7.049385,0,33.95328
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.471297,77.42674,46.95319,7.493858,7.493858,0,0,0,7.493858,113.0432,0,0,0,8.471297,7.888272,7.493858,0,0,1.359689,28.37526,0.5830254,0,0.5830254,38.26327,98.11076,0.1384314,8.243244,6.777038,0,36.84655
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.534243,75.66719,48.92192,4.915833,4.915833,0,-1,0,4.915833,153.2648,1.583019,0,0,7.534243,5.174562,4.915833,0,0,0.7766631,28.89998,0.7766631,0,0.7766631,39.00008,100,0.1384211,5.407417,6.027394,0,36.43422
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,6.833201,73.61234,49.7247,6.259205,6.259205,0,-1,0,6.259205,109.1704,0.2445647,0,0,6.833201,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1384211,6.885125,5.466561,0,36.43218
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.738048,66.23643,50.53704,0,0,0,-1,0,0,0,4.738048,0,0,4.738048,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384211,0,3.790439,0,34.33702
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.293613,56.67442,49.56223,1.424207,1.424207,0,-1,0,1.424207,161.0449,0.7944477,0,0,2.293613,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1384211,1.566628,1.83489,0,31.89259
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,46.63781,46.63781,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1384211,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,43.80896,43.80896,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1384211,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,41.65865,41.65865,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1384211,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,39.53701,39.53701,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1384211,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,37.38671,37.38671,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1384211,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,35.53266,35.53266,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1384211,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,34.10868,34.10868,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1384211,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,32.65602,32.65602,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1384211,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,31.45185,31.45185,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1384211,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,30.37192,30.37192,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1384211,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,29.2442,29.2442,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1384211,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,28.30762,28.30762,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1384211,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,27.39972,27.39972,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1384211,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.612513,33.44588,26.46314,4.014988,4.014988,0,0,0,4.014988,65.069,0,0,0,2.612513,4.226304,4.014988,0,0,28.22194,4.199231,0,1.613791,-1.613791,10.52531,26.98792,0.1384211,4.416487,2.09001,0,6.811743
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.891067,41.94124,28.16427,7.331156,7.331156,11.66231,0,3.286565,7.331156,66.71618,0,0,0,4.891067,0,0,4.331156,4.114598,30.01504,2.58544,9.005665,0,9.005665,19.06883,48.89434,0.1385348,8.064271,3.912853,12,7.476507
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.239194,47.63453,32.33109,6.886017,6.886017,0,-1,0,6.886017,76.08453,0,8.881784E-16,0,5.239194,7.248439,6.886017,0,0,21.00938,10.69054,0,2.009245,-2.009245,16.9509,43.46376,0.1385348,7.574619,4.191356,0,15.92973
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.412733,56.49228,36.63171,5.782588,5.782588,0,0,0,5.782588,110.8973,0,0,0,6.412733,6.086934,5.782588,0,0,23.24187,8.681293,0.3257992,0,0.3257992,17.25998,44.25628,0.1385305,6.360846,5.130187,0,15.09403
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.083038,59.49153,40.26334,7.464183,7.464183,0,0,0,7.464183,81.49638,0,0,0,6.083038,7.857034,7.464183,0,0,22.91607,8.974512,0,1.773996,-1.773996,15.39003,39.46152,0.1385305,8.210601,4.86643,0,15.05755
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.28482,68.05219,43.59871,2.10628,2.10628,0,0,0,2.10628,345.8619,0,0,0,7.28482,2.217137,2.10628,0,0,24.88718,7.200516,5.067683,0,5.067683,20.19765,51.78875,0.1384634,2.316908,5.827856,0,14.48534
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,5.967834,66.65231,46.8194,3.823002,3.823002,0,0,0,3.823002,156.1033,0,0,0,5.967834,4.024213,3.823002,0,0,19.8195,11.76143,1.94362,0,1.94362,22.04153,56.51664,0.1384377,4.205303,4.774267,0,17.72927
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.258382,70.13365,48.80724,4.582568,4.582568,0,-1,0,4.582568,136.5693,0,0,0,6.258382,4.823756,4.582568,0,0,17.87588,13.51069,1.434626,0,1.434626,23.40254,60.00639,0.1384187,5.040825,5.006706,0,19.76907
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.474874,71.98415,49.61958,3.281255,3.281255,0,-1,0,3.281255,197.3292,0,0,0,6.474874,3.453953,3.281255,0,0,16.44125,14.80185,3.020921,0,3.020921,26.26844,67.35483,0.1383788,3.60938,5.179899,0,21.27673
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.57906,65.54982,50.45103,6.570435,6.570435,0,-1,0,6.570435,69.69189,0,0,0,4.57906,6.916248,6.570435,0,0,13.42033,17.52068,0,2.337188,-2.337188,23.80482,61.03789,0.1383788,7.227479,3.663248,0,22.09974
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.069072,55.86682,49.48578,4.45708,4.45708,0,-1,0,4.45708,46.42215,0,0,0,2.069072,4.691663,4.45708,0,0,16.0172,15.18349,0,2.622591,-2.622591,21.04037,53.94956,0.1383788,4.902788,1.655258,0,17.25257
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,46.58047,46.58047,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,18.93119,12.5609,0,4.197162,-4.197162,16.61617,42.60549,0.1383788,4.386034,0,0,12.5609
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,43.78985,43.78985,10.62763,7.945555,0,-1,0,7.945555,0,0,2.682078,3.744841,0,8.363742,7.945555,0,0,23.59471,8.363742,0,8.363742,-8.363742,7.800015,20,0.1383788,11.6904,0,0,8.363742
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,41.61087,41.61087,5.909743,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.909743,6.500718,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1383788,6.500718,0,0,8.426001E-16
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,39.50835,39.50835,7.706436,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.706436,8.477079,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1383788,8.477079,0,0,8.426001E-16
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,37.33892,37.33892,0.669513,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.669513,0.7364643,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1383788,0.7364643,0,0,8.426001E-16
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,35.48487,35.48487,0.4880049,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4880049,0.5368053,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1383788,0.5368053,0,0,8.426001E-16
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,34.03222,34.03222,0.2056204,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2056204,0.2261824,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1383788,0.2261824,0,0,8.426001E-16
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,32.57957,32.57957,1.377715,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.377715,1.515486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1383788,1.515486,0,0,8.426001E-16
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,31.39451,31.39451,0.6236072,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6236072,0.6859679,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1383788,0.6859679,0,0,8.426001E-16
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,30.29546,30.29546,0.1030714,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1030714,0.1133786,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1383788,0.1133786,0,0,8.426001E-16
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,29.18686,29.18686,1.670676,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.670676,1.837744,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1383788,1.837744,0,0,8.426001E-16
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,28.22161,28.22161,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.138448,0.9869382,0,12,8.426001E-16
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,27.32326,27.32326,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1385018,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9758967,28.91557,26.37712,2.519464,2.519464,11.31946,0,3.199824,2.519464,38.7343,0,0,0,0.9758967,0,0,8.8,8.36,16.16775,15.048,9.335896,0,9.335896,32.51881,83.38139,0.1386014,2.77141,0.7807174,12,16.0239
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.043744,33.52427,28.05914,1.311368,1.311368,0,0,0,1.311368,155.8482,0,0,0,2.043744,1.380388,1.311368,0,0,6.831857,23.45031,0.6633558,0,0.6633558,33.14812,84.99502,0.1385927,1.442505,1.634995,0,25.49405
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.811201,46.14502,32.22596,3.441032,3.441032,0,-1,0,3.441032,139.8186,0,0,0,4.811201,3.622139,3.441032,0,0,6.168501,24.04733,1.189063,0,1.189063,34.27617,87.88744,0.138577,3.785135,3.848961,0,28.85853
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.762208,54.08643,36.52658,4.466446,4.466446,0,0,0,4.466446,129.011,0,0,0,5.762208,4.701522,4.466446,0,0,4.979438,25.11748,1.060686,0,1.060686,35.28242,90.46757,0.138563,4.913091,4.609766,0,30.87969
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.678042,61.57245,40.15821,0,0,0,0,0,0,0,2.759289,0,0,6.678042,0,0,0,0,3.918753,26.0721,3.918753,0,3.918753,39.00008,100,0.1385113,0,5.342433,0,32.75014
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,7.776859,69.96127,43.49358,2.548546,2.548546,0,0,0,2.548546,305.1488,5.094179,0,0,7.776859,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1385113,2.803401,6.221487,0,37.37584
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.617114,69.09378,46.71427,3.301703,3.301703,0,0,0,3.301703,200.4152,3.141637,0,0,6.617114,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1385113,3.631873,5.293691,0,36.21609
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.070621,65.40456,48.70211,0.7344098,0.7344098,0,-1,0,0.7344098,690.4349,4.297559,0,0,5.070621,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1385113,0.8078508,4.056497,0,34.6696
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,5.823195,69.25029,49.53357,5.338396,5.338396,0,-1,0,5.338396,109.0814,0.2038313,0,0,5.823195,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1385113,5.872235,4.658556,0,35.42217
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,2.904351,59.55936,50.37457,0.1738339,0.1738339,0,-1,0,0.1738339,1670.762,2.721368,0,0,2.904351,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1385113,0.1912173,2.323481,0,32.50333
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.131751,52.84907,49.42844,0.6354331,0.6354331,0,-1,0,0.6354331,178.107,0.4628741,0,0,1.131751,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1385113,0.6989765,0.9054008,0,30.73073
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,46.52313,46.52313,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1385113,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,43.76118,43.76118,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1385113,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,41.5822,41.5822,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1385113,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,39.46056,39.46056,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1385113,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,37.28158,37.28158,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1385113,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,35.39886,35.39886,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1385113,0.5299336,0,0,11.92174
