Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,47.80132,47.80132,9.521149,8.36,0,-1,0,8.36,0,0,1.161149,2.113264,0,8.8,8.36,0,0,1.897588,27.89115,0,8.8,-8.8,27.92385,71.59948,0.1258803,10.47326,0,0,27.89115
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,45.06898,45.06898,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,11.67537,19.09115,0,8.8,-8.8,18.64784,47.81488,0.1258803,11.91762,0,0,19.09115
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,42.82282,42.82282,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,21.45314,10.29115,0,8.8,-8.8,9.371824,24.03027,0.1258803,10.23025,0,0,10.29115
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,40.63501,40.63501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.23092,1.491149,0,0,0,9.371824,24.03027,0.1258803,0,0,0,1.491149
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,38.3694,38.3694,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,31.23092,1.491149,0,1.318231,-1.318231,7.982286,20.46736,0.1258803,1.377552,0,0,1.491149
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,36.48302,36.48302,0.876074,0.1642715,0,-1,0,0.1642715,0,0,0.7118024,0.7994098,0,0.1729174,0.1642715,0,0,32.69562,0.1729174,0,0.1729174,-0.1729174,7.800015,20,0.1258803,0.9636813,0,0,0.1729174
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,34.97586,34.97586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258803,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,33.44925,33.44925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258803,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,32.24352,32.24352,0.5545206,0,0,-1,0,0,0,0,0.5545206,0.6099727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258803,0.6099727,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,31.14475,31.14475,0.7790099,0,0,-1,0,0,0,0,0.7790099,0.8569109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258803,0.8569109,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,30.02654,30.02654,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258803,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,28.84998,28.84998,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294095,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,27.90679,27.90679,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1326783,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.07503,32.43714,26.9247,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.07503,0,0,8.8,8.36,16.16775,15.048,10.43503,0,10.43503,33.56154,86.05505,0.1337147,0,1.660024,12,17.12303
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.436619,40.91667,28.49993,2.907259,2.907259,0,0,0,2.907259,152.6049,0,0,0,4.436619,3.060273,2.907259,0,0,5.732723,24.43953,1.376346,0,1.376346,34.86726,89.40305,0.1329437,3.197985,3.549296,0,28.87615
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.479495,52.21154,32.71025,1.822536,1.822536,0,-1,0,1.822536,355.5207,0.2046584,0,0,6.479495,1.918459,1.822536,0,0,4.356377,25.67824,4.356377,0,4.356377,39.00008,100,0.1305608,2.00479,5.183596,0,32.15773
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,8.609285,65.34512,36.99837,4.570286,4.570286,0,0,0,4.570286,188.3752,3.798458,0,0,8.609285,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1305608,5.027314,6.887428,0,38.20826
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,8.9289,71.36548,40.66418,7.993592,7.993592,3,0,1.095,7.993592,111.7007,3.672487,0,0,8.9289,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1305608,8.792952,7.14312,12,38.52788
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,8.513809,74.05447,44.19385,0,0,0,0,0,0,0,8.513809,0,0,8.513809,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305608,0,6.811047,0,38.11279
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,7.579604,74.20033,47.58739,4.26986,4.26986,0,0,0,4.26986,177.5141,3.085014,0,0,7.579604,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1305608,4.696846,6.063683,0,37.17858
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.044659,74.50835,49.71687,2.472693,2.472693,0,-1,0,2.472693,284.8983,4.441824,0,0,7.044659,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1305608,2.719962,5.635727,0,36.64364
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,5.799866,70.46149,50.65033,4.237622,4.237622,0,-1,0,4.237622,136.8661,1.339211,0,0,5.799866,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1305608,4.661384,4.639893,0,35.39884
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.46814,66.42857,51.60325,0,0,0,-1,0,0,0,4.46814,0,0,4.46814,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305608,0,3.574512,0,34.06712
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.605472,58.96331,50.75729,3.232779,3.232779,0,-1,0,3.232779,80.59542,0,0,0,2.605472,3.402925,3.232779,0,0,0,29.59898,0,0.7974535,-0.7974535,38.15949,97.84464,0.1305608,3.556057,2.084377,0,32.20445
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,47.93745,47.93745,4.815426,4.815426,0,-1,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.8860594,28.80153,0,5.06887,-5.06887,32.81643,84.14452,0.1305608,5.296968,0,0,28.80153
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,45.20511,45.20511,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.518137,23.73265,0,8.563218,-8.563218,23.79001,60.99989,0.1305608,8.948564,0,0,23.73265
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,42.9395,42.9395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.03282,15.16944,0,0,0,23.79001,60.99989,0.1305608,0,0,0,15.16944
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,40.75169,40.75169,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,16.03282,15.16944,0,8.139811,-8.139811,15.20989,38.99965,0.1305608,8.506103,0,0,15.16944
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,38.47636,38.47636,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,25.07706,7.029626,0,0.5720592,-0.5720592,14.60689,37.45349,0.1305608,0.5978019,0,0,7.029626
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,36.58998,36.58998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71268,6.457567,0,0,0,14.60689,37.45349,0.1305608,0,0,0,6.457567
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,35.06337,35.06337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71268,6.457567,0,0,0,14.60689,37.45349,0.1305608,0,0,0,6.457567
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,33.52704,33.52704,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.71268,6.457567,0,2.207478,-2.207478,12.28,31.48712,0.1305608,2.306814,0,0,6.457567
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,32.30186,32.30186,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,28.16543,4.250089,0,1.533131,-1.533131,10.66394,27.34338,0.1305608,1.602122,0,0,4.250089
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,31.20309,31.20309,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.86891,2.716958,0,0.5633871,-0.5633871,10.07008,25.82066,0.1305608,0.5887395,0,0,2.716958
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,30.08488,30.08488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.4949,2.153571,0,0,0,10.07008,25.82066,0.1305608,0,0,0,2.153571
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,28.93749,28.93749,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.4949,2.153571,0,1.831031,-1.831031,8.140003,20.87176,0.1305608,1.913427,0,0,2.153571
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,27.96513,27.96513,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.52938,0.3225403,8.36,0,8.36,16.071,41.2076,0.1354379,2.688954,0,12,0.3225403
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4720588,28.20578,26.98305,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4720588,0,0,8.8,8.36,24.16937,7.84654,8.832059,0,8.832059,24.44982,62.69173,0.1371066,0,0.377647,12,8.318599
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.351912,37.74635,28.54855,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2472.818,0,0,0,3.351912,0,0,8.8,8.36,15.33732,15.79539,11.71191,0,11.71191,35.56072,91.18114,0.1373374,0.1491054,2.68153,12,19.1473
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.659236,49.52237,32.78804,5.04218,5.04218,0,-1,0,5.04218,112.2379,0,0,0,5.659236,5.307557,5.04218,0,0,3.625404,26.33611,0.3516786,0,0.3516786,35.89435,92.03661,0.13716,5.546397,4.527389,0,31.99535
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,5.770393,54.74871,37.08588,0,0,0,0,0,0,0,2.496667,0,0,5.770393,0,0,0,0,3.273726,26.65262,3.273726,0,3.273726,39.00008,100,0.1355306,0,4.616314,0,32.42302
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,6.936014,63.27866,40.77114,3.005318,3.005318,0,0,0,3.005318,230.7914,3.772521,0,0,6.936014,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1355306,3.30585,5.548811,0,36.53499
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,6.931221,67.50541,44.32998,0.9378358,0.9378358,0,0,0,0.9378358,739.0656,5.944026,0,0,6.931221,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1355306,1.031619,5.544977,0,36.5302
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.555588,58.91853,47.72353,3.856593,3.856593,0,0,0,3.856593,92.19505,0,0,0,3.555588,4.059572,3.856593,0,0,0,29.59898,0,0.5039839,-0.5039839,38.46883,98.63783,0.1355306,4.242252,2.84447,0,33.15457
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.180347,59.96806,49.88217,4.151196,4.151196,0,-1,0,4.151196,76.61279,0,0,0,3.180347,4.369681,4.151196,0,0,0.5599821,29.09499,0,1.189333,-1.189333,37.21516,95.42331,0.1355306,4.566316,2.544278,0,32.27534
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,2.950134,60.18546,50.81564,2.105811,2.105811,0,-1,0,2.105811,140.0949,0,0,0,2.950134,2.216643,2.105811,0,0,1.881464,27.90566,0.7334908,0,0.7334908,37.91101,97.20753,0.1351708,2.316392,2.360107,0,30.85579
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.841828,57.51234,51.76855,1.265183,1.265183,0,-1,0,1.265183,145.578,0,0,0,1.841828,1.331771,1.265183,0,0,1.147973,28.5658,0.5100567,0,0.5100567,38.3949,98.44826,0.1349217,1.391701,1.473462,0,30.40763
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.328054,54.99438,50.9226,4.330113,4.330113,0,-1,0,4.330113,30.67018,0,8.881784E-16,0,1.328054,4.558014,4.330113,0,0,0.6379161,29.02485,0,3.22996,-3.22996,34.99022,89.71834,0.1349217,4.763124,1.062443,0,30.35291
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,48.07358,48.07358,7.050193,7.050193,0,-1,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,4.226761,25.79489,0,7.421256,-7.421256,27.16753,69.66019,0.1349217,7.755213,0,0,25.79489
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,45.34124,45.34124,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,12.4726,18.37364,0,6.147127,-6.147127,20.68789,53.04576,0.1349217,6.423748,0,0,18.37364
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,43.07563,43.07563,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,19.30274,12.22651,0,6.306774,-6.306774,14.03997,35.99984,0.1349217,6.590579,0,0,12.22651
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,40.85865,40.85865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.31027,5.919736,0,0,0,14.03997,35.99984,0.1349217,0,0,0,5.919736
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,38.58332,38.58332,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,26.31027,5.919736,0,0.1767825,-0.1767825,13.85362,35.52203,0.1349217,0.1847377,0,0,5.919736
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,36.69694,36.69694,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,26.50669,5.742954,0,1.13397,-1.13397,12.65831,32.45714,0.1349217,1.184999,0,0,5.742954
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,35.14116,35.14116,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.76666,4.608984,0,0.6865846,-0.6865846,11.93459,30.60145,0.1349217,0.7174809,0,0,4.608984
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,33.61455,33.61455,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,28.52953,3.922399,0,0.6715723,-0.6715723,11.22669,28.78632,0.1349217,0.701793,0,0,3.922399
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,32.37965,32.37965,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,29.27572,3.250827,0,0.8891247,-0.8891247,10.28947,26.3832,0.1349217,0.9291353,0,0,3.250827
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,31.29061,31.29061,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,30.26364,2.361702,0,0.5769866,-0.5769866,9.681272,24.82372,0.1349217,0.602951,0,0,2.361702
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,30.19184,30.19184,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.90474,1.784716,0,1.275491,-1.275491,8.336785,21.37633,0.1349217,1.332888,0,0,1.784716
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,29.01528,29.01528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.32195,0.5092245,0,0,0,8.336785,21.37633,0.1349217,0,0,0,0.5092245
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,28.06236,28.06236,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.32195,0.5092245,8.36,0,8.36,16.26778,41.71217,0.1382193,1.713519,0,12,0.5092245
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.169423,30.15437,27.09,1.193483,1.193483,9.993483,0,2.864351,1.193483,97.98411,0,0,0,1.169423,0,0,8.8,8.36,23.96195,8.033224,9.529423,0,9.529423,25.30818,64.89265,0.1404208,1.312831,0.9355386,12,9.202648
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.617001,35.74904,28.65551,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,532.2861,1.776357E-15,0,0,2.617001,0,0,8.8,8.36,14.43252,16.6097,10.977,0,10.977,35.72188,91.59438,0.1411643,0.5408185,2.093601,12,19.22671
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.023603,50.86389,32.895,4.662795,4.662795,0,-1,0,4.662795,129.1844,0,0,0,6.023603,4.908205,4.662795,0,0,3.455524,26.48901,1.115398,0,1.115398,36.78004,94.30761,0.140651,5.129074,4.818882,0,32.51261
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.572911,57.71953,37.19284,0,0,0,0,0,0,0,4.232785,0,0,6.572911,0,0,0,0,2.340126,27.49286,2.340126,0,2.340126,39.00008,100,0.1395863,0,5.258329,0,34.06578
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.029924,56.43004,40.85865,3.772237,3.772237,0,0,0,3.772237,133.3406,1.059148,0,0,5.029924,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1395863,4.149461,4.02394,0,34.6289
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.743714,55.99237,44.43694,6.105278,6.105278,0,0,0,6.105278,61.31931,0,0,0,3.743714,6.426609,6.105278,0,0,0,29.59898,0,2.682894,-2.682894,36.17206,92.74869,0.1395863,6.715806,2.994972,0,33.34269
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.088023,64.4813,47.83049,9.854874,9.854874,7.853196,0,2.322859,9.854874,51.62951,0,0,0,5.088023,2.107029,2.001678,0,0,2.980994,26.91608,2.980994,0,2.980994,39.00008,100,0.1408038,10.84036,4.070418,12,32.00411
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.54007,57.9331,49.98913,2.760384,2.760384,0,-1,0,2.760384,92.01871,0,0,0,2.54007,2.905667,2.760384,0,0,0,29.59898,0,0.3655976,-0.3655976,38.6147,99.01186,0.1408038,3.036422,2.032056,0,32.13905
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,1.916052,56.90236,50.95177,5.893291,5.893291,0,-1,0,5.893291,32.51243,0,0,0,1.916052,6.203464,5.893291,0,0,0.4062196,29.23338,0,4.287412,-4.287412,34.09538,87.42387,0.1408038,6.48262,1.532842,0,31.14943
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.9414784,54.75749,51.87551,1.968921,1.968921,0,-1,0,1.968921,47.81697,0,0,0,0.9414784,2.072549,1.968921,0,0,5.170011,24.94597,0,1.13107,-1.13107,32.90312,84.36681,0.1408038,2.165813,0.7531828,0,25.88745
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.6724393,53.09444,51.05873,0,0,0,-1,0,0,0,0,0,0,0.6724393,0,0,0,0,6.426755,23.8149,0.6724393,0,0.6724393,33.54105,86.00253,0.1405011,0,0.5379515,0,24.48734
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,48.23888,48.23888,3.239325,3.239325,0,-1,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,5.754316,24.42009,0,3.409816,-3.409816,29.94679,76.7865,0.1405011,3.563257,0,0,24.42009
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,45.50654,45.50654,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,9.543,21.01028,0,8.8,-8.8,20.67078,53.00189,0.1405011,9.99011,0,0,21.01028
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,43.21177,43.21177,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0,0,6.787718,6.448332,0,0,19.32078,12.21028,0,6.787718,-6.787718,13.5159,34.65607,0.1405011,7.093165,0,0,12.21028
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,40.99478,40.99478,5.040755,5.040755,0,-1,0,5.040755,0,0,8.881784E-16,0.3933983,0,5.306058,5.040755,0,0,26.86269,5.42256,0,5.306058,-5.306058,7.92282,20.31488,0.1405011,5.54483,0,0,5.42256
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,38.71946,38.71946,1.187872,0.1106772,0,-1,0,0.1106772,0,0,1.077194,1.195982,0,0.1165023,0.1106772,0,0,32.7583,0.1165023,0,0.1165023,-0.1165023,7.800015,20,0.1405011,1.306659,0,0,0.1165023
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,36.81362,36.81362,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405011,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,35.27729,35.27729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405011,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,33.75068,33.75068,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405011,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,32.51579,32.51579,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405011,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,31.42674,31.42674,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405011,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,30.2988,30.2988,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405011,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,29.12224,29.12224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405011,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,28.16932,28.16932,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1440463,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.04559,32.63778,27.19696,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,334.7683,0,0,0,2.04559,0,0,8.8,8.36,24.52775,7.524,10.40559,0,10.40559,25.60262,65.64761,0.1449612,0.6721512,1.636472,12,9.56959
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,3.930448,39.65691,28.74302,4.380526,4.380526,12,0,3.372,4.380526,89.72548,-8.881784E-16,0,0,3.930448,0,0,7.619474,7.2385,14.12216,16.88903,11.16895,0,11.16895,36.19841,92.81625,0.1476191,4.818579,3.144359,12,20.81948
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.405955,48.90356,32.98252,0,0,0,-1,0,0,0,2.45274,0,0,5.405955,0,0,0,0,2.953215,26.94108,2.953215,0,2.953215,39.00008,100,0.146358,0,4.324764,0,32.34704
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,6.840425,58.7891,37.27063,2.799872,2.799872,0,0,0,2.799872,244.312,3.893191,0,0,6.840425,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.146358,3.079859,5.47234,0,36.4394
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,8.799101,71.14201,40.93644,0.3340946,0.3340946,0,0,0,0.3340946,2633.716,8.447422,0,0,8.799101,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.146358,0.367504,7.03928,0,38.39808
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,8.836487,75.96202,44.52445,0,0,0,0,0,0,0,8.836487,0,0,8.836487,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.146358,0,7.06919,0,38.43547
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,8.60526,79.31211,47.90828,0,0,0,0,0,0,0,8.60526,0,0,8.60526,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.146358,0,6.884208,0,38.20424
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.206594,75.65682,50.07664,2.325493,2.325493,0,-1,0,2.325493,309.8954,4.758707,0,0,7.206594,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.146358,2.558042,5.765275,0,36.80557
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.403613,69.30349,51.00039,0,0,0,-1,0,0,0,5.403613,0,0,5.403613,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.146358,0,4.32289,0,35.00259
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.632998,60.33418,51.96302,0,0,0,-1,0,0,0,2.632998,0,0,2.632998,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.146358,0,2.106398,0,32.23198
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.533901,55.86709,51.13652,6.922986,6.922986,0,-1,0,6.922986,22.15664,0,0,0,1.533901,7.287353,6.922986,0,0,0,29.59898,0,5.753452,-5.753452,32.93541,84.44959,0.146358,7.615284,1.227121,0,31.13288
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,48.32639,48.32639,3.302223,3.302223,0,-1,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.392725,23.84553,0,3.476025,-3.476025,29.27135,75.0546,0.146358,3.632446,0,0,23.84553
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,45.58433,45.58433,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.25497,20.3695,0,6.979725,-6.979725,21.91408,56.18983,0.146358,7.293813,0,0,20.3695
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,43.31873,43.31873,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,18.01022,13.38978,0,4.331,-4.331,17.3488,44.48402,0.146358,4.525896,0,0,13.38978
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,41.10174,41.10174,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.82245,9.058776,0,4.800706,-4.800706,12.28842,31.50869,0.146358,5.016737,0,0,9.058776
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,38.80696,38.80696,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.15656,4.25807,0,0.1637052,-0.1637052,12.11586,31.06623,0.146358,0.171072,0,0,4.25807
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,36.89141,36.89141,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.33846,4.094365,0,1.437715,-1.437715,10.60037,27.18038,0.146358,1.502412,0,0,4.094365
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,35.33563,35.33563,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.93592,2.65665,0,2.185677,-2.185677,8.296466,21.27295,0.146358,2.284032,0,0,2.65665
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,33.7993,33.7993,0.7750739,0.447425,0,-1,0,0.447425,0,0,0.3276489,0.4051563,0,0.4709736,0.447425,0,0,32.36445,0.4709736,0,0.4709736,-0.4709736,7.800015,20,0.146358,0.8525813,0,0,0.4709736
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,32.59357,32.59357,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.146358,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,31.50453,31.50453,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.146358,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,30.38631,30.38631,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.146358,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,29.18058,29.18058,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1475338,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,28.22767,28.22767,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1501129,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.092082,30.12625,27.26503,5.126307,5.126307,12,0,3.372,5.126307,21.30348,0,0,0,1.092082,0,0,6.873693,6.530008,16.16775,15.048,7.62209,0,7.62209,30.89295,79.21253,0.1530309,5.638938,0.8736656,12,16.14008
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.206306,40.54626,28.80136,5.781219,5.781219,9.903608,0,2.841613,5.781219,72.75812,0,0,0,4.206306,0,0,4.122389,3.91627,8.545663,21.90788,8.122576,0,8.122576,38.5987,98.97083,0.1548759,6.359341,3.365045,12,26.11419
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.382094,48.87942,33.03114,2.001248,2.001248,0,-1,0,2.001248,268.9369,2.85243,0,0,5.382094,2.106577,2.001248,0,0,0.4230873,29.2182,0.4230873,0,0.4230873,39.00008,100,0.1547028,2.201373,4.305676,0,34.60029
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.391988,50.38995,37.32898,0.3277737,0.3277737,0,0,0,0.3277737,1339.945,4.046963,0,0,4.391988,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1547028,0.360551,3.51359,0,33.99097
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.475405,54.68817,40.99478,0,0,0,0,0,0,0,4.475405,0,0,4.475405,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1547028,0,3.580324,0,34.07438
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,6.619388,66.55624,44.57307,0,0,0,0,0,0,0,6.619388,0,0,6.619388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1547028,0,5.29551,0,36.21836
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.00109,72.18439,47.96661,2.808376,2.808376,0,0,0,2.808376,249.2931,4.044904,0,0,7.00109,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1547028,3.089214,5.600872,0,36.60007
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,5.981364,70.57298,50.12526,2.494377,2.494377,0,-1,0,2.494377,239.7939,3.355704,0,0,5.981364,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1547028,2.743814,4.785091,0,35.58034
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,3.869328,63.67926,51.0879,2.49394,2.49394,0,-1,0,2.49394,155.1492,1.244128,0,0,3.869328,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1547028,2.743334,3.095463,0,33.46831
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.785205,60.93253,52.04081,0,0,0,-1,0,0,0,2.785205,0,0,2.785205,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1547028,0,2.228164,0,32.38418
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.436848,55.64878,51.22403,3.857709,3.857709,0,-1,0,3.857709,37.24616,0,0,0,1.436848,4.060746,3.857709,0,0,0,29.59898,0,2.623898,-2.623898,36.23425,92.90814,0.1547028,4.24348,1.149479,0,31.03583
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,48.43335,48.43335,4.015272,4.015272,0,-1,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.915442,26.97508,0,4.226603,-4.226603,31.77902,81.4845,0.1547028,4.4168,0,0,26.97508
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,45.70101,45.70101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.611667,22.74848,0,0,0,31.77902,81.4845,0.1547028,0,0,0,22.74848
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,43.39651,43.39651,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.611667,22.74848,0,8.8,-8.8,22.503,57.69989,0.1547028,10.58571,0,0,22.74848
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,41.18925,41.18925,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.38944,13.94848,0,8.8,-8.8,13.22699,33.91529,0.1547028,11.86154,0,0,13.94848
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,38.88475,38.88475,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.16722,5.148478,0,1.840947,-1.840947,11.28646,28.93958,0.1547028,1.923789,0,0,5.148478
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,36.9692,36.9692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.21272,3.307531,0,0,0,11.28646,28.93958,0.1547028,0,0,0,3.307531
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,35.41342,35.41342,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.21272,3.307531,0,0.2500618,-0.2500618,11.02287,28.26372,0.1547028,0.2613145,0,0,3.307531
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,33.85764,33.85764,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.49056,3.057469,0,1.895697,-1.895697,9.024632,23.14003,0.1547028,1.981004,0,0,3.057469
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,32.65192,32.65192,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.5969,1.161772,0,0.5950684,-0.5950684,8.397374,21.53168,0.1547028,0.6218464,0,0,1.161772
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,31.56287,31.56287,1.353894,0.5383687,0,-1,0,0.5383687,0,0,0.8155252,0.9509147,0,0.5667039,0.5383687,0,0,32.25808,0.5667039,0,0.5667039,-0.5667039,7.800015,20,0.1547028,1.489283,0,0,0.5667039
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,30.43493,30.43493,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1547028,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,29.23892,29.23892,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1562589,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,28.27629,28.27629,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.157917,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.294134,33.43531,27.30392,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.294134,0,0,8.8,8.36,16.16775,15.048,10.65413,0,10.65413,33.7694,86.58803,0.1577889,0,1.835307,12,17.34213
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.271453,43.88173,28.84998,5.582711,5.582711,0,0,0,5.582711,94.42461,0,0,0,5.271453,5.876538,5.582711,0,0,5.513619,24.63672,0,0.6050852,-0.6050852,33.13158,84.95261,0.1577889,6.140982,4.217162,0,29.90817
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,6.935032,54.24593,33.08948,0.7083393,0.7083393,0,-1,0,0.7083393,979.0552,0.003475423,0,0,6.935032,0.7456203,0.7083393,0,0,6.185936,24.03164,6.185936,0,6.185936,39.00008,100,0.1554205,0.7791732,5.548026,0,30.96667
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,7.72533,62.28241,37.38732,5.386504,5.386504,0,0,0,5.386504,143.4201,2.055326,0,0,7.72533,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1554205,5.925154,6.180264,0,37.32431
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,8.841132,71.54018,41.10174,0.5123512,0.5123512,0,0,0,0.5123512,1725.6,8.301815,0,0,8.841132,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1554205,0.5635864,7.072906,0,38.44011
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,7.983087,72.29842,44.66058,3.455737,3.455737,0,0,0,3.455737,231.0097,4.345469,0,0,7.983087,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1554205,3.801311,6.38647,0,37.58207
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.355869,78.34183,48.07358,0,0,0,0,0,0,0,8.355869,0,0,8.355869,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1554205,0,6.684696,0,37.95485
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,7.498069,77.16006,50.24194,2.087664,2.087664,0,-1,0,2.087664,359.1607,5.300528,0,0,7.498069,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1554205,2.29643,5.998455,0,37.09705
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.144763,68.52329,51.19486,5.167995,5.167995,0,-1,0,5.167995,99.55045,0,0,0,5.144763,5.439995,5.167995,0,0,0,29.59898,0,0.2952326,-0.2952326,38.68888,99.20205,0.1554205,5.684795,4.11581,0,34.74374
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.506747,67.18179,52.14777,0.9853058,0.9853058,0,-1,0,0.9853058,457.3957,3.141546,0,0,4.506747,1.037164,0.9853058,0,0,0.3280362,29.30375,0.3280362,0,0.3280362,39.00008,100,0.1552969,1.083836,3.605397,0,33.81049
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.385343,58.86797,51.36016,6.096034,6.096034,0,-1,0,6.096034,39.12943,0,8.881784E-16,0,2.385343,6.416878,6.096034,0,0,0,29.59898,0,4.031535,-4.031535,34.75047,89.10358,0.1552969,6.705637,1.908275,0,31.98432
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,48.54031,48.54031,4.485969,4.485969,0,-1,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.479483,25.56744,0,4.722072,-4.722072,29.77297,76.34079,0.1552969,4.934566,0,0,25.56744
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,45.80797,45.80797,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.72623,20.84537,0,8.8,-8.8,20.49695,52.55618,0.1552969,10.0835,0,0,20.84537
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,43.5132,43.5132,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.50401,12.04537,0,6.955054,-6.955054,13.16568,33.75809,0.1552969,7.268032,0,0,12.04537
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,41.29621,41.29621,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.23185,5.090317,0,2.794159,-2.794159,10.22038,26.20605,0.1552969,2.919896,0,0,5.090317
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,38.97227,38.97227,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.33647,2.296158,0,0.5104361,-0.5104361,9.682332,24.82644,0.1552969,0.5334057,0,0,2.296158
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,37.05671,37.05671,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.90362,1.785722,0,1.136437,-1.136437,8.484423,21.75488,0.1552969,1.187577,0,0,1.785722
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,35.50093,35.50093,0.8591927,0.6168209,0,-1,0,0.6168209,0,0,0.2423718,0.328291,0,0.6492852,0.6168209,0,0,32.16632,0.6492852,0,0.6492852,-0.6492852,7.800015,20,0.1552969,0.9451119,0,0,0.6492852
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,33.88681,33.88681,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1552969,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,32.68108,32.68108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1552969,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,31.58232,31.58232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1552969,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,30.43493,30.43493,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1552969,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,29.25837,29.25837,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1564605,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,28.30546,28.30546,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1572118,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.563572,31.46252,27.3331,2.975453,2.975453,11.77545,0,3.31519,2.975453,52.54902,0,0,0,1.563572,0,0,8.8,8.36,16.16775,15.048,9.923572,0,9.923572,33.07633,84.81093,0.1592768,3.272999,1.250857,12,16.61157
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.824327,39.48715,28.87915,0,0,0,0,0,0,0,0,0,0,3.824327,0,0,0,0,6.244182,23.97921,3.824327,0,3.824327,36.7044,94.11366,0.1579016,0,3.059461,0,27.80354
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.749081,43.80402,33.11865,1.964427,1.964427,0,-1,0,1.964427,190.8486,0,0,0,3.749081,2.067818,1.964427,0,0,2.419855,27.42111,1.681263,0,1.681263,38.29939,98.20336,0.1573045,2.16087,2.999265,0,31.17019
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.486194,47.61784,37.43594,1.65595,1.65595,0,0,0,1.65595,210.5253,1.004497,0,0,3.486194,1.743106,1.65595,0,0,0.7385919,28.93425,0.7385919,0,0.7385919,39.00008,100,0.1570436,1.821545,2.788955,0,32.42044
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.225354,61.01684,41.13091,0,0,0,0,0,0,0,6.225354,0,0,6.225354,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570436,0,4.980284,0,35.82433
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.480714,66.17323,44.70921,1.971633,1.971633,0,0,0,1.971633,328.6978,4.405312,0,0,6.480714,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1570436,2.168796,5.184572,0,36.07969
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.150925,54.71425,48.13192,0,0,0,0,0,0,0,2.150925,0,0,2.150925,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570436,0,1.72074,0,31.7499
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.289686,54.25435,50.31973,1.125063,1.125063,0,-1,0,1.125063,114.6324,0.1054098,0,0,1.289686,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1570436,1.237569,1.031749,0,30.88866
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.762535,56.74048,51.27265,0,0,0,-1,0,0,0,1.762535,0,0,1.762535,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570436,0,1.410028,0,31.36151
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,1.895518,58.17315,52.23528,0,0,0,-1,0,0,0,1.895518,0,0,1.895518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570436,0,1.516415,0,31.4945
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8174084,53.92627,51.43795,2.885458,2.885458,0,-1,0,2.885458,28.32855,0,0,0,0.8174084,3.037324,2.885458,0,0,0,29.59898,0,2.219916,-2.219916,36.66008,94.00002,0.1570436,3.174004,0.6539267,0,30.41639
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,48.67644,48.67644,3.305402,3.305402,0,-1,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.466573,27.37906,0,3.47937,-3.47937,32.9925,84.59599,0.1570436,3.635942,0,0,27.37906
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,45.9441,45.9441,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.33254,23.89969,0,5.475483,-5.475483,27.22084,69.79688,0.1570436,5.72188,0,0,23.89969
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,43.64933,43.64933,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.41641,18.42421,0,3.288782,-3.288782,23.75416,60.90797,0.1570436,3.436777,0,0,18.42421
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,41.40317,41.40317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.07061,15.13543,0,0,0,23.75416,60.90797,0.1570436,0,0,0,15.13543
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,39.07923,39.07923,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.07061,15.13543,0,0.3243045,-0.3243045,23.41231,60.03144,0.1570436,0.3388982,0,0,15.13543
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,37.16367,37.16367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.43095,14.81112,0,0,0,23.41231,60.03144,0.1570436,0,0,0,14.81112
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,35.60789,35.60789,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.43095,14.81112,0,0.6407295,-0.6407295,22.73692,58.29968,0.1570436,0.6695623,0,0,14.81112
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,34.02295,34.02295,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.14287,14.17039,0,0.8924402,-0.8924402,21.79621,55.8876,0.1570436,0.9326,0,0,14.17039
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,32.78804,32.78804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.13447,13.27795,0,0,0,21.79621,55.8876,0.1570436,0,0,0,13.27795
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,31.66983,31.66983,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.13447,13.27795,0,0.3827526,-0.3827526,21.39275,54.8531,0.1570436,0.3999765,0,0,13.27795
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,30.55161,30.55161,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.55975,12.8952,0,0.7058455,-0.7058455,20.64872,52.94534,0.1570436,0.7376086,0,0,12.8952
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,29.37505,29.37505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.34403,12.18935,0,0,0,20.64872,52.94534,0.1570436,0,0,0,12.18935
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,28.38325,28.38325,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.34403,12.18935,0,0.5848899,-0.5848899,20.03219,51.3645,0.1570436,0.61121,0,0,12.18935
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.052376,32.88771,27.42061,0.3254424,0.3254424,0,0,0,0.3254424,630.6417,0,0,0,2.052376,0.3425709,0.3254424,0,0,19.9939,11.60446,1.709805,0,1.709805,21.65426,55.52363,0.156443,0.3579866,1.6419,0,13.65684
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.787912,42.49008,28.95694,5.698459,5.698459,0,0,0,5.698459,84.02119,0,8.881784E-16,0,4.787912,5.998377,5.698459,0,0,18.2841,13.14329,0,1.210465,-1.210465,20.37832,52.25199,0.156443,6.268304,3.83033,0,17.9312
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.117042,55.02108,33.19644,5.393353,5.393353,0,-1,0,5.393353,131.9595,0,0,0,7.117042,5.677214,5.393353,0,0,19.62906,11.93282,1.439829,0,1.439829,21.74426,55.75439,0.1559407,5.932688,5.693634,0,19.04987
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.243083,64.50359,37.52345,0,0,0,0,0,0,0,0,0,0,8.243083,0,0,0,0,18.18923,13.22867,8.243083,0,8.243083,29.56433,75.80583,0.1531263,0,6.594467,0,21.47175
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.192397,73.2981,41.23787,4.373496,4.373496,0,0,0,4.373496,210.1842,0,0,0,9.192397,4.60368,4.373496,0,0,9.946149,20.64744,4.588718,0,4.588718,33.91757,86.96796,0.1516032,4.810845,7.353918,0,29.83984
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,8.848709,76.41432,44.82589,0,0,0,0,0,0,0,3.491278,0,0,8.848709,0,0,0,0,5.357431,24.77729,5.357431,0,5.357431,39.00008,100,0.1498628,0,7.078967,0,33.626
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,7.945512,76.6545,48.23888,2.147643,2.147643,0,0,0,2.147643,369.9643,5.684835,0,0,7.945512,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1498628,2.362407,6.35641,0,37.54449
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,8.4691,82.01599,50.45586,0.4191019,0.4191019,0,-1,0,0.4191019,2020.774,8.027941,0,0,8.4691,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1498628,0.4610121,6.77528,0,38.06808
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,6.877792,75.87086,51.4185,4.574494,4.574494,0,-1,0,4.574494,150.3509,2.062535,0,0,6.877792,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1498628,5.031943,5.502234,0,36.47677
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.338982,70.66444,52.40059,1.158426,1.158426,0,-1,0,1.158426,460.8824,4.119586,0,0,5.338982,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1498628,1.274269,4.271185,0,34.93796
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.740066,60.31357,51.60325,6.641122,6.641122,0,-1,0,6.641122,41.25908,0,0,0,2.740066,6.990655,6.641122,0,0,0,29.59898,0,4.250589,-4.250589,34.51957,88.51153,0.1498628,7.305234,2.192053,0,32.33904
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,48.84174,48.84174,4.072486,4.072486,0,-1,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.722877,25.34839,0,4.286828,-4.286828,30.00085,76.9251,0.1498628,4.479735,0,0,25.34839
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,46.10941,46.10941,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.486018,21.06156,0,5.009169,-5.009169,24.72072,63.38634,0.1498628,5.234581,0,0,21.06156
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,43.78546,43.78546,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,15.05176,16.05239,0,4.602511,-4.602511,19.86925,50.94669,0.1498628,4.809624,0,0,16.05239
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,41.56847,41.56847,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,20.16566,11.44988,0,0.2112622,-0.2112622,19.64656,50.37569,0.1498628,0.220769,0,0,11.44988
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,39.24453,39.24453,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.4004,11.23862,0,0.6820683,-0.6820683,18.9276,48.5322,0.1498628,0.7127614,0,0,11.23862
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,37.2998,37.2998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.15825,10.55655,0,0,0,18.9276,48.5322,0.1498628,0,0,0,10.55655
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,35.74403,35.74403,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,21.15825,10.55655,0,1.47974,-1.47974,17.36782,44.53277,0.1498628,1.546329,0,0,10.55655
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,34.12991,34.12991,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.80241,9.076811,0,1.412562,-1.412562,15.87884,40.7149,0.1498628,1.476127,0,0,9.076811
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,32.895,32.895,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.37192,7.664249,0,1.702436,-1.702436,14.08432,36.11356,0.1498628,1.779046,0,0,7.664249
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,31.80596,31.80596,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.26352,5.961813,0,0.3624728,-0.3624728,13.70224,35.13387,0.1498628,0.3787841,0,0,5.961813
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,30.65857,30.65857,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.66627,5.59934,0,1.575873,-1.575873,12.04112,30.87461,0.1498628,1.646787,0,0,5.59934
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,29.48201,29.48201,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.41723,4.023467,0,0.1958198,-0.1958198,11.83471,30.34535,0.1498628,0.2046317,0,0,4.023467
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,28.49993,28.49993,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.63481,3.827647,0,1.843541,-1.843541,9.891447,25.36263,0.1498628,1.926501,0,0,3.827647
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.772911,32.23157,27.52757,4.878098,4.878098,11.61516,0,3.274636,4.878098,36.34432,0,0,0,1.772911,0,0,6.737063,6.40021,30.68319,1.984106,8.173121,0,8.173121,17.64515,45.24389,0.1522688,5.365908,1.418329,12,3.757017
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.042489,43.37736,29.04445,3.193059,3.193059,11.49461,0,3.244137,3.193059,157.9203,0,0,0,5.042489,0,0,8.301553,7.886475,22.51007,9.339915,12.92896,0,12.92896,29.91064,76.6938,0.1531283,3.512365,4.033991,12,14.3824
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.422887,56.26729,33.31312,1.490283,1.490283,0,-1,0,1.490283,498.0857,0,0,0,7.422887,1.568719,1.490283,0,0,9.581106,20.97598,5.854168,0,5.854168,35.46439,90.93417,0.1513123,1.639311,5.93831,0,28.39887
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,8.780487,66.88914,37.65958,4.528041,4.528041,0,0,0,4.528041,193.9136,0.2871896,0,0,8.780487,4.766359,4.528041,0,0,3.726938,26.24473,3.726938,0,3.726938,39.00008,100,0.1501785,4.980845,7.024389,0,35.02522
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,9.394685,74.41192,41.374,4.99552,4.99552,0,0,0,4.99552,188.0622,4.136243,0,0,9.394685,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1501785,5.495072,7.515748,0,38.99366
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,9.644805,80.47646,44.96202,7.013492,7.013492,0,0,0,7.013492,137.5179,2.262182,0,0,9.644805,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1501785,7.714841,7.715844,0,39.24378
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,8.989992,81.86636,48.40418,1.526409,1.526409,0,0,0,1.526409,588.9636,7.383245,0,0,8.989992,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1501785,1.67905,7.191994,0,38.58897
