Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,7.646739,78.27802,50.59199,6.048069,6.048069,0,-1,0,6.048069,126.4327,1.280352,0,0,7.646739,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1501785,6.652876,6.117392,0,37.24572
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,5.90448,71.96572,51.57408,3.702101,3.702101,0,-1,0,3.702101,159.49,2.007531,0,0,5.90448,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1501785,4.072311,4.723584,0,35.50346
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,4.980788,69.42213,52.53672,0.8564061,0.8564061,0,-1,0,0.8564061,581.5918,4.079308,0,0,4.980788,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1501785,0.9420468,3.98463,0,34.57977
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.017834,61.40535,51.73938,9.266849,8.36,0,-1,0,8.36,36.0985,0,0.9068483,1.833533,3.017834,8.8,8.36,0,0,0,29.59898,0,5.782166,-5.782166,32.90514,84.37199,0.1501785,10.19353,2.414267,0,32.61681
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,48.97787,48.97787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.424629,23.81681,0,0,0,32.90514,84.37199,0.1501785,0,0,0,23.81681
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,46.24553,46.24553,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.424629,23.81681,0,2.135863,-2.135863,30.65374,78.59918,0.1501785,2.231977,0,0,23.81681
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,43.95076,43.95076,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.79781,21.68095,0,4.578302,-4.578302,25.82779,66.22497,0.1501785,4.784326,0,0,21.68095
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,41.70461,41.70461,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.88481,17.10265,0,8.8,-8.8,16.55177,42.44036,0.1501785,9.246846,0,0,17.10265
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,39.38066,39.38066,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.66259,8.302647,0,0.1853035,-0.1853035,16.35645,41.93952,0.1501785,0.1936422,0,0,8.302647
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,37.43594,37.43594,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.86848,8.117343,0,0.5123548,-0.5123548,15.81638,40.55473,0.1501785,0.5354107,0,0,8.117343
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,35.88016,35.88016,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.43777,7.604988,0,0.7384824,-0.7384824,15.03795,38.55877,0.1501785,0.7717141,0,0,7.604988
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,34.2952,34.2952,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,25.2583,6.866506,0,2.518787,-2.518787,12.38291,31.751,0.1501785,2.632132,0,0,6.866506
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,33.03114,33.03114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.05695,4.347719,0,0,0,12.38291,31.751,0.1501785,0,0,0,4.347719
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,31.91292,31.91292,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,28.05695,4.347719,0,1.631788,-1.631788,10.66286,27.34061,0.1501785,1.705218,0,0,4.347719
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,30.76553,30.76553,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.87005,2.715931,0,2.024537,-2.024537,8.52881,21.8687,0.1501785,2.115641,0,0,2.715931
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,29.58897,29.58897,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,32.11954,0.6913946,0,0.4709094,-0.4709094,8.032428,20.59593,0.1501785,0.4921004,0,0,0.6913946
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,28.60689,28.60689,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.64277,0.2204852,8.36,0,8.36,15.96342,40.93176,0.1515199,1.187282,0,12,0.2204852
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.030494,33.04861,27.63453,4.57651,4.57651,12,0,3.372,4.57651,44.36774,0,0,0,2.030494,0,0,7.42349,7.052315,24.28277,7.744485,9.082809,0,9.082809,24.58013,63.02584,0.153761,5.034162,1.624395,12,9.77498
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.053394,43.52914,29.15141,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.053394,0,0,8.8,8.36,15.19996,15.91901,13.41339,0,13.41339,37.30519,95.65414,0.1529432,0,4.042715,12,20.97241
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.004887,54.88057,33.42008,3.84712,3.84712,0,-1,0,3.84712,182.0813,1.16872,0,0,7.004887,4.0496,3.84712,0,0,1.786567,27.99107,1.786567,0,1.786567,39.00008,100,0.1524276,4.231832,5.603909,0,34.99596
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,7.808782,63.06908,37.76654,0,0,0,0,0,0,0,7.808782,0,0,7.808782,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1524276,0,6.247025,0,37.40776
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,8.938802,72.50346,41.51013,8.064651,8.064651,3,0,1.095,8.064651,110.8393,3.60759,0,0,8.938802,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1524276,8.871117,7.151042,12,38.53778
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,9.530811,80.12767,45.12732,2.744302,2.744302,0,0,0,2.744302,347.2946,6.642073,0,0,9.530811,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1524276,3.018732,7.624649,0,39.12979
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,8.411886,79.25393,48.56948,1.012199,1.012199,0,0,0,1.012199,831.0508,7.346414,0,0,8.411886,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1524276,1.113419,6.729509,0,38.01086
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.035294,80.30628,50.75729,0,0,0,-1,0,0,0,8.035294,0,0,8.035294,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1524276,0,6.428235,0,37.63427
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,6.766096,75.74223,51.71021,6.244573,6.244573,0,-1,0,6.244573,108.3516,0.1928617,0,0,6.766096,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1524276,6.86903,5.412877,0,36.36507
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.32391,67.11971,52.70202,1.718202,1.718202,0,-1,0,1.718202,251.6533,2.515277,0,0,4.32391,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1524276,1.890022,3.459128,0,33.92289
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.275831,59.07811,51.90468,4.05615,4.05615,0,-1,0,4.05615,56.10815,0,0,0,2.275831,4.269632,4.05615,0,0,0,29.59898,0,1.993801,-1.993801,36.89843,94.61116,0.1524276,4.461765,1.820665,0,31.87481
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.386974,50.29324,49.14317,4.728398,4.728398,0,-1,0,4.728398,8.184041,0,8.881784E-16,0,0.386974,4.977261,4.728398,0,0,2.215335,27.60518,0,4.590287,-4.590287,32.05984,82.20455,0.1524276,5.201237,0.3095792,0,27.99215
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,46.44001,46.44001,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.315653,23.01489,0,6.574861,-6.574861,25.12933,64.43404,0.1524276,6.870729,0,0,23.01489
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,44.08689,44.08689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.62105,16.44003,0,0,0,25.12933,64.43404,0.1524276,0,0,0,16.44003
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,41.86991,41.86991,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.62105,16.44003,0,2.907986,-2.907986,22.06404,56.57435,0.1524276,3.038846,0,0,16.44003
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,39.51679,39.51679,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.85215,13.53204,0,0.4666633,-0.4666633,21.57214,55.31306,0.1524276,0.4876631,0,0,13.53204
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,37.60124,37.60124,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.37066,13.06538,0,2.477631,-2.477631,18.96048,48.61653,0.1524276,2.589124,0,0,13.06538
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,36.01629,36.01629,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,21.12359,10.58775,0,0.2551714,-0.2551714,18.69151,47.92685,0.1524276,0.2666542,0,0,10.58775
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,34.43134,34.43134,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.40711,10.33258,0,0.3740545,-0.3740545,18.29722,46.91586,0.1524276,0.3908869,0,0,10.33258
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,33.17699,33.17699,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.82273,9.958524,0,1.682989,-1.682989,16.5232,42.36708,0.1524276,1.758723,0,0,9.958524
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,32.04905,32.04905,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.69271,8.275535,0,2.055084,-2.055084,14.35695,36.81261,0.1524276,2.147563,0,0,8.275535
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,30.90166,30.90166,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.97614,6.220451,0,0.8559963,-0.8559963,13.45465,34.49903,0.1524276,0.8945161,0,0,6.220451
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,29.69593,29.69593,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.92725,5.364455,0,1.144403,-1.144403,12.24834,31.40594,0.1524276,1.195901,0,0,5.364455
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,28.71385,28.71385,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,28.19881,4.220052,0,2.088431,-2.088431,10.04694,25.76134,0.1524276,2.18241,0,0,4.220052
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.43486,34.30278,27.76093,0.5696797,0.5696797,0,0,0,0.5696797,427.4085,0,0,0,2.43486,0.5996629,0.5696797,0,0,30.51929,2.131621,1.835197,0,1.835197,11.78796,30.22548,0.1519017,0.6266478,1.947888,0,4.566481
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,4.898475,43.19503,29.28754,0.2728285,0.2728285,0,0,0,0.2728285,1795.441,0,0,0,4.898475,0.2871879,0.2728285,0,0,28.68409,3.783298,4.611288,0,4.611288,16.16261,41.44252,0.1505959,0.3001113,3.91878,0,8.681774
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.093521,55.35796,33.55621,1.358286,1.358286,0,-1,0,1.358286,522.2406,0,0,0,7.093521,1.429775,1.358286,0,0,24.0728,7.933457,5.663746,0,5.663746,21.53572,55.21967,0.1490226,1.494115,5.674817,0,15.02698
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,8.678288,66.76681,37.90267,7.291321,7.291321,0,0,0,7.291321,119.0222,0,0,0,8.678288,7.675074,7.291321,0,0,18.40906,13.03083,1.003214,0,1.003214,22.48745,57.66001,0.1487473,8.020452,6.942631,0,21.70912
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,8.951815,72.77643,41.67543,4.499138,4.499138,0,0,0,4.499138,198.9673,0,0,0,8.951815,4.735935,4.499138,0,0,17.40584,13.93372,4.21588,0,4.21588,26.48698,67.91521,0.1476016,4.949052,7.161452,0,22.88554
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.064961,78.04576,45.2829,0,0,0,0,0,0,0,0,0,0,9.064961,0,0,0,0,13.18996,17.72801,9.064961,0,9.064961,35.08676,89.96587,0.1451969,0,7.251969,0,26.79297
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.19205,83.38834,48.76395,1.834326,1.834326,0,0,0,1.834326,501.1132,3.13618,0,0,9.19205,1.93087,1.834326,0,0,4.125,25.88648,4.125,0,4.125,39.00008,100,0.1441283,2.017759,7.35364,0,35.07853
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,7.419379,77.69585,50.95177,1.291565,1.291565,0,-1,0,1.291565,574.4489,6.059837,0,0,7.419379,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1441283,1.420721,5.935503,0,37.01836
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,6.773123,76.04578,51.93385,1.8587,1.8587,0,-1,0,1.8587,364.4011,4.816597,0,0,6.773123,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1441283,2.04457,5.418499,0,36.3721
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.142324,70.45049,52.88677,0.1679072,0.1679072,0,-1,0,0.1679072,3062.6,4.96558,0,0,5.142324,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1441283,0.1846979,4.11386,0,34.7413
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.022894,58.47841,52.12832,3.219094,3.219094,0,-1,0,3.219094,62.84048,0,0,0,2.022894,3.38852,3.219094,0,0,0,29.59898,0,1.365626,-1.365626,37.56058,96.30899,0.1441283,3.541003,1.618315,0,31.62187
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.6649974,51.357,49.36681,3.61683,3.61683,0,-1,0,3.61683,18.3862,0,0,0,0.6649974,3.807189,3.61683,0,0,1.517362,28.23335,0,3.142192,-3.142192,34.24842,87.81629,0.1441283,3.978513,0.5319979,0,28.89835
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,46.65393,46.65393,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,5.008687,25.09116,0,6.54568,-6.54568,27.34867,70.12465,0.1441283,6.840235,0,0,25.09116
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,44.32998,44.32998,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.28166,18.54548,0,6.725025,-6.725025,20.25987,51.94828,0.1441283,7.027651,0,0,18.54548
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,42.08383,42.08383,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.75391,11.82046,0,2.474499,-2.474499,17.65152,45.26022,0.1441283,2.585851,0,0,11.82046
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,39.74043,39.74043,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.50336,9.345957,0,1.161548,-1.161548,16.42714,42.12078,0.1441283,1.213818,0,0,9.345957
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,37.79571,37.79571,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.79397,8.184408,0,0.2630968,-0.2630968,16.14981,41.40969,0.1441283,0.2749362,0,0,8.184408
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,36.21076,36.21076,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,24.0863,7.921311,0,0.853081,-0.853081,15.25058,39.10398,0.1441283,0.8914697,0,0,7.921311
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,34.59664,34.59664,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,25.03416,7.06823,0,1.115311,-1.115311,14.07494,36.08953,0.1441283,1.1655,0,0,7.06823
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,33.33257,33.33257,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.2734,5.952919,0,0.329475,-0.329475,13.72765,35.19902,0.1441283,0.3443013,0,0,5.952919
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,32.21435,32.21435,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.63948,5.623445,0,0.6335391,-0.6335391,13.05984,33.48669,0.1441283,0.6620484,0,0,5.623445
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,31.06697,31.06697,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.34341,4.989905,0,2.111261,-2.111261,10.83437,27.78039,0.1441283,2.206268,0,0,4.989905
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,29.86124,29.86124,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.68926,2.878644,0,0.3780498,-0.3780498,10.43587,26.7586,0.1441283,0.3950621,0,0,2.878644
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,28.87915,28.87915,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,30.10932,2.500595,0,0.8678252,-0.8678252,9.521106,24.41304,0.1441283,0.9068773,0,0,2.500595
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.620235,32.19503,27.89706,4.951782,4.951782,12,0,3.372,4.951782,32.72024,0,0,0,1.620235,0,0,7.048218,6.695807,31.07356,1.632769,8.316042,0,8.316042,17.41039,44.64195,0.146265,5.44696,1.296188,12,3.253004
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,4.956389,43.55708,29.45284,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.956389,0,0,8.8,8.36,22.75752,9.117207,13.31639,0,13.31639,30.04343,77.03429,0.14572,0,3.965111,12,14.0736
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.650781,50.50996,33.69234,1.008071,1.008071,0,-1,0,1.008071,560.5536,0,0,0,5.650781,1.061128,1.008071,0,0,9.441134,21.10196,4.589653,0,4.589653,34.39756,88.19869,0.1445802,1.108879,4.520625,0,26.75274
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.157966,57.20221,38.0388,3.409073,3.409073,0,0,0,3.409073,180.6346,0,0,0,6.157966,3.588498,3.409073,0,0,4.851481,25.23265,2.569468,0,2.569468,36.83517,94.44897,0.1439498,3.749981,4.926373,0,31.39061
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.525518,66.89336,41.84074,0.9833666,0.9833666,0,0,0,0.9833666,765.281,4.208381,0,0,7.525518,1.035123,0.9833666,0,0,2.282014,27.54517,2.282014,0,2.282014,39.00008,100,0.1433945,1.081703,6.020414,0,35.07068
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,8.550926,75.84251,45.4482,3.318504,3.318504,0,0,0,3.318504,257.6742,5.057765,0,0,8.550926,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1433945,3.650354,6.840741,0,38.1499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.243939,78.88765,48.90008,0.5317591,0.5317591,0,0,0,0.5317591,1550.315,7.684193,0,0,8.243939,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1433945,0.5849349,6.595151,0,37.84292
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,7.642893,78.9266,51.11707,5.595352,5.595352,0,-1,0,5.595352,136.5936,1.75305,0,0,7.642893,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1433945,6.154887,6.114315,0,37.24187
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,4.763508,68.061,52.06998,7.927351,7.927351,0,-1,0,7.927351,60.08952,0,8.881784E-16,0.3600862,4.763508,8.34458,7.927351,0,0,0,29.59898,0,3.581073,-3.581073,35.2253,90.32109,0.1433945,8.720086,3.810806,0,34.36248
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.036685,62.87865,53.05207,4.869905,4.869905,0,-1,0,4.869905,62.35614,8.881784E-16,0,0,3.036685,5.126215,4.869905,0,0,3.978969,26.01791,0,2.089531,-2.089531,33.02274,84.67352,0.1433945,5.356895,2.429348,0,29.05459
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,1.986335,58.52104,52.28391,1.417453,1.417453,0,-1,0,1.417453,140.134,0,0,0,1.986335,1.492056,1.417453,0,0,6.300671,23.92838,0.4942785,0,0.4942785,33.49165,85.87585,0.1432748,1.559199,1.589068,0,25.91471
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6504663,51.47055,49.5224,4.525589,4.525589,0,-1,0,4.525589,14.37308,0,8.881784E-16,0,0.6504663,4.763778,4.525589,0,0,5.806392,24.37323,0,4.113311,-4.113311,29.15584,74.75842,0.1432748,4.978148,0.520373,0,25.02369
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,46.79006,46.79006,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,10.37674,20.25991,0,6.917299,-6.917299,21.86437,56.06237,0.1432748,7.228577,0,0,20.25991
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,44.49528,44.49528,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,18.06263,13.34262,0,4.687446,-4.687446,16.92336,43.39316,0.1432748,4.898381,0,0,13.34262
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,42.24913,42.24913,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,23.2709,8.655169,0,2.928006,-2.928006,13.83698,35.47935,0.1432748,3.059767,0,0,8.655169
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,39.87656,39.87656,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,26.52424,5.727163,0,0.6209063,-0.6209063,13.18248,33.80117,0.1432748,0.648847,0,0,5.727163
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,37.93184,37.93184,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,27.21413,5.106256,0,1.284225,-1.284225,11.82879,30.33017,0.1432748,1.342015,0,0,5.106256
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,36.31772,36.31772,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,28.64105,3.822031,0,1.789762,-1.789762,9.942215,25.49281,0.1432748,1.870302,0,0,3.822031
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,34.73277,34.73277,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,30.62968,2.032269,0,1.378433,-1.378433,8.48922,21.76719,0.1432748,1.440463,0,0,2.032269
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,33.47842,33.47842,3.570586,0.6211443,0,-1,0,0.6211443,0,0,2.949441,3.3065,0,0.6538361,0.6211443,0,0,32.16127,0.6538361,0,0.6538361,-0.6538361,7.800015,20,0.1432748,3.927644,0,0,0.6538361
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,32.32131,32.32131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1432748,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,31.17393,31.17393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1432748,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,29.99737,29.99737,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1448108,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,29.01528,29.01528,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1458277,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,1.95039,33.2397,28.0332,6.565833,6.565833,12,0,3.372,6.565833,29.70514,0,0,0,1.95039,0,0,5.434167,5.162459,16.16775,15.048,7.112849,0,7.112849,30.40984,77.97379,0.1474694,7.222415,1.560312,12,16.99839
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.353096,41.81142,29.5598,4.771672,4.771672,9.23839,0,2.673313,4.771672,91.22789,0,0,0,4.353096,0,0,4.466718,4.243382,9.054904,21.44956,8.596478,0,8.596478,38.56518,98.88487,0.1482476,5.248839,3.482477,12,25.80266
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.540398,50.29428,33.82847,3.01833,3.01833,0,-1,0,3.01833,183.5584,1.904782,0,0,5.540398,3.17719,3.01833,0,0,0.4584263,29.18639,0.4584263,0,0.4584263,39.00008,100,0.1481388,3.320163,4.432318,0,34.72679
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,7.68037,63.05976,38.17493,0,0,0,0,0,0,0,7.68037,0,0,7.68037,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1481388,0,6.144296,0,37.27935
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,8.85391,72.76408,42.00603,6.181251,6.181251,0,0,0,6.181251,143.2382,2.34733,0,0,8.85391,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1481388,6.799376,7.083128,0,38.45289
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,7.767715,72.55697,45.6135,4.396227,4.396227,0,0,0,4.396227,176.6905,3.140107,0,0,7.767715,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1481388,4.83585,6.214172,0,37.36669
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,8.494682,80.30292,49.06538,1.469649,1.469649,0,0,0,1.469649,578.0076,6.947683,0,0,8.494682,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1481388,1.616614,6.795746,0,38.09366
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,7.818691,79.94517,51.27265,7.196218,7.196218,0,-1,0,7.196218,108.65,0.2437247,0,0,7.818691,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1481388,7.915839,6.254952,0,37.41767
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.360447,74.64107,52.23528,4.153506,4.153506,0,-1,0,4.153506,153.1344,1.988336,0,0,6.360447,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1481388,4.568857,5.088358,0,35.95943
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,4.64643,68.91119,53.21737,0,0,0,-1,0,0,0,4.64643,0,0,4.64643,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1481388,0,3.717144,0,34.24541
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.477248,60.32466,52.4492,5.606844,5.606844,0,-1,0,5.606844,44.18258,0,8.881784E-16,0,2.477248,5.901941,5.606844,0,0,0,29.59898,0,3.424693,-3.424693,35.39013,90.74375,0.1481388,6.167529,1.981798,0,32.07623
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.466905,51.05307,49.65853,13.29571,8.36,0,-1,0,8.36,5.584988,0,4.935706,6.265276,0.466905,8.8,8.36,0,0,3.805215,26.17429,0,8.333095,-8.333095,26.60628,68.2211,0.1481388,14.62528,0.373524,0,26.64119
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,46.95536,46.95536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.06421,17.84119,0,0,0,26.60628,68.2211,0.1481388,0,0,0,17.84119
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,44.63141,44.63141,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,13.06421,17.84119,0,8.064262,-8.064262,18.1058,46.42504,0.1481388,8.427154,0,0,17.84119
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,42.38526,42.38526,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,22.0245,9.776928,0,7.515761,-7.515761,10.18349,26.11147,0.1481388,7.85397,0,0,9.776928
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,40.0127,40.0127,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.37535,2.261167,0,1.209059,-1.209059,8.909035,22.84363,0.1481388,1.263467,0,0,2.261167
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,38.0388,38.0388,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.71874,1.052108,0,0.9029652,-0.9029652,7.957225,20.4031,0.1481388,0.9435987,0,0,1.052108
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,36.45385,36.45385,1.028159,0.1416852,0,-1,0,0.1416852,0,0,0.8864739,0.9892898,0,0.1491423,0.1416852,0,0,32.72204,0.1491423,0,0.1491423,-0.1491423,7.800015,20,0.1481388,1.130975,0,0,0.1491423
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,34.83973,34.83973,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1481388,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,33.58538,33.58538,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1481388,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,32.43799,32.43799,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1481388,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,31.29061,31.29061,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1481388,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,30.08488,30.08488,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1489882,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,29.09307,29.09307,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1500284,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.5933285,29.66118,28.11098,2.297459,2.297459,11.09746,0,3.143657,2.297459,25.82543,0,0,0,0.5933285,0,0,8.8,8.36,16.16775,15.048,8.953328,0,8.953328,32.15587,82.45079,0.1514624,2.527205,0.4746628,12,15.64133
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.868579,34.70932,29.67649,0.419022,0.419022,0,0,0,0.419022,445.9381,0,0,0,1.868579,0.4410758,0.419022,0,0,7.214425,23.106,1.427503,0,1.427503,33.51012,85.92322,0.1511308,0.4609242,1.494863,0,24.97458
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.276901,46.32287,33.93543,0,0,0,-1,0,0,0,0,0,0,4.276901,0,0,0,0,5.786922,24.39075,4.276901,0,4.276901,37.56755,96.32685,0.150146,0,3.421521,0,28.66765
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,7.706065,63.32565,38.31106,0,0,0,0,0,0,0,6.196044,0,0,7.706065,0,0,0,0,1.510021,28.23996,1.510021,0,1.510021,39.00008,100,0.1498014,0,6.164852,0,35.94603
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.110208,69.69009,42.14217,9.033574,9.033574,3,0,1.095,9.033574,89.7785,1.759077,0,0,8.110208,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.1498014,9.936932,6.488166,12,37.70919
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,8.448165,75.76009,45.74963,1.042973,1.042973,0,0,0,1.042973,810.0078,7.350299,0,0,8.448165,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1498014,1.147271,6.758532,0,38.04714
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,5.848351,68.99625,49.23069,0.7855339,0.7855339,0,0,0,0.7855339,744.5065,5.021473,0,0,5.848351,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1498014,0.8640873,4.67868,0,35.44733
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.120351,68.6848,51.4185,3.693898,3.693898,0,-1,0,3.693898,138.6165,1.232037,0,0,5.120351,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1498014,4.063288,4.096281,0,34.71933
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,4.896801,68.94397,52.40059,0,0,0,-1,0,0,0,4.896801,0,0,4.896801,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1498014,0,3.917441,0,34.49578
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.478253,61.28458,53.3535,4.946546,4.946546,0,-1,0,4.946546,50.10068,0,8.881784E-16,0,2.478253,5.206891,4.946546,0,0,0,29.59898,0,2.728637,-2.728637,36.12384,92.62505,0.1498014,5.441201,1.982603,0,32.07723
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3241576,53.56978,52.58533,1.487378,1.487378,0,-1,0,1.487378,21.7939,0,0,0,0.3241576,1.565661,1.487378,0,0,3.031819,26.87034,0,1.241503,-1.241503,34.81518,89.26952,0.1498014,1.636116,0.2593261,0,27.1945
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2468212,50.55864,49.82383,0,0,0,-1,0,0,0,0,0,0,0.2468212,0,0,0,0,4.411268,25.62884,0.2468212,0,0.2468212,35.04934,89.86992,0.1497452,0,0.1974569,0,25.87566
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,47.12066,47.12066,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,4.164446,25.85098,0,3.817053,-3.817053,31.02581,79.5532,0.1497452,3.98882,0,0,25.85098
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,44.79671,44.79671,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.405617,22.03392,0,8.02415,-8.02415,22.56761,57.86556,0.1497452,8.385236,0,0,22.03392
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,42.52139,42.52139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.32134,14.00977,0,0,0,22.56761,57.86556,0.1497452,0,0,0,14.00977
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,40.14882,40.14882,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.32134,14.00977,0,1.708265,-1.708265,20.76694,53.24847,0.1497452,1.785137,0,0,14.00977
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,38.17493,38.17493,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,19.21941,12.30151,0,1.623789,-1.623789,19.05532,48.8597,0.1497452,1.696859,0,0,12.30151
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,36.58998,36.58998,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,21.02362,10.67772,0,0.9859943,-0.9859943,18.01599,46.19476,0.1497452,1.030364,0,0,10.67772
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,34.97586,34.97586,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,22.11917,9.691727,0,0.1226581,-0.1226581,17.8867,45.86324,0.1497452,0.1281777,0,0,9.691727
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,33.69234,33.69234,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.25546,9.569068,0,1.502825,-1.502825,16.30258,41.80141,0.1497452,1.570452,0,0,9.569068
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,32.54496,32.54496,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.92526,8.066243,0,0.5343097,-0.5343097,15.73937,40.35728,0.1497452,0.5583537,0,0,8.066243
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,31.3684,31.3684,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.51894,7.531933,0,1.346933,-1.346933,14.31958,36.71679,0.1497452,1.407545,0,0,7.531933
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,30.19184,30.19184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.01553,6.185,0,0,0,14.31958,36.71679,0.1497452,0,0,0,6.185
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,29.18058,29.18058,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,26.01553,6.185,0,0.7573269,-0.7573269,13.52129,34.6699,0.1497452,0.7914066,0,0,6.185
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9422936,30.67539,28.1985,2.521475,2.521475,0,0,0,2.521475,37.37073,0,4.440892E-16,0,0.9422936,2.654184,2.521475,0,0,26.85701,5.427673,0,1.711891,-1.711891,11.71679,30.043,0.1497452,2.773623,0.7538349,0,6.369967
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.302319,38.87981,29.75428,5.208231,5.208231,11.83293,0,3.32973,5.208231,63.40576,0,0,0,3.302319,0,0,6.624694,6.293459,28.75911,3.715783,9.595778,0,9.595778,20.82015,53.38489,0.1513119,5.729054,2.641855,12,7.018101
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.667997,54.41723,34.05212,3.724298,3.724298,0,-1,0,3.724298,179.0403,0,0,0,6.667997,3.920314,3.724298,0,0,19.16333,12.35198,2.747683,0,2.747683,23.42683,60.06867,0.1506918,4.096728,5.334398,0,19.01998
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,6.964669,60.61336,38.42774,5.942134,5.942134,0,0,0,5.942134,117.2082,0,0,0,6.964669,6.254879,5.942134,0,0,16.41565,14.8249,0.7097904,0,0.7097904,24.1002,61.79525,0.1505324,6.536348,5.571735,0,21.78957
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,7.957359,69.17778,42.24913,0,0,0,0,0,0,0,0,0,0,7.957359,0,0,0,0,15.70585,15.46371,7.957359,0,7.957359,31.64921,81.15166,0.1487686,0,6.365887,0,23.42107
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,6.589075,67.99464,45.88576,0,0,0,0,0,0,0,0,0,0,6.589075,0,0,0,0,7.748496,22.62533,6.589075,0,6.589075,37.90015,97.17969,0.1473391,0,5.27126,0,29.21441
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.262412,66.88438,49.36681,1.249157,1.249157,0,0,0,1.249157,421.277,2.788088,0,0,5.262412,1.314902,1.249157,0,0,1.159421,28.5555,1.159421,0,1.159421,39.00008,100,0.1470904,1.374073,4.209929,0,33.81791
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,4.917541,68.06297,51.55463,5.408918,5.408918,0,-1,0,5.408918,90.91541,8.881784E-16,0,0,4.917541,5.693598,5.408918,0,0,0,29.59898,0,0.7760577,-0.7760577,38.18204,97.90247,0.1470904,5.94981,3.934032,0,34.51652
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,3.797894,65.01216,52.53672,5.722936,5.722936,0,-1,0,5.722936,66.36268,0,0,0,3.797894,6.024143,5.722936,0,0,0.8622863,28.82292,0,2.226249,-2.226249,35.83537,91.88538,0.1470904,6.295229,3.038315,0,32.62082
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.72143,58.90932,53.48963,0,0,0,-1,0,0,0,0,0,0,1.72143,0,0,0,0,3.335896,26.59667,1.72143,0,1.72143,37.46846,96.07278,0.1467227,0,1.377144,0,28.3181
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,1.890389,58.6631,52.72147,5.783694,5.783694,0,-1,0,5.783694,32.68481,0,8.881784E-16,0,1.890389,6.088099,5.783694,0,0,1.614466,28.14596,0,4.19771,-4.19771,33.04369,84.72723,0.1467227,6.362063,1.512312,0,30.03635
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.5674723,51.69119,49.98913,6.303105,6.303105,0,-1,0,6.303105,9.00306,0,0,0,0.5674723,6.634848,6.303105,0,0,6.278588,23.94825,0,6.067376,-6.067376,26.64811,68.32835,0.1467227,6.933416,0.4539779,0,24.51572
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,47.25679,47.25679,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,13.02012,17.88087,0,3.643239,-3.643239,22.8078,58.48142,0.1467227,3.807184,0,0,17.88087
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,44.93285,44.93285,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,17.06816,14.23763,0,3.110194,-3.110194,19.52937,50.0752,0.1467227,3.250153,0,0,14.23763
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,42.63807,42.63807,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,20.52393,11.12744,0,3.193719,-3.193719,16.16289,41.44323,0.1467227,3.337437,0,0,11.12744
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,40.25579,40.25579,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,24.07251,7.933721,0,1.133616,-1.133616,14.96795,38.3793,0.1467227,1.184629,0,0,7.933721
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,38.29161,38.29161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.33208,6.800104,0,0,0,14.96795,38.3793,0.1467227,0,0,0,6.800104
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,36.67749,36.67749,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,25.33208,6.800104,0,0.1028421,-0.1028421,14.85955,38.10133,0.1467227,0.10747,0,0,6.800104
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,35.08282,35.08282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.44635,6.697262,0,0,0,14.85955,38.10133,0.1467227,0,0,0,6.697262
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.44635,6.697262,0,0,0,14.85955,38.10133,0.1467227,0,0,0,6.697262
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,32.62275,32.62275,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,25.44635,6.697262,0,1.807508,-1.807508,12.95427,33.21601,0.1467227,1.888846,0,0,6.697262
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,31.44619,31.44619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.45469,4.889754,0,0,0,12.95427,33.21601,0.1467227,0,0,0,4.889754
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,30.26963,30.26963,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,27.45469,4.889754,0,0.9438215,-0.9438215,11.95939,30.66505,0.1467227,0.9862935,0,0,4.889754
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,29.25837,29.25837,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,28.50338,3.945933,0,0.3459272,-0.3459272,11.59475,29.73008,0.1467227,0.3614939,0,0,3.945933
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,1.972712,33.55237,28.27629,2.044655,2.044655,0,0,0,2.044655,96.48138,0,0,0,1.972712,2.152269,2.044655,0,0,28.88775,3.600005,0,0.179557,-0.179557,11.40549,29.24477,0.1467227,2.249121,1.578169,0,5.572717
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.314957,41.99,29.83207,7.929419,7.929419,12,0,3.372,7.929419,54.41706,0,0,0,4.314957,0,0,4.070581,3.867052,29.08726,3.420448,8.182009,0,8.182009,19.16762,49.14764,0.1482958,8.722361,3.451965,12,7.735405
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.135021,52.64784,34.12991,1.15666,1.15666,0,-1,0,1.15666,530.4084,0,0,0,6.135021,1.217536,1.15666,0,0,20.90525,10.78426,4.917484,0,4.917484,23.83275,61.1095,0.1472566,1.272326,4.908016,0,16.91928
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.25748,61.85226,38.5347,0.4597129,0.4597129,0,0,0,0.4597129,1578.698,0,0,0,7.25748,0.4839083,0.4597129,0,0,15.98776,15.20999,6.773571,0,6.773571,30.25873,77.58633,0.1458487,0.5056841,5.805984,0,22.46747
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.000382,69.50407,42.36581,5.309702,5.309702,0,0,0,5.309702,150.6748,0,0,0,8.000382,5.58916,5.309702,0,0,9.21419,21.30621,2.411222,0,2.411222,32.54622,83.45167,0.145354,5.840673,6.400306,0,29.30659
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,8.977593,78.60854,46.02189,7.209206,7.209206,0,0,0,7.209206,124.5296,0,0,0,8.977593,7.588638,7.209206,0,0,6.802969,23.47631,1.388955,0,1.388955,33.86389,86.83032,0.1450706,7.930127,7.182075,0,32.4539
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.094642,74.46164,49.50294,1.26058,1.26058,0,0,0,1.26058,562.8079,0.3537015,0,0,7.094642,1.326926,1.26058,0,0,5.414014,24.72637,5.414014,0,5.414014,39.00008,100,0.1439762,1.386637,5.675713,0,31.82101
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.518213,66.71261,51.69076,2.400915,2.400915,0,-1,0,2.400915,188.1871,1.990934,0,0,4.518213,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1439762,2.641006,3.61457,0,34.11719
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.040062,66.04089,52.67285,0,0,0,-1,0,0,0,4.040062,0,0,4.040062,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439762,0,3.23205,0,33.63904
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.405178,68.45596,53.62576,0,0,0,-1,0,0,0,4.405178,0,0,4.405178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439762,0,3.524142,0,34.00415
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.838416,58.64487,52.86732,0,0,0,-1,0,0,0,1.838416,0,0,1.838416,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439762,0,1.470733,0,31.4374
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.018438,53.21082,50.12526,0,0,0,-1,0,0,0,1.018438,0,0,1.018438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439762,0,0.8147507,0,30.61742
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,47.39292,47.39292,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1439762,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,45.06898,45.06898,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1439762,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,42.7742,42.7742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1439762,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,40.36275,40.36275,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1439762,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,38.39857,38.39857,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1439762,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,36.81362,36.81362,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1439762,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,35.1995,35.1995,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1439762,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,33.88681,33.88681,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1439762,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,32.71025,32.71025,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1439762,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,31.5337,31.5337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1439762,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,30.35714,30.35714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1439762,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,29.34588,29.34588,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1439762,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,1.971826,33.64032,28.3638,0,0,0,0,0,0,0,0,0,0,1.971826,0,0,0,0,13.63162,17.33052,1.971826,0,1.971826,27.93862,71.63735,0.1435817,0,1.577461,0,19.30234
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.461174,42.56426,29.94875,4.155066,4.155066,0,0,0,4.155066,107.3671,0,0,0,4.461174,4.373754,4.155066,0,0,11.6598,19.10516,0.08742005,0,0.08742005,28.02156,71.85001,0.1435643,4.570573,3.568939,0,23.56634
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.546533,54.20232,34.23687,0.04849434,0.04849434,0,-1,0,0.04849434,13499.58,0,0,0,6.546533,0.05104668,0.04849434,0,0,11.57238,19.18384,6.495486,0,6.495486,34.18372,87.65038,0.1422802,0.05334378,5.237226,0,25.73037
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,8.622005,67.53487,38.7,1.520814,1.520814,0,0,0,1.520814,566.9337,1.944259,0,0,8.622005,1.600857,1.520814,0,0,5.07689,25.02978,5.07689,0,5.07689,39.00008,100,0.1412925,1.672895,6.897604,0,33.65178
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.308088,75.56812,42.55056,0,0,0,0,0,0,0,9.308088,0,0,9.308088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412925,0,7.446471,0,38.90707
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,9.753809,82.70065,46.15802,0,0,0,0,0,0,0,9.753809,0,0,9.753809,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412925,0,7.803047,0,39.35279
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,9.152982,84.38985,49.63908,2.518711,2.518711,0,0,0,2.518711,363.3994,6.501707,0,0,9.152982,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1412925,2.770582,7.322386,0,38.75196
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,8.623539,84.65614,51.84634,0,0,0,-1,0,0,0,8.623539,0,0,8.623539,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412925,0,6.898831,0,38.22252
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,6.482947,75.85477,52.80898,2.206074,2.206074,0,-1,0,2.206074,293.8681,4.160764,0,0,6.482947,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1412925,2.426681,5.186357,0,36.08192
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,4.983387,70.86324,53.79107,5.167231,5.167231,0,-1,0,5.167231,96.44212,0,0,0,4.983387,5.43919,5.167231,0,0,0,29.59898,0,0.4558037,-0.4558037,38.51962,98.76806,0.1412925,5.683954,3.986709,0,34.58236
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.443858,60.84957,53.05207,4.222981,4.222981,0,-1,0,4.222981,57.87043,0,0,0,2.443858,4.445244,4.222981,0,0,0.5064486,29.14318,0,2.001386,-2.001386,36.40997,93.35872,0.1412925,4.645279,1.955086,0,31.58703
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.190831,53.91538,50.29056,0,0,0,-1,0,0,0,0,0,0,1.190831,0,0,0,0,2.730211,27.14179,1.190831,0,1.190831,37.53969,96.25543,0.1410628,0,0.9526644,0,28.33262
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,47.55822,47.55822,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,1.53938,28.21354,0,3.167851,-3.167851,34.20049,87.69337,0.1410628,3.310405,0,0,28.21354
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,45.23428,45.23428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059215,25.04568,0,0,0,34.20049,87.69337,0.1410628,0,0,0,25.04568
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,42.91033,42.91033,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,5.059215,25.04568,0,1.529645,-1.529645,32.5881,83.55906,0.1410628,1.598479,0,0,25.04568
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,40.49887,40.49887,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.758821,23.51604,0,1.601131,-1.601131,30.90036,79.23153,0.1410628,1.673182,0,0,23.51604
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,38.5347,38.5347,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,8.537855,21.91491,0,0.8130183,-0.8130183,30.04336,77.0341,0.1410628,0.8496042,0,0,21.91491
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,36.92058,36.92058,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,9.441209,21.10189,0,1.694692,-1.694692,28.257,72.4537,0.1410628,1.770953,0,0,21.10189
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,35.33563,35.33563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3242,19.4072,0,0,0,28.257,72.4537,0.1410628,0,0,0,19.4072
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,33.99377,33.99377,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,11.3242,19.4072,0,1.858197,-1.858197,26.29829,67.43137,0.1410628,1.941816,0,0,19.4072
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,32.84639,32.84639,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,13.38886,17.549,0,0.3866139,-0.3866139,25.89076,66.38643,0.1410628,0.4040115,0,0,17.549
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,31.66983,31.66983,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,13.81843,17.16239,0,0.5770172,-0.5770172,25.28253,64.82687,0.1410628,0.602983,0,0,17.16239
