Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,30.4641,30.4641,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,14.45956,16.58537,0,1.81075,-1.81075,23.37383,59.93279,0.1410628,1.892234,0,0,16.58537
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,29.48201,29.48201,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,16.47151,14.77462,0,0.8132178,-0.8132178,22.51663,57.73482,0.1410628,0.8498126,0,0,14.77462
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7215471,30.39338,28.49993,2.488904,2.488904,0,0,0,2.488904,28.99056,0,0,0,0.7215471,2.619899,2.488904,0,0,17.37508,13.9614,0,1.898352,-1.898352,20.51559,52.60397,0.1410628,2.737794,0.5772376,0,14.68295
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.577286,37.13025,30.08488,4.113496,4.113496,0,0,0,4.113496,62.65439,0,8.881784E-16,0,2.577286,4.329996,4.113496,0,0,19.48436,12.06305,0,1.75271,-1.75271,18.66807,47.86675,0.1410628,4.524846,2.061829,0,14.64034
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.265554,46.79427,34.40216,6.636457,6.636457,0,-1,0,6.636457,64.27457,0,0,0,4.265554,6.985744,6.636457,0,0,21.43182,10.31034,0,2.72019,-2.72019,15.80074,40.51463,0.1410628,7.300102,3.412443,0,14.5759
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.414833,48.94444,38.88475,3.208828,3.208828,0,0,0,3.208828,106.4199,0,0,0,3.414833,3.377714,3.208828,0,0,24.45425,7.590151,0.03711914,0,0.03711914,15.83595,40.60492,0.1410557,3.529711,2.731866,0,11.00498
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.029029,55.10733,42.74503,4.339729,4.339729,0,0,0,4.339729,92.84057,0,0,0,4.029029,4.568136,4.339729,0,0,24.41713,7.623559,0,0.5391067,-0.5391067,15.26768,39.14783,0.1410557,4.773702,3.223223,0,11.65259
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.529858,64.44455,46.35249,3.653309,3.653309,0,0,0,3.653309,151.3658,0,0,0,5.529858,3.845588,3.653309,0,0,25.01614,7.084452,1.68427,0,1.68427,16.86552,43.24484,0.1407321,4.01864,4.423886,0,12.61431
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.202379,63.47988,49.82383,5.780865,5.780865,0,0,0,5.780865,72.69464,0,0,0,4.202379,6.085121,5.780865,0,0,23.33187,8.600294,0,1.882742,-1.882742,14.88094,38.15617,0.1407321,6.358952,3.361903,0,12.80267
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.161298,58.81166,52.01164,0,0,0,-1,0,0,0,0,0,0,2.161298,0,0,0,0,25.42381,6.717553,2.161298,0,2.161298,16.93132,43.41357,0.140319,0,1.729038,0,8.87885
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,3.928873,65.99978,53.00345,5.407625,5.407625,0,-1,0,5.407625,72.65431,0,8.881784E-16,0,3.928873,5.692236,5.407625,0,0,23.26251,8.662721,0,1.763364,-1.763364,15.07258,38.64755,0.140319,5.948387,3.143098,0,12.59159
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.167813,67.96741,53.98553,0,0,0,-1,0,0,0,0,0,0,4.167813,0,0,0,0,25.2218,6.899356,4.167813,0,4.167813,19.02651,48.78583,0.1395293,0,3.33425,0,11.06717
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.173474,60.11723,53.21737,0,0,0,-1,0,0,0,0,0,0,2.173474,0,0,0,0,21.05399,10.65039,2.173474,0,2.173474,21.08845,54.07284,0.139121,0,1.738779,0,12.82386
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6436727,52.42503,50.48503,0,0,0,-1,0,0,0,0,0,0,0.6436727,0,0,0,0,18.88051,12.60651,0.6436727,0,0.6436727,21.69909,55.63858,0.1390006,0,0.5149382,0,13.25019
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,47.72353,47.72353,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,18.23684,13.18582,0,5.744498,-5.744498,15.64386,40.11237,0.1390006,6.003001,0,0,13.18582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,45.39958,45.39958,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,24.61962,7.441322,0,1.010247,-1.010247,14.57896,37.38188,0.1390006,1.055709,0,0,7.441322
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,43.07563,43.07563,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,25.74212,6.431074,0,5.43882,-5.43882,8.845942,22.68186,0.1390006,5.683568,0,0,6.431074
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,40.61556,40.61556,1.645973,0.942641,0,-1,0,0.942641,0,0,0.7033322,0.8679295,0,0.9922537,0.942641,0,0,31.78525,0.9922537,0,0.9922537,-0.9922537,7.800015,20,0.1390006,1.81057,0,0,0.9922537
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,38.67083,38.67083,0.4524163,0,0,-1,0,0,0,0,0.4524163,0.4976579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390006,0.4976579,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,37.08588,37.08588,0.6674419,0,0,-1,0,0,0,0,0.6674419,0.7341861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390006,0.7341861,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,35.47176,35.47176,1.057741,0,0,-1,0,0,0,0,1.057741,1.163515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390006,1.163515,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,34.12991,34.12991,1.140518,0,0,-1,0,0,0,0,1.140518,1.25457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390006,1.25457,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,32.95335,32.95335,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390006,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,31.77679,31.77679,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390006,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,30.57106,30.57106,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1397745,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,29.58897,29.58897,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1405547,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.036639,31.3427,28.60689,2.112202,2.112202,10.9122,0,3.096787,2.112202,49.0786,1.776357E-15,0,0,1.036639,0,0,8.8,8.36,16.16775,15.048,9.396639,0,9.396639,32.57644,83.52915,0.1417288,2.323422,0.8293113,12,16.08464
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.035805,38.59527,30.22101,2.360401,2.360401,0,0,0,2.360401,128.6139,0,0,0,3.035805,2.484633,2.360401,0,0,6.771114,23.50497,0.5511716,0,0.5511716,33.09932,84.86989,0.1416274,2.596441,2.428643,0,26.54078
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.660874,51.52829,34.56747,4.604822,4.604822,0,-1,0,4.604822,122.9336,0,0,0,5.660874,4.847181,4.604822,0,0,6.219943,24.00103,0.8136933,0,0.8136933,33.87126,86.84921,0.1414779,5.065304,4.528699,0,29.6619
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.521385,63.49397,39.05006,0,0,0,0,0,0,0,2.115136,0,0,7.521385,0,0,0,0,5.40625,24.73335,5.40625,0,5.40625,39.00008,100,0.1404926,0,6.017108,0,32.25474
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.336174,59.84827,42.9395,4.515035,4.515035,0,0,0,4.515035,118.1868,0.583506,0,0,5.336174,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1404926,4.966539,4.268939,0,34.93515
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.363926,72.01785,46.57614,2.67404,2.67404,0,0,0,2.67404,275.3858,4.549148,0,0,7.363926,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1404926,2.941443,5.891141,0,36.96291
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,6.966009,74.53851,50.0183,0,0,0,0,0,0,0,6.966009,0,0,6.966009,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1404926,0,5.572807,0,36.56499
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,6.818456,76.61246,52.23528,0.1561998,0.1561998,0,-1,0,0.1561998,4365.214,6.654036,0,0,6.818456,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1404926,0.1718198,5.454765,0,36.41743
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.320705,67.65001,53.1882,0.6184332,0.6184332,0,-1,0,0.6184332,698.6535,3.669723,0,0,4.320705,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1404926,0.6802765,3.456564,0,33.91968
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.303731,61.56702,54.18001,2.728959,2.728959,0,-1,0,2.728959,84.41797,0,0,0,2.303731,2.872588,2.728959,0,0,0,29.59898,0,0.5688567,-0.5688567,38.40045,98.46249,0.1404926,3.001854,1.842985,0,31.90271
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.830014,59.18425,53.41184,3.55297,3.55297,0,-1,0,3.55297,51.5066,0,0,0,1.830014,3.739968,3.55297,0,0,0.6320629,29.03012,0,1.909954,-1.909954,36.38718,93.30028,0.1404926,3.908267,1.464011,0,30.86014
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.060416,53.90717,50.6795,0,0,0,-1,0,0,0,0,0,0,1.060416,0,0,0,0,2.754235,27.12017,1.060416,0,1.060416,37.39318,95.87976,0.1403009,0,0.8483328,0,28.18058
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,47.90828,47.90828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.693819,28.07454,0,0,0,37.39318,95.87976,0.1403009,0,0,0,28.07454
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,45.56488,45.56488,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.693819,28.07454,0,8.8,-8.8,28.11717,72.09515,0.1403009,10.3836,0,0,28.07454
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,43.21177,43.21177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4716,19.27454,0,0,0,28.11717,72.09515,0.1403009,0,0,0,19.27454
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,40.77114,40.77114,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,11.4716,19.27454,0,0.8439318,-0.8439318,27.22758,69.81418,0.1403009,0.8819087,0,0,19.27454
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,38.83614,38.83614,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,12.4093,18.43061,0,0.1023652,-0.1023652,27.11968,69.53751,0.1403009,0.1069716,0,0,18.43061
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,37.22202,37.22202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.52304,18.32825,0,0,0,27.11968,69.53751,0.1403009,0,0,0,18.32825
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,35.60789,35.60789,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.52304,18.32825,0,1.707382,-1.707382,25.31994,64.9228,0.1403009,1.784215,0,0,18.32825
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,34.26604,34.26604,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,14.42013,16.62086,0,1.246157,-1.246157,24.00638,61.55469,0.1403009,1.302234,0,0,16.62086
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,33.08948,33.08948,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.80475,15.37471,0,0.5942573,-0.5942573,23.37998,59.94854,0.1403009,0.6209989,0,0,15.37471
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,31.91292,31.91292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.46503,14.78045,0,0,0,23.37998,59.94854,0.1403009,0,0,0,14.78045
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,30.68774,30.68774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.46503,14.78045,0,0,0,23.37998,59.94854,0.1403009,0,0,0,14.78045
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,29.69593,29.69593,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,16.46503,14.78045,0,1.996299,-1.996299,21.27569,54.55295,0.1403009,2.086132,0,0,14.78045
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7712128,30.77138,28.74302,6.673648,6.673648,0,0,0,6.673648,11.55609,0,8.881784E-16,0,0.7712128,7.024893,6.673648,0,0,18.68314,12.78415,0,6.25368,-6.25368,14.68373,37.65052,0.1403009,7.341013,0.6169702,0,13.55536
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.476697,34.32519,30.35714,1.807308,1.807308,0,0,0,1.807308,81.70702,2.220446E-16,0,0,1.476697,1.902429,1.807308,0,0,25.63168,6.530469,0,0.4257319,-0.4257319,14.23497,36.49986,0.1403009,1.988039,1.181358,0,8.007167
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,5.991687,52.80812,34.7036,0,0,0,-1,0,0,0,0,0,0,5.991687,0,0,0,0,26.10471,6.104737,5.991687,0,5.991687,19.91919,51.07473,0.1392277,0,4.793349,0,12.09642
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,5.891609,57.59937,39.21536,0,0,0,0,0,0,0,0,0,0,5.891609,0,0,0,0,20.11303,11.49726,5.891609,0,5.891609,25.50846,65.40617,0.1381884,0,4.713287,0,17.38886
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.108377,62.89263,43.12425,1.532911,1.532911,0,0,0,1.532911,398.4821,0,0,0,6.108377,1.61359,1.532911,0,0,14.22142,16.7997,4.494786,0,4.494786,29.77259,76.33981,0.1374058,1.686202,4.886701,0,22.90808
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,4.74658,62.03003,46.76089,0,0,0,0,0,0,0,0,0,0,4.74658,0,0,0,0,9.72663,20.84501,4.74658,0,4.74658,34.27559,87.88595,0.136589,0,3.797264,0,25.59159
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,5.652716,69.40255,50.24194,0.2657466,0.2657466,0,0,0,0.2657466,2127.107,0.3929325,0,0,5.652716,0.2797333,0.2657466,0,0,4.980051,25.11693,4.980051,0,4.980051,39.00008,100,0.1357423,0.2923213,4.522173,0,30.76965
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.286195,66.67654,52.42976,1.733189,1.733189,0,-1,0,1.733189,247.301,2.461785,0,0,4.286195,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1357423,1.906508,3.428956,0,33.88517
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.521844,68.62408,53.38267,6.516827,6.516827,0,-1,0,6.516827,69.3872,0,8.881784E-16,0,4.521844,6.859818,6.516827,0,0,0,29.59898,0,2.337974,-2.337974,36.53564,93.68093,0.1357423,7.16851,3.617475,0,34.12082
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,1.892177,60.38261,54.36476,2.653408,2.653408,0,-1,0,2.653408,71.31119,0,0,0,1.892177,2.793061,2.653408,0,0,2.597749,27.261,0,0.9008842,-0.9008842,35.58602,91.24603,0.1357423,2.918749,1.513741,0,29.15318
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.418916,58.04737,53.60631,4.518559,4.518559,0,-1,0,4.518559,31.40196,0,0,0,1.418916,4.756378,4.518559,0,0,3.598732,26.36012,0,3.337462,-3.337462,32.06803,82.22555,0.1357423,4.970415,1.135133,0,27.77904
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.360596,55.007,50.83508,6.031775,6.031775,0,-1,0,6.031775,22.55714,0,8.881784E-16,0,1.360596,6.349237,6.031775,0,0,7.307023,23.02266,0,4.988641,-4.988641,26.80954,68.74227,0.1357423,6.634953,1.088477,0,24.38325
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,48.10275,48.10275,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,12.84996,18.03402,0,4.275927,-4.275927,22.30232,57.18531,0.1357423,4.468344,0,0,18.03402
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,45.72046,45.72046,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,17.60099,13.75809,0,1.351894,-1.351894,20.87729,53.53142,0.1357423,1.412729,0,0,13.75809
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,43.37707,43.37707,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,19.10309,12.4062,0,4.423439,-4.423439,16.21458,41.57576,0.1357423,4.622493,0,0,12.4062
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,40.90727,40.90727,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,24.01802,7.982757,0,1.662871,-1.662871,14.46176,37.08136,0.1357423,1.7377,0,0,7.982757
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,38.97227,38.97227,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,25.86566,6.319886,0,0.4350619,-0.4350619,14.00317,35.90548,0.1357423,0.4546396,0,0,6.319886
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,37.38732,37.38732,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,26.34906,5.884824,0,1.929425,-1.929425,11.96937,30.69064,0.1357423,2.016249,0,0,5.884824
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,35.7732,35.7732,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,28.49286,3.9554,0,1.426416,-1.426416,10.4658,26.83533,0.1357423,1.490605,0,0,3.9554
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,34.40216,34.40216,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,30.07777,2.528983,0,1.547273,-1.547273,8.834829,22.65336,0.1357423,1.616901,0,0,2.528983
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,33.22561,33.22561,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,31.79696,0.9817101,0,0.3579242,-0.3579242,8.457543,21.68597,0.1357423,0.3740307,0,0,0.9817101
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,32.04905,32.04905,2.026871,0.5925967,0,-1,0,0.5925967,0,0,1.434275,1.636962,0,0.623786,0.5925967,0,0,32.19466,0.623786,0,0.623786,-0.623786,7.800015,20,0.1357423,2.229558,0,0,0.623786
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,30.82387,30.82387,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.136883,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,29.83207,29.83207,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1380427,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.915872,33.98759,28.84998,7.163,7.163,12,0,3.372,7.163,26.74677,0,0,0,1.915872,0,0,4.837,4.59515,16.16775,15.048,6.511021,0,6.511021,29.8389,76.50984,0.1392192,7.8793,1.532697,12,16.96387
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,3.959204,41.62311,30.49327,4.42184,4.42184,9.834491,0,2.824126,4.42184,89.5375,0,0,0,3.959204,0,0,5.412651,5.142019,9.656732,20.90792,9.101223,0,9.101223,38.47308,98.64871,0.140002,4.864024,3.167364,12,24.86712
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.044772,56.72063,34.8689,5.307088,5.307088,0,-1,0,5.307088,132.7427,0.9028544,0,0,7.044772,5.586409,5.307088,0,0,0.5555089,29.09902,0.5555089,0,0.5555089,39.00008,100,0.139909,5.837797,5.635818,0,36.14379
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,8.915562,69.69421,39.40983,0.6061059,0.6061059,0,0,0,0.6061059,1470.958,8.277555,0,0,8.915562,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.139909,0.6667165,7.132449,0,38.51454
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,8.731873,73.91168,43.31873,0,0,0,0,0,0,0,8.731873,0,0,8.731873,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.139909,0,6.985498,0,38.33085
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.01634,75.34286,46.95536,5.02085,5.02085,0,0,0,5.02085,159.661,2.731235,0,0,8.01634,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.139909,5.522934,6.413072,0,37.61532
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.268856,76.36583,50.42669,5.441687,5.441687,0,0,0,5.441687,133.5772,1.540764,0,0,7.268856,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.139909,5.985856,5.815084,0,36.86783
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,6.607465,76.15626,52.61451,0,0,0,-1,0,0,0,6.607465,0,0,6.607465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.139909,0,5.285972,0,36.20644
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,6.512497,76.91348,53.57714,4.193382,4.193382,0,-1,0,4.193382,155.3042,2.098411,0,0,6.512497,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.139909,4.61272,5.209998,0,36.11148
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,4.945412,71.59185,54.55923,4.812717,4.812717,0,-1,0,4.812717,102.7572,0,0,0,4.945412,5.066018,4.812717,0,0,0,29.59898,0,0.120606,-0.120606,38.87295,99.67403,0.139909,5.293989,3.95633,0,34.54439
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,2.974279,63.45457,53.79107,8.931814,8.36,0,-1,0,8.36,35.5775,0,0.5718139,1.464995,2.974279,8.8,8.36,0,0,0.1340067,29.47837,0,5.825721,-5.825721,32.7321,83.92829,0.139909,9.824995,2.379423,0,32.45265
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9125711,53.80533,51.02956,6.461395,6.461395,0,-1,0,6.461395,14.12344,0,0,0,0.9125711,6.801469,6.461395,0,0,6.60703,23.65265,0,5.888898,-5.888898,26.52465,68.0118,0.139909,7.107535,0.7300569,0,24.56522
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,48.26805,48.26805,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,13.15025,17.76375,0,6.174195,-6.174195,20.01648,51.32421,0.139909,6.452034,0,0,17.76375
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,45.91493,45.91493,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,20.01047,11.58956,0,8.8,-8.8,10.74047,27.53961,0.139909,15.61102,0,0,11.58956
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,43.53265,43.53265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.78824,2.789558,0,0,0,10.74047,27.53961,0.139909,0,0,0,2.789558
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,41.07257,41.07257,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,29.78824,2.789558,0,0.973044,-0.973044,9.714789,24.90967,0.139909,1.016831,0,0,2.789558
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,39.13757,39.13757,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,30.8694,1.816514,0,0.8388346,-0.8388346,8.830581,22.64247,0.139909,0.8765821,0,0,1.816514
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,37.55262,37.55262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.80144,0.9776797,0,0,0,8.830581,22.64247,0.139909,0,0,0,0.9776797
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,35.9385,35.9385,1.208325,0.9287957,0,-1,0,0.9287957,0,0,0.2795297,0.4003623,0,0.9776797,0.9287957,0,0,31.80144,0.9776797,0,0.9776797,-0.9776797,7.800015,20,0.139909,1.329158,0,0,0.9776797
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,34.56747,34.56747,1.402704,0,0,-1,0,0,0,0,1.402704,1.542975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139909,1.542975,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,33.36174,33.36174,1.325837,0,0,-1,0,0,0,0,1.325837,1.458421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139909,1.458421,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,32.18518,32.18518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139909,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,30.96,30.96,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1414529,3.302411,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,29.9682,29.9682,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1423289,1.171424,0,12,7.524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.241672,35.06615,29.01528,4.673151,4.673151,11.36576,0,3.211537,4.673151,47.96917,0,0,0,2.241672,0,0,6.692607,6.357976,16.16775,15.048,8.599648,0,8.599648,31.82034,81.59046,0.1436378,5.140467,1.793338,12,17.28967
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.291287,42.81273,30.65857,2.843445,2.843445,0,0,0,2.843445,150.9186,0,0,0,4.291287,2.9931,2.843445,0,0,7.568105,22.78768,1.298187,0,1.298187,33.05191,84.74832,0.1434217,3.127789,3.43303,0,27.07897
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,5.760025,52.39066,35.0342,4.679788,4.679788,0,-1,0,4.679788,123.083,0,0,0,5.760025,4.926092,4.679788,0,0,6.269917,23.95605,0.8339328,0,0.8339328,33.84305,86.77688,0.1432832,5.147766,4.60802,0,29.71608
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,7.906954,65.66927,39.57513,1.565752,1.565752,0,0,0,1.565752,504.9941,0.8228095,0,0,7.906954,1.64816,1.565752,0,0,5.435985,24.70659,5.435985,0,5.435985,39.00008,100,0.1423871,1.722327,6.325563,0,32.61354
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.400756,64.45631,43.5132,4.736426,4.736426,0,0,0,4.736426,135.1389,1.415044,0,0,6.400756,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1423871,5.210069,5.120605,0,35.99973
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.027958,71.30402,47.14983,2.925285,2.925285,0,0,0,2.925285,240.2487,3.948711,0,0,7.027958,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1423871,3.217813,5.622366,0,36.62694
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,6.762968,74.40257,50.62116,1.869721,1.869721,0,0,0,1.869721,361.7101,4.794841,0,0,6.762968,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1423871,2.056693,5.410374,0,36.36195
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,6.599274,76.35715,52.80898,0.07823607,0.07823607,0,-1,0,0.07823607,8435.079,6.51692,0,0,6.599274,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1423871,0.08605967,5.279419,0,36.19825
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.556715,69.18294,53.76189,5.014842,5.014842,0,-1,0,5.014842,90.86458,0,8.881784E-16,0,4.556715,5.27878,5.014842,0,0,0,29.59898,0,0.7220659,-0.7220659,38.23895,98.0484,0.1423871,5.516325,3.645372,0,34.15569
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,3.882969,67.76069,54.7537,3.320411,3.320411,0,-1,0,3.320411,116.9424,0,0,0,3.882969,3.495169,3.320411,0,0,0.8022954,28.87691,0.3877993,0,0.3877993,38.60685,98.99173,0.1423236,3.652452,3.106375,0,32.75988
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.252588,61.18969,53.98553,4.9221,4.9221,0,-1,0,4.9221,45.76478,0,0,0,2.252588,5.181158,4.9221,0,0,0.4144962,29.22593,0,2.92857,-2.92857,35.51987,91.07641,0.1423236,5.41431,1.80207,0,31.47852
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5147598,52.77913,51.22403,0,0,0,-1,0,0,0,0,0,0,0.5147598,0,0,0,0,3.668462,26.29736,0.5147598,0,0.5147598,36.00821,92.32857,0.1422394,0,0.4118078,0,26.81212
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,48.49169,48.49169,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,3.153702,26.76064,0,7.519504,-7.519504,28.08196,72.00488,0.1422394,7.857882,0,0,26.76064
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,46.10941,46.10941,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,11.50871,19.24114,0,6.180208,-6.180208,21.56745,55.30104,0.1422394,6.458317,0,0,19.24114
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,43.72712,43.72712,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,18.3756,13.06093,0,6.560405,-6.560405,14.65217,37.56961,0.1422394,6.855623,0,0,13.06093
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,41.26704,41.26704,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,25.66494,6.500529,0,2.808002,-2.808002,11.69228,29.98015,0.1422394,2.934363,0,0,6.500529
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,39.32232,39.32232,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.78495,3.692527,0,0.2211079,-0.2211079,11.45921,29.38254,0.1422394,0.2310578,0,0,3.692527
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,37.7082,37.7082,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,29.03062,3.471419,0,1.599258,-1.599258,9.773447,25.06007,0.1422394,1.671224,0,0,3.471419
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,36.07463,36.07463,3.318246,1.778553,0,-1,0,1.778553,0,0,1.539692,1.871517,0,1.872162,1.778553,0,0,30.80757,1.872162,0,1.872162,-1.872162,7.800015,20,0.1422394,3.65007,0,0,1.872162
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,34.67443,34.67443,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1422394,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,33.49787,33.49787,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1422394,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,32.30186,32.30186,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1422394,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,31.09613,31.09613,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1435777,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,30.11405,30.11405,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1445217,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.562717,33.29527,29.12224,4.882278,4.882278,12,0,3.372,4.882278,32.00795,0,0,0,1.562717,0,0,7.117722,6.761836,16.16775,15.048,8.324553,0,8.324553,31.55936,80.92129,0.1458791,5.370506,1.250174,12,16.61072
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.774797,41.39066,30.7947,1.431747,1.431747,0,0,0,1.431747,263.6497,0,0,0,3.774797,1.507102,1.431747,0,0,7.843201,22.5401,2.267695,0,2.267695,33.71069,86.43749,0.1455105,1.574922,3.019837,0,26.31489
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,5.999581,53.39919,35.1995,0,0,0,-1,0,0,0,0.4240754,0,0,5.999581,0,0,0,0,5.575506,24.58102,5.575506,0,5.575506,39.00008,100,0.1446121,0,4.799665,0,30.5806
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,7.950016,66.07108,39.75988,6.093828,6.093828,0,0,0,6.093828,130.4601,1.535459,0,0,7.950016,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1446121,6.703211,6.360013,0,37.54899
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.064253,75.97916,43.72712,6.474194,6.474194,0,0,0,6.474194,140.0059,2.249312,0,0,9.064253,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1446121,7.121614,7.251402,0,38.66323
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.094658,80.98427,47.36375,1.599005,1.599005,0,0,0,1.599005,568.77,7.411496,0,0,9.094658,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1446121,1.758905,7.275727,0,38.69364
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,8.996599,85.21712,50.83508,7.978848,7.978848,3,0,1.095,7.978848,112.7556,3.755706,0,0,8.996599,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1446121,8.776733,7.19728,12,38.59558
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,7.715694,81.74368,53.05207,3.844534,3.844534,0,-1,0,3.844534,200.6926,3.668816,0,0,7.715694,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1446121,4.228988,6.172555,0,37.31467
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.057177,75.48772,54.01471,2.08648,2.08648,0,-1,0,2.08648,290.306,3.860883,0,0,6.057177,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1446121,2.295128,4.845742,0,35.65615
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,4.75618,71.28223,54.93845,0.1748781,0.1748781,0,-1,0,0.1748781,2719.712,4.572098,0,0,4.75618,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1446121,0.1923659,3.804944,0,34.35516
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.743969,63.09208,54.19946,1.711189,1.711189,0,-1,0,1.711189,160.3546,0.9427179,0,0,2.743969,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1446121,1.882308,2.195175,0,32.34295
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.877369,54.11211,51.43795,9.075001,8.36,0,-1,0,8.36,10.49485,0,0.7150006,1.622501,0.877369,8.8,8.36,0,0,0,29.59898,0,7.922631,-7.922631,30.64889,78.58675,0.1446121,9.982501,0.7018952,0,30.47635
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,48.70561,48.70561,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,8.802923,21.67635,0,3.854677,-3.854677,26.5857,68.16833,0.1446121,4.028138,0,0,21.67635
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,46.32333,46.32333,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,13.0859,17.82167,0,6.212557,-6.212557,20.0371,51.37706,0.1446121,6.492122,0,0,17.82167
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,43.92159,43.92159,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,19.98874,11.60911,0,2.613812,-2.613812,17.28189,44.31247,0.1446121,2.731433,0,0,11.60911
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,41.43234,41.43234,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,22.89297,8.995301,0,2.638232,-2.638232,14.50096,37.18186,0.1446121,2.756952,0,0,8.995301
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,39.48762,39.48762,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,25.82434,6.357069,0,2.209477,-2.209477,12.17196,31.2101,0.1446121,2.308904,0,0,6.357069
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,37.8735,37.8735,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,28.27932,4.147592,0,1.813993,-1.813993,10.25984,26.30724,0.1446121,1.895623,0,0,4.147592
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,36.25938,36.25938,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,30.29487,2.333599,0,0.1306275,-0.1306275,10.12215,25.95418,0.1446121,0.1365058,0,0,2.333599
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,34.8689,34.8689,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,30.44001,2.202971,0,1.126113,-1.126113,8.935123,22.91053,0.1446121,1.176788,0,0,2.202971
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,33.66317,33.66317,1.457228,1.023015,0,-1,0,1.023015,0,0,0.4342127,0.5799354,0,1.076858,1.023015,0,0,31.69124,1.076858,0,1.076858,-1.076858,7.800015,20,0.1446121,1.60295,0,0,1.076858
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,32.45744,32.45744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1446121,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,31.23227,31.23227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1446121,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,30.26963,30.26963,0.6880417,0.6880417,9.488042,0,2.736475,0.6880417,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1452868,0.756846,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6318128,30.95106,29.28754,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6318128,0,0,8.8,8.36,24.52775,7.524,8.991813,0,8.991813,24.26139,62.20857,0.1456389,0,0.5054502,12,8.155813
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.232834,37.09148,30.98917,6.918281,6.918281,12,0,3.372,6.918281,32.27441,0,0,0,2.232834,0,0,5.081719,4.827633,15.53594,15.61663,7.060467,0,7.060467,30.95954,79.38327,0.1467134,7.610109,1.786267,12,17.84947
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.408676,42.17909,35.38425,2.976566,2.976566,0,-1,0,2.976566,80.9213,0,0,0,2.408676,3.133227,2.976566,0,0,8.475473,21.97105,0,0.7245514,-0.7245514,30.19579,77.42496,0.1467134,3.274222,1.926941,0,24.37973
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.707103,47.87393,39.95435,0.9292127,0.9292127,0,0,0,0.9292127,291.333,0,0,0,2.707103,0.9781187,0.9292127,0,0,9.28053,21.2465,1.728985,0,1.728985,31.83605,81.63074,0.1464404,1.022134,2.165683,0,23.9536
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.2387,57.13551,43.95076,5.991599,5.991599,0,0,0,5.991599,70.74406,0,0,0,4.2387,6.306946,5.991599,0,0,7.551546,22.80259,0,2.068246,-2.068246,29.65593,76.0407,0.1464404,6.590759,3.39096,0,27.04129
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.392556,73.42345,47.61657,5.241073,5.241073,0,0,0,5.241073,141.0504,0,0,0,7.392556,5.516919,5.241073,0,0,9.849597,20.73434,1.875637,0,1.875637,31.43532,80.60321,0.1461454,5.765181,5.914045,0,28.1269
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,4.968575,67.6943,51.05873,3.846406,3.846406,0,0,0,3.846406,129.1745,0,0,0,4.968575,4.048849,3.846406,0,0,7.97396,22.42241,0.9197261,0,0.9197261,32.30785,82.84046,0.1460012,4.231047,3.97486,0,27.39099
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.00837,63.02031,53.27571,0,0,0,-1,0,0,0,0,0,0,3.00837,0,0,0,0,7.054234,23.25017,3.00837,0,3.00837,35.16183,90.15837,0.1455314,0,2.406696,0,26.25854
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,3.768388,66.76192,54.22863,2.03688,2.03688,0,-1,0,2.03688,185.0079,0,0,0,3.768388,2.144084,2.03688,0,0,4.045864,25.9577,1.624304,0,1.624304,36.70279,94.10952,0.145279,2.240568,3.014711,0,29.72609
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.282481,66.02193,55.16209,7.029453,7.029453,0,-1,0,7.029453,46.69611,0,0,0,3.282481,7.399424,7.029453,0,0,2.421559,27.41957,0,4.116943,-4.116943,32.36314,82.98226,0.145279,7.732398,2.625984,0,30.70205
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.088892,61.09956,54.4231,3.79246,3.79246,0,-1,0,3.79246,55.08014,4.440892E-16,0,0,2.088892,3.992063,3.79246,0,0,6.995941,23.30263,0,1.903171,-1.903171,30.35703,77.83838,0.145279,4.171706,1.671114,0,25.39152
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.7812095,54.07119,51.69076,0,0,0,-1,0,0,0,0,0,0,0.7812095,0,0,0,0,9.110575,21.39946,0.7812095,0,0.7812095,31.09815,79.73869,0.1451579,0,0.6249676,0,22.18067
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,48.9487,48.9487,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,8.329366,22.10255,0,5.646041,-5.646041,25.1467,64.47858,0.1451579,5.900113,0,0,22.10255
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,46.54697,46.54697,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,14.60274,16.45651,0,7.03331,-7.03331,17.73294,45.46898,0.1451579,7.349809,0,0,16.45651
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,44.13551,44.13551,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,22.41753,9.423199,0,3.477994,-3.477994,14.06681,36.06867,0.1451579,3.634504,0,0,9.423199
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,41.64626,41.64626,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,26.28197,5.945204,0,0.9039205,-0.9039205,13.114,33.62556,0.1451579,0.9445969,0,0,5.945204
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,39.71126,39.71126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.28633,5.041284,0,0,0,13.114,33.62556,0.1451579,0,0,0,5.041284
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,38.09714,38.09714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.28633,5.041284,0,0,0,13.114,33.62556,0.1451579,0,0,0,5.041284
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,36.48302,36.48302,1.800813,1.800813,0,-1,0,1.800813,0,0,2.220446E-16,0,0,1.895593,1.800813,0,0,27.28633,5.041284,0,1.895593,-1.895593,11.11586,28.50216,0.1451579,1.980895,0,0,5.041284
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,35.08282,35.08282,0.1722531,0.1722531,0,-1,0,0.1722531,0,0,0,0,0,0.1813191,0.1722531,0,0,29.39254,3.145691,0,0.1813191,-0.1813191,10.92474,28.01209,0.1451579,0.1894784,0,0,3.145691
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,33.85764,33.85764,0.3877222,0.3877222,0,-1,0,0.3877222,0,0,5.551115E-17,0,0,0.4081286,0.3877222,0,0,29.59401,2.964372,0,0.4081286,-0.4081286,10.49453,26.909,0.1451579,0.4264944,0,0,2.964372
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,32.65192,32.65192,0.5933559,0.5933559,0,-1,0,0.5933559,0,0,1.110223E-16,0,0,0.6245852,0.5933559,0,0,30.04748,2.556243,0,0.6245852,-0.6245852,9.836162,25.22088,0.1451579,0.6526915,0,0,2.556243
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,31.44619,31.44619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.74147,1.931658,0,0,0,9.836162,25.22088,0.1451579,0,0,0,1.931658
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,30.4641,30.4641,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0,0.6938681,0.6591747,0,0,30.74147,1.931658,0,0.6938681,-0.6938681,9.10476,23.34549,0.1451579,0.7250922,0,0,1.931658
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.845167,34.44376,29.48201,2.809633,2.809633,11.60963,0,3.273237,2.809633,65.67288,0,0,0,1.845167,0,0,8.8,8.36,31.51243,1.23779,10.20517,0,10.20517,18.78623,48.16973,0.1461488,3.090596,1.476133,12,3.082957
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,2.958921,39.4065,31.20309,5.634143,5.634143,12,0,3.372,5.634143,52.51768,0,0,0,2.958921,0,0,6.365857,6.047565,21.30726,10.42244,9.006486,0,9.006486,27.33053,70.07816,0.1474176,6.197557,2.367137,12,13.38136
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.67271,46.2397,35.60789,2.773999,2.773999,0,-1,0,2.773999,132.3977,0,0,0,3.67271,2.919999,2.773999,0,0,12.30078,18.52828,0.7527111,0,0.7527111,28.04462,71.90913,0.1473017,3.051399,2.938168,0,22.20099
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.652666,57.86813,40.19744,0.9081695,0.9081695,0,0,0,0.9081695,622.4241,0,0,0,5.652666,0.9559679,0.9081695,0,0,11.54807,19.20572,4.696698,0,4.696698,32.5003,83.33393,0.1465825,0.9989864,4.522133,0,24.85838
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.436265,65.39294,44.19385,1.715387,1.715387,0,0,0,1.715387,375.2076,0,0,0,6.436265,1.805671,1.715387,0,0,6.85137,23.43274,4.630593,0,4.630593,36.89326,94.59792,0.1458804,1.886926,5.149012,0,29.86901
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.338688,69.33493,47.85965,0.6885646,0.6885646,0,0,0,0.6885646,920.5654,3.393106,0,0,6.338688,0.7248048,0.6885646,0,0,2.220776,27.60028,2.220776,0,2.220776,39.00008,100,0.145546,0.7574211,5.07095,0,33.93897
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,5.840254,71.38609,51.30182,1.619067,1.619067,0,0,0,1.619067,360.7173,4.135973,0,0,5.840254,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.145546,1.780974,4.672203,0,35.43923
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.555324,68.87129,53.48963,1.169336,1.169336,0,-1,0,1.169336,389.5649,3.324444,0,0,4.555324,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.145546,1.28627,3.644259,0,34.1543
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,4.715968,70.5743,54.45227,0,0,0,-1,0,0,0,4.715968,0,0,4.715968,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.145546,0,3.772774,0,34.31495
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,2.81713,64.60313,55.37601,0,0,0,-1,0,0,0,2.81713,0,0,2.81713,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.145546,0,2.253704,0,32.41611
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.383958,58.99684,54.63702,0,0,0,-1,0,0,0,1.383958,0,0,1.383958,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.145546,0,1.107167,0,30.98294
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.3801436,53.05521,51.90468,0,0,0,-1,0,0,0,0.3801436,0,0,0.3801436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.145546,0,0.3041148,0,29.97912
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,49.17234,49.17234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.145546,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,46.76089,46.76089,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.145546,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,44.38832,44.38832,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.145546,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,41.86991,41.86991,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.145546,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,39.89601,39.89601,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.145546,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,38.31106,38.31106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.145546,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,36.67749,36.67749,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.145546,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,35.24812,35.24812,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.145546,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,34.05212,34.05212,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.145546,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,32.84639,32.84639,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.145546,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,31.64066,31.64066,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.145546,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,30.68774,30.68774,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.145546,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.188047,32.86012,29.69593,3.641071,3.641071,0,0,0,3.641071,32.62904,0,0,0,1.188047,3.832707,3.641071,0,0,12.12313,18.68816,0,2.64466,-2.64466,24.71135,63.3623,0.145546,4.005178,0.9504374,0,19.8762
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.424124,41.01577,31.42674,3.795027,3.795027,0,0,0,3.795027,90.22658,0,0,0,3.424124,3.994766,3.795027,0,0,15.06165,16.0435,0,0.5706424,-0.5706424,24.10984,61.81997,0.145546,4.174531,2.739299,0,19.46762
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,4.812588,50.10709,35.82182,4.867235,4.867235,0,-1,0,4.867235,98.87724,0,0,0,4.812588,5.123406,4.867235,0,0,15.69569,15.47285,0,0.310818,-0.310818,23.78221,60.97989,0.145546,5.353959,3.85007,0,20.28544
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.222796,56.6419,40.45026,0,0,0,0,0,0,0,0,0,0,5.222796,0,0,0,0,16.04105,15.16204,5.222796,0,5.222796,28.73698,73.68443,0.1447656,0,4.178237,0,20.38483
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.227883,73.08886,44.43694,2.898896,2.898896,0,0,0,2.898896,283.8281,0,0,0,8.227883,3.05147,2.898896,0,0,10.81825,19.86255,5.176413,0,5.176413,33.64776,86.27614,0.1440004,3.188786,6.582306,0,28.09044
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,8.464391,78.85546,48.07358,0,0,0,0,0,0,0,2.822554,0,0,8.464391,0,0,0,0,5.641837,24.52132,5.641837,0,5.641837,39.00008,100,0.1431755,0,6.771513,0,32.98571
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.08085,68.65486,51.52546,0,0,0,0,0,0,0,5.08085,0,0,5.08085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1431755,0,4.06468,0,34.67983
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,5.52613,72.93502,53.71327,10.2028,8.36,0,-1,0,8.36,66.10204,0,1.842804,2.863085,5.52613,8.8,8.36,0,0,0,29.59898,0,3.27387,-3.27387,35.54912,91.1514,0.1431755,11.22308,4.420904,0,35.12511
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,5.676943,74.66827,54.66619,5.992543,5.992543,0,-1,0,5.992543,94.73345,0,0,0,5.676943,6.30794,5.992543,0,0,3.637633,26.32511,0,0.6309971,-0.6309971,34.88399,89.44594,0.1431755,6.591797,4.541554,0,32.00205
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.401941,70.65726,55.59966,1.886827,1.886827,0,-1,0,1.886827,233.2987,0,0,0,4.401941,1.986133,1.886827,0,0,4.338741,25.69411,2.415808,0,2.415808,37.17582,95.32243,0.1428251,2.075509,3.521553,0,30.09605
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.590959,63.26774,54.86066,4.865246,4.865246,0,-1,0,4.865246,53.25443,0,0,0,2.590959,5.121311,4.865246,0,0,1.922933,27.86834,0,2.530352,-2.530352,34.5086,88.48341,0.1428251,5.35177,2.072767,0,30.4593
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3189654,53.09394,52.12832,4.550392,4.550392,0,-1,0,4.550392,7.009625,0,8.881784E-16,0,0.3189654,4.789886,4.550392,0,0,4.734435,25.33799,0,4.470921,-4.470921,29.79583,76.39942,0.1428251,5.005431,0.2551723,0,25.65695
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,49.38626,49.38626,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,9.702125,20.86707,0,4.891974,-4.891974,24.63924,63.17741,0.1428251,5.112113,0,0,20.86707
