Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,46.98453,46.98453,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,15.13765,15.97509,0,8.8,-8.8,15.36323,39.39281,0.1428251,9.261161,0,0,15.97509
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,44.60224,44.60224,13.245,6.816337,0,-1,0,6.816337,0,0,6.428665,7.753166,0,7.175091,6.816337,0,0,24.91543,7.175091,0,7.175091,-7.175091,7.800015,20,0.1428251,14.5695,0,0,7.175091
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,42.08383,42.08383,0.1124831,0,0,-1,0,0,0,0,0.1124831,0.1237314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428251,0.1237314,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428251,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,38.47636,38.47636,0.6973025,0,0,-1,0,0,0,0,0.6973025,0.7670327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428251,0.7670327,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,36.86224,36.86224,0.07029777,0,0,-1,0,0,0,0,0.07029777,0.07732755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428251,0.07732755,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,35.44259,35.44259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428251,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,34.2077,34.2077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428251,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,33.01169,33.01169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428251,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,31.83513,31.83513,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1432992,0.1393339,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,30.87249,30.87249,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1439687,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.6882289,31.71074,29.89041,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6882289,0,0,8.8,8.36,16.16775,15.048,9.048229,0,9.048229,32.2459,82.68164,0.1442923,0,0.5505831,12,15.73623
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.114361,40.32458,31.64066,8.81581,8.81581,12,0,3.372,8.81581,35.327,0,0,0,3.114361,0,0,3.184189,3.02498,7.119524,23.19141,6.139341,0,6.139341,38.07019,97.61568,0.1451174,9.697392,2.491489,12,26.30577
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.396372,45.85294,36.04546,2.501053,2.501053,0,-1,0,2.501053,135.7977,0,0,0,3.396372,2.632687,2.501053,0,0,0.9801833,28.71681,0.7636846,0,0.7636846,38.79469,99.47337,0.1450087,2.751158,2.717097,0,32.11319
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.645408,54.86544,40.63501,0.8568786,0.8568786,0,0,0,0.8568786,542.1313,3.526932,0,0,4.645408,0.9019775,0.8568786,0,0,0.2164987,29.40413,0.2164987,0,0.2164987,39.00008,100,0.1449779,0.9425665,3.716326,0,34.04954
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,7.772881,71.42851,44.68975,4.718416,4.718416,0,0,0,4.718416,164.735,2.806128,0,0,7.772881,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1449779,5.190258,6.218305,0,37.37186
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,8.410879,78.89337,48.29722,1.77718,1.77718,0,0,0,1.77718,473.271,6.540163,0,0,8.410879,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1449779,1.954898,6.728703,0,38.00986
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,6.982588,76.72448,51.73938,5.132638,5.132638,0,0,0,5.132638,136.0429,1.579811,0,0,6.982588,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1449779,5.645901,5.586071,0,36.58157
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.704252,66.19775,53.9272,0.7401475,0.7401475,0,-1,0,0.7401475,500.4748,2.925149,0,0,3.704252,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1449779,0.8141623,2.963401,0,33.30323
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.023636,64.80763,54.88983,0.8557044,0.8557044,0,-1,0,0.8557044,353.3506,2.122895,0,0,3.023636,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1449779,0.9412748,2.418909,0,32.62262
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.213559,62.98172,55.81358,0.5106924,0.5106924,0,-1,0,0.5106924,433.4428,1.675988,0,0,2.213559,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1449779,0.5617616,1.770847,0,31.81254
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.4923851,56.58099,55.05513,3.953326,3.953326,0,-1,0,3.953326,12.45496,0,4.440892E-16,0,0.4923851,4.161395,3.953326,0,0,0,29.59898,0,3.66901,-3.66901,35.1326,90.08341,0.1449779,4.348658,0.3939081,0,30.09136
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2218121,53.01339,52.34224,10.83598,8.36,0,-1,0,8.36,2.653255,0,2.475976,3.559574,0.2218121,8.8,8.36,0,0,4.076678,25.92997,0,8.578188,-8.578188,26.0904,66.89832,0.1449779,11.91957,0.1774497,0,26.15178
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,49.60991,49.60991,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.608,17.35178,0,8.335717,-8.335717,17.30378,44.36858,0.1449779,8.710824,0,0,17.35178
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,47.19845,47.19845,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.86991,9.016063,0,8.8,-8.8,8.027766,20.58397,0.1449779,10.85689,0,0,9.016063
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,44.79671,44.79671,9.696181,0.2052599,0,-1,0,0.2052599,0,0,9.490922,10.46054,0,0.216063,0.2052599,0,0,32.64768,0.216063,0,0.216063,-0.216063,7.800015,20,0.1449779,10.6658,0,0,0.216063
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,42.2783,42.2783,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449779,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,40.28495,40.28495,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449779,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,38.67083,38.67083,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449779,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,37.05671,37.05671,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449779,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,35.63707,35.63707,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449779,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,34.40216,34.40216,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449779,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,33.19644,33.19644,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449779,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,32.01988,32.01988,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1457781,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,31.06697,31.06697,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1465811,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.725166,34.73209,30.08488,6.609208,6.609208,12,0,3.372,6.609208,26.10246,0,0,0,1.725166,0,0,5.390792,5.121252,16.16775,15.048,6.846418,0,6.846418,30.15708,77.3257,0.1475129,7.270129,1.380133,12,16.77317
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.56668,44.94572,31.83513,2.62662,2.62662,7.63152,0,2.266775,2.62662,173.8615,0,0,0,4.56668,0,0,5.0049,4.754655,9.321336,21.20978,9.321336,0,9.321336,39.00008,100,0.1474435,2.889282,3.653344,12,25.77646
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,6.838501,57.57507,36.23993,2.677248,2.677248,0,-1,0,2.677248,255.4302,4.020345,0,0,6.838501,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1474435,2.944973,5.4708,0,36.43748
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,8.564812,70.02061,40.85865,0,0,0,0,0,0,0,8.564812,0,0,8.564812,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1474435,0,6.85185,0,38.16379
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.175861,78.07465,44.90368,6.441399,6.441399,0,0,0,6.441399,142.4514,2.395442,0,0,9.175861,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1474435,7.085538,7.340689,0,38.77484
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,8.970088,81.9108,48.51114,1.109367,1.109367,0,0,0,1.109367,808.5774,7.802334,0,0,8.970088,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1474435,1.220303,7.176071,0,38.56907
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.288209,83.11612,51.96302,0,0,0,0,0,0,0,8.288209,0,0,8.288209,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1474435,0,6.630567,0,37.88719
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.343484,81.38155,54.15084,0.1152722,0.1152722,0,-1,0,0.1152722,6370.562,7.222146,0,0,7.343484,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1474435,0.1267994,5.874788,0,36.94246
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.156194,77.17844,55.07458,2.735699,2.735699,0,-1,0,2.735699,225.0319,3.276511,0,0,6.156194,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1474435,3.009269,4.924955,0,35.75517
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.455579,71.33443,56.01777,2.357566,2.357566,0,-1,0,2.357566,188.9906,1.973931,0,0,4.455579,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1474435,2.593323,3.564464,0,34.05456
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.183332,62.30606,55.26905,10.51756,8.36,0,-1,0,8.36,26.11641,0,2.157562,3.209318,2.183332,8.8,8.36,0,0,0,29.59898,0,6.616668,-6.616668,32.0255,82.11649,0.1474435,11.56932,1.746665,0,31.78231
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.7681634,54.91989,52.56589,3.105818,3.105818,0,-1,0,3.105818,24.73305,0,4.440892E-16,0,0.7681634,3.269282,3.105818,0,0,7.351853,22.98231,0,2.501118,-2.501118,29.38909,75.35648,0.1474435,3.416399,0.6145308,0,23.75047
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,49.853,49.853,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,10.13087,20.48119,0,3.868107,-3.868107,25.31174,64.90178,0.1474435,4.042171,0,0,20.48119
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,47.45126,47.45126,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.42877,16.61308,0,7.301884,-7.301884,17.61488,45.16628,0.1474435,7.630469,0,0,16.61308
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,45.01064,45.01064,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.54198,9.311201,0,2.262634,-2.262634,15.22986,39.05084,0.1474435,2.364453,0,0,9.311201
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,42.47277,42.47277,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,25.05601,7.048567,0,0.4946133,-0.4946133,14.70849,37.714,0.1474435,0.5168709,0,0,7.048567
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,40.47943,40.47943,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.60558,6.553954,0,0.9878188,-0.9878188,13.66724,35.04413,0.1474435,1.032271,0,0,6.553954
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,38.86531,38.86531,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.70316,5.566135,0,0.4989699,-0.4989699,13.14128,33.69551,0.1474435,0.5214236,0,0,5.566135
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,37.25119,37.25119,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,27.25757,5.067165,0,0.7979163,-0.7979163,12.3002,31.53891,0.1474435,0.8338225,0,0,5.067165
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,35.82182,35.82182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.14414,4.269248,0,0,0,12.3002,31.53891,0.1474435,0,0,0,4.269248
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,34.59664,34.59664,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,28.14414,4.269248,0,0.5468446,-0.5468446,11.72377,30.0609,0.1474435,0.5714526,0,0,4.269248
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,33.39091,33.39091,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.75175,3.722404,0,0.7271934,-0.7271934,10.95724,28.09544,0.1474435,0.7599171,0,0,3.722404
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,32.21435,32.21435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.55974,2.995211,0,0,0,10.95724,28.09544,0.1474435,0,0,0,2.995211
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,31.26144,31.26144,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.55974,2.995211,0,0.4183888,-0.4183888,10.51622,26.96462,0.1474435,0.4372163,0,0,2.995211
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.323282,33.81442,30.26963,0,0,0,0,0,0,0,0,0,0,1.323282,0,0,0,0,30.02462,2.576822,1.323282,0,1.323282,11.7716,30.18353,0.1472585,0,1.058626,0,3.900104
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.347508,41.41805,32.01988,4.305622,4.305622,12,0,3.372,4.305622,77.74738,0,0,0,3.347508,0,0,7.694378,7.309659,28.70134,3.767776,10.65717,0,10.65717,21.88188,56.10727,0.1481605,4.736184,2.678006,12,7.115284
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,6.91149,58.05858,36.42468,7.741319,7.741319,0,-1,0,7.741319,89.28053,0,0,0.1554504,6.91149,8.148756,7.741319,0,0,18.04417,13.35923,0,1.237267,-1.237267,20.57768,52.76318,0.1481605,8.51545,5.529192,0,20.27072
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.188828,68.66209,41.05312,3.692664,3.692664,0,0,0,3.692664,221.7594,0,0,0,8.188828,3.887015,3.692664,0,0,19.41891,12.12196,4.301813,0,4.301813,24.65874,63.22742,0.1475644,4.06193,6.551062,0,20.31079
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,8.88692,76.99051,45.12732,3.422798,3.422798,0,0,0,3.422798,259.6391,0,0,0,8.88692,3.602945,3.422798,0,0,15.1171,15.99359,5.283975,0,5.283975,29.67156,76.08077,0.1468389,3.765078,7.109536,0,24.88051
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,9.154957,83.15672,48.73478,6.362439,6.362439,0,0,0,6.362439,143.8907,0,0,0,9.154957,6.697304,6.362439,0,0,9.833121,20.74917,2.457653,0,2.457653,32.00309,82.05905,0.1465038,6.998682,7.323966,0,29.90413
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.257609,83.24694,52.17694,3.189713,3.189713,0,0,0,3.189713,258.8825,0,0,0,8.257609,3.357593,3.189713,0,0,7.375468,22.96106,4.900017,0,4.900017,36.65166,93.97842,0.1458404,3.508684,6.606087,0,31.21867
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,6.508281,77.85265,54.36476,8.301356,8.301356,0,-1,0,8.301356,78.40022,0,0,0.7714916,6.508281,8.73827,8.301356,0,0,2.475451,27.37107,0,2.229988,-2.229988,34.30104,87.95122,0.1458404,9.131492,5.206625,0,33.87935
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.028346,76.897,55.29823,4.184093,4.184093,0,-1,0,4.184093,144.0777,0,0,0,6.028346,4.404309,4.184093,0,0,4.953216,25.14108,1.624037,0,1.624037,35.84174,91.90172,0.1456218,4.602503,4.822676,0,31.16943
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.283807,70.90162,56.22197,0,0,0,-1,0,0,0,0.954628,0,0,4.283807,0,0,0,0,3.329179,26.60272,3.329179,0,3.329179,39.00008,100,0.1451758,0,3.427046,0,30.88652
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.721367,64.39297,55.49269,5.366704,5.366704,0,-1,0,5.366704,50.70834,0,0,0,2.721367,5.649162,5.366704,0,0,0,29.59898,0,2.927796,-2.927796,35.91391,92.08677,0.1451758,5.903374,2.177093,0,32.32034
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3125798,53.73011,52.77981,4.431344,4.431344,0,-1,0,4.431344,7.053839,0,0,0,0.3125798,4.664572,4.431344,0,0,3.253106,26.67118,0,4.351993,-4.351993,31.32651,80.32422,0.1451758,4.874478,0.2500639,0,26.98376
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,50.09609,50.09609,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,8.088654,22.31919,0,2.186795,-2.186795,29.02142,74.41376,0.1451758,2.2852,0,0,22.31919
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,47.66518,47.66518,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.51842,20.13239,0,8.552499,-8.552499,20.0063,51.2981,0.1451758,8.937362,0,0,20.13239
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,45.26345,45.26345,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,20.0212,11.5799,0,6.816199,-6.816199,12.82139,32.87531,0.1451758,7.122928,0,0,11.5799
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,42.71586,42.71586,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.59476,4.763698,0,1.199694,-1.199694,11.55681,29.63278,0.1451758,1.25368,0,0,4.763698
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,40.72252,40.72252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.92775,3.564004,0,0,0,11.55681,29.63278,0.1451758,0,0,0,3.564004
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,39.1084,39.1084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.92775,3.564004,0,0,0,11.55681,29.63278,0.1451758,0,0,0,3.564004
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,37.46511,37.46511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.92775,3.564004,0,0,0,11.55681,29.63278,0.1451758,0,0,0,3.564004
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,36.01629,36.01629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.92775,3.564004,0,0,0,11.55681,29.63278,0.1451758,0,0,0,3.564004
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,34.78139,34.78139,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.92775,3.564004,0,1.215297,-1.215297,10.27577,26.34808,0.1451758,1.269985,0,0,3.564004
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,33.58538,33.58538,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,30.27808,2.348707,0,0.1383126,-0.1383126,10.12998,25.97425,0.1451758,0.1445367,0,0,2.348707
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,32.43799,32.43799,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.43176,2.210395,0,1.525664,-1.525664,8.521785,21.85069,0.1451758,1.594319,0,0,2.210395
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,31.47536,31.47536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.12694,0.6847301,0,0,0,8.521785,21.85069,0.1451758,0,0,0,0.6847301
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7615494,32.51735,30.49327,2.787169,2.787169,11.58717,0,3.267554,2.787169,27.3234,0,0,0,0.7615494,0,0,8.8,8.36,32.12694,0.6847301,9.12155,0,9.12155,17.17525,44.03901,0.14617,3.065886,0.6092395,12,1.446279
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.251432,35.6332,32.24352,4.018147,4.018147,12,0,3.372,4.018147,31.14451,0,0,0,1.251432,0,0,7.981853,7.582761,23.00539,8.894124,8.834193,0,8.834193,25.5561,65.52832,0.1472911,4.419961,1.001145,12,10.14556
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9428841,39.26002,36.64832,0,0,0,-1,0,0,0,0,0,0,0.9428841,0,0,0,0,14.1712,16.8449,0.9428841,0,0.9428841,26.4506,67.82191,0.1471655,0,0.7543073,0,17.78778
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.061952,44.33311,41.29621,6.448671,6.448671,0,0,0,6.448671,16.46777,0,0,0,1.061952,6.788074,6.448671,0,0,13.22832,17.69349,0,5.726122,-5.726122,20.41473,52.34536,0.1471655,7.093538,0.8495618,0,18.75545
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.642685,50.22087,45.34124,0,0,0,0,0,0,0,0,0,0,1.642685,0,0,0,0,19.59067,11.96737,1.642685,0,1.642685,21.97312,56.34122,0.1469472,0,1.314148,0,13.61006
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.5222,53.60168,48.97787,0,0,0,0,0,0,0,0,0,0,1.5222,0,0,0,0,17.94799,13.44579,1.5222,0,1.5222,23.41721,60.044,0.1467455,0,1.21776,0,14.96799
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,2.879274,61.63763,52.40059,1.983378,1.983378,0,0,0,1.983378,145.1702,0,0,0,2.879274,2.087766,1.983378,0,0,16.42579,14.81577,0.7915076,0,0.7915076,24.1681,61.96936,0.1466409,2.181716,2.303419,0,17.69504
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.163648,61.52417,54.5884,0.7367634,0.7367634,0,-1,0,0.7367634,293.6693,0,0,0,2.163648,0.7755404,0.7367634,0,0,15.63428,15.52813,1.388108,0,1.388108,25.48497,65.34595,0.1464577,0.8104397,1.730919,0,17.69177
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.762884,61.17889,55.54132,2.480143,2.480143,0,-1,0,2.480143,71.07993,0,0,0,1.762884,2.610677,2.480143,0,0,14.24617,16.77742,0,0.8477932,-0.8477932,24.59132,63.05454,0.1464577,2.728158,1.410307,0,18.54031
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4316961,57.79445,56.44561,0,0,0,-1,0,0,0,0,0,0,0.4316961,0,0,0,0,15.18817,15.92963,0.4316961,0,0.4316961,25.00086,64.10464,0.1464008,0,0.3453569,0,16.36132
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5519469,57.42688,55.70662,0,0,0,-1,0,0,0,0,0,0,0.5519469,0,0,0,0,14.75647,16.31816,0.5519469,0,0.5519469,25.52448,65.44727,0.1463282,0,0.4415575,0,16.8701
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.3855278,54.19864,53.0229,2.852192,2.852192,0,-1,0,2.852192,13.51689,0,4.440892E-16,0,0.3855278,3.002308,2.852192,0,0,14.20452,16.81491,0,2.61678,-2.61678,22.76616,58.37464,0.1463282,3.137412,0.3084222,0,17.20044
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,50.31973,50.31973,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,17.11206,14.19813,0,6.461712,-6.461712,15.95491,40.90995,0.1463282,6.752489,0,0,14.19813
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,47.90828,47.90828,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,24.29174,7.736415,0,3.164541,-3.164541,12.61919,32.35685,0.1463282,3.306946,0,0,7.736415
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,45.50654,45.50654,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,27.80789,4.571875,0,3.329306,-3.329306,9.109798,23.35841,0.1463282,3.479125,0,0,4.571875
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,42.95895,42.95895,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,31.50712,1.242569,0,0.09566888,-0.09566888,9.008954,23.09984,0.1463282,0.09997398,0,0,1.242569
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,40.93644,40.93644,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,31.61342,1.1469,0,0.7340205,-0.7340205,8.235229,21.11593,0.1463282,0.7670513,0,0,1.1469
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,39.32232,39.32232,1.028373,0.3922354,0,-1,0,0.3922354,0,0,0.6361374,0.7389747,0,0.4128794,0.3922354,0,0,32.429,0.4128794,0,0.4128794,-0.4128794,7.800015,20,0.1463282,1.13121,0,0,0.4128794
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,37.68875,37.68875,1.095665,0,0,-1,0,0,0,0,1.095665,1.205231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463282,1.205231,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,36.23993,36.23993,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463282,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,35.00503,35.00503,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463282,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,33.77013,33.77013,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463282,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,32.65192,32.65192,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1469204,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,31.699,31.699,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1478141,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.372322,34.37648,30.68774,5.543348,5.543348,12,0,3.372,5.543348,24.75619,0,0,0,1.372322,0,0,6.456652,6.13382,16.16775,15.048,7.506141,0,7.506141,30.78295,78.93049,0.1487574,6.097683,1.097857,12,16.42032
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.498185,39.36213,32.43799,1.4946,1.4946,7.982418,0,2.355552,1.4946,167.1474,0,0,0,2.498185,0,0,6.487818,6.163427,8.661613,21.80353,8.661613,0,8.661613,39.00008,100,0.1488553,1.64406,1.998548,12,24.30171
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.303963,46.43884,36.86224,1.770182,1.770182,0,-1,0,1.770182,186.6454,1.440613,0,0,3.303963,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1488553,1.9472,2.64317,0,32.90294
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.596424,52.34373,41.51013,1.365911,1.365911,0,0,0,1.365911,263.2986,2.158623,0,0,3.596424,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1488553,1.502502,2.877139,0,33.1954
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,2.890966,54.41358,45.58433,0,0,0,0,0,0,0,2.890966,0,0,2.890966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1488553,0,2.312773,0,32.48994
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,3.91693,61.77989,49.20152,8.389953,8.389953,4.66887,0,1.517224,8.389953,46.68596,4.440892E-16,0,0,3.91693,3.91693,3.721083,0,0,0,29.59898,0,0,0,39.00008,100,0.1488553,9.228949,3.133544,12,33.51591
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,4.827868,68.92248,52.61451,1.94281,1.94281,0,0,0,1.94281,248.4993,2.782805,0,0,4.827868,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1488553,2.137091,3.862295,0,34.42685
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.221492,72.96899,54.80232,1.183674,1.183674,0,-1,0,1.183674,441.1257,3.975519,0,0,5.221492,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1488553,1.302042,4.177194,0,34.82047
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.054389,69.48707,55.73579,0,0,0,-1,0,0,0,4.054389,0,0,4.054389,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1488553,0,3.243511,0,33.65337
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,1.868311,62.69767,56.65953,5.979479,5.979479,0,-1,0,5.979479,31.24537,0,8.881784E-16,0,1.868311,6.294188,5.979479,0,0,0,29.59898,0,4.425878,-4.425878,34.33479,88.03776,0.1488553,6.577427,1.494649,0,31.46729
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.4665724,57.38401,55.93026,0,0,0,-1,0,0,0,0,0,0,0.4665724,0,0,0,0,4.917642,25.1731,0.4665724,0,0.4665724,34.77742,89.1727,0.1487947,0,0.3732579,0,25.63967
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2367211,53.93805,53.21737,0,0,0,-1,0,0,0,0,0,0,0.2367211,0,0,0,0,4.45107,25.59302,0.2367211,0,0.2367211,35.002,89.74853,0.148764,0,0.1893769,0,25.82974
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,50.53365,50.53365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.214349,25.80606,0,0,0,35.002,89.74853,0.148764,0,0,0,25.80606
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,48.13192,48.13192,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,4.214349,25.80606,0,3.473913,-3.473913,31.34017,80.35925,0.148764,3.630239,0,0,25.80606
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,45.70101,45.70101,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,8.074252,22.33215,0,0.664675,-0.664675,30.63954,78.56277,0.148764,0.6945854,0,0,22.33215
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,43.15342,43.15342,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.81278,21.66748,0,1.699294,-1.699294,28.84833,73.96992,0.148764,1.775762,0,0,21.66748
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,41.10174,41.10174,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.70088,19.96818,0,1.579358,-1.579358,27.18354,69.70124,0.148764,1.650429,0,0,19.96818
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,39.51679,39.51679,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.45573,18.38882,0,0.6617105,-0.6617105,26.48603,67.91277,0.148764,0.6914875,0,0,18.38882
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,37.8735,37.8735,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,13.19096,17.72711,0,0.6240087,-0.6240087,25.82827,66.2262,0.148764,0.6520891,0,0,17.72711
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,36.39551,36.39551,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.8843,17.10311,0,0.2240021,-0.2240021,25.59215,65.62077,0.148764,0.2340822,0,0,17.10311
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,35.17033,35.17033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.13319,16.8791,0,0,0,25.59215,65.62077,0.148764,0,0,0,16.8791
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,33.9646,33.9646,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,14.13319,16.8791,0,1.725686,-1.725686,23.77312,60.9566,0.148764,1.803342,0,0,16.8791
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,32.81721,32.81721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.05062,15.15342,0,0,0,23.77312,60.9566,0.148764,0,0,0,15.15342
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,31.8643,31.8643,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,16.05062,15.15342,0,0.6542386,-0.6542386,23.08349,59.18832,0.148764,0.6836794,0,0,15.15342
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.513609,34.95537,30.87249,0,0,0,0,0,0,0,0,0,0,1.513609,0,0,0,0,16.77756,14.49918,1.513609,0,1.513609,24.51943,62.8702,0.1485677,0,1.210887,0,16.01279
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,3.924278,43.80771,32.62275,0,0,0,0,0,0,0,0,0,0,3.924278,0,0,0,0,15.26395,15.86143,3.924278,0,3.924278,28.24232,72.41607,0.1480613,0,3.139423,0,19.78571
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.106967,55.89414,37.05671,4.250783,4.250783,0,-1,0,4.250783,143.6669,0,0,0,6.106967,4.474509,4.250783,0,0,11.33967,19.39328,1.632458,0,1.632458,29.79101,76.38705,0.1478516,4.675862,4.885573,0,25.50024
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.527907,66.73728,41.70461,8.494795,8.494795,10.56513,0,3.008979,8.494795,88.61787,0,0,0,7.527907,0,0,2.070338,1.966821,9.70721,20.86249,9.494728,0,9.494728,38.7985,99.48313,0.1484735,9.344275,6.022326,12,28.3904
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.314072,75.1487,45.74963,2.60606,2.60606,0,0,0,2.60606,319.0284,5.358368,0,0,8.314072,2.743221,2.60606,0,0,0.2124821,29.40774,0.2124821,0,0.2124821,39.00008,100,0.1484464,2.866666,6.651257,0,37.72182
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,8.976156,83.10197,49.36681,0,0,0,0,0,0,0,8.976156,0,0,8.976156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1484464,0,7.180925,0,38.57513
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,8.765116,86.70805,52.80898,0.8022978,0.8022978,0,0,0,0.8022978,1092.502,7.920592,0,0,8.765116,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1484464,0.8825275,7.012093,0,38.36409
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,7.782179,84.55185,54.96762,0,0,0,-1,0,0,0,7.782179,0,0,7.782179,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1484464,0,6.225743,0,37.38116
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.308391,78.87498,55.93026,0.1761766,0.1761766,0,-1,0,0.1761766,3580.719,6.122941,0,0,6.308391,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1484464,0.1937943,5.046712,0,35.90737
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,3.761648,69.59303,56.82483,3.700801,3.700801,0,-1,0,3.700801,101.6441,0,0,0,3.761648,3.89558,3.700801,0,0,0,29.59898,0,0.1339324,-0.1339324,38.8589,99.63801,0.1484464,4.070881,3.009318,0,33.36063
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.601548,64.63812,56.11501,1.987012,1.987012,0,-1,0,1.987012,130.9277,0.3611429,0,0,2.601548,2.091591,1.987012,0,0,0.1488138,29.46505,0.1488138,0,0.1488138,39.00008,100,0.1484274,2.185713,2.081239,0,32.06659
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.3807032,54.6052,53.44101,6.648383,6.648383,0,-1,0,6.648383,5.726253,0,8.881784E-16,0,0.3807032,6.998298,6.648383,0,0,0,29.59898,0,6.617595,-6.617595,32.02452,82.11399,0.1484274,7.313221,0.3045626,0,29.97968
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,50.75729,50.75729,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.352883,22.98138,0,1.546016,-1.546016,30.39488,77.93542,0.1484274,1.615587,0,0,22.98138
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,48.34584,48.34584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.070679,21.43537,0,0,0,30.39488,77.93542,0.1484274,0,0,0,21.43537
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,45.91493,45.91493,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.070679,21.43537,0,2.72561,-2.72561,27.52183,70.56866,0.1484274,2.848262,0,0,21.43537
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,43.37707,43.37707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.09913,18.70976,0,0,0,27.52183,70.56866,0.1484274,0,0,0,18.70976
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,41.32538,41.32538,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.09913,18.70976,0,0.3825862,-0.3825862,27.11855,69.53461,0.1484274,0.3998026,0,0,18.70976
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,39.71126,39.71126,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.52423,18.32717,0,0.1041252,-0.1041252,27.00879,69.25317,0.1484274,0.1088108,0,0,18.32717
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,38.06797,38.06797,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.63992,18.22305,0,1.115993,-1.115993,25.83243,66.23688,0.1484274,1.166212,0,0,18.22305
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,36.58998,36.58998,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.87992,17.10705,0,1.159333,-1.159333,24.61039,63.10344,0.1484274,1.211502,0,0,17.10705
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,35.3648,35.3648,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.16806,15.94772,0,0.1658937,-0.1658937,24.43552,62.65506,0.1484274,0.173359,0,0,15.94772
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,34.15908,34.15908,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.35239,15.78183,0,1.128515,-1.128515,23.24596,59.60492,0.1484274,1.179298,0,0,15.78183
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,33.01169,33.01169,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.60629,14.65331,0,1.387891,-1.387891,21.783,55.85373,0.1484274,1.450346,0,0,14.65331
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,32.07822,32.07822,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.1484,13.26542,0,0.7574158,-0.7574158,20.98461,53.80659,0.1484274,0.7914996,0,0,13.26542
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.7846087,33.18999,31.09613,0,0,0,0,0,0,0,0,0,0,0.7846087,0,0,0,0,18.98997,12.50801,0.7846087,0,0.7846087,21.72896,55.71516,0.1483273,0,0.627687,0,13.29261
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,2.912579,41.00217,32.84639,3.443748,3.443748,0,0,0,3.443748,84.57584,0,0,0,2.912579,3.624998,3.443748,0,0,18.20536,13.21415,0,0.7124193,-0.7124193,20.978,53.78964,0.1483273,3.788123,2.330063,0,16.12673
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.309397,56.8598,37.27063,4.282045,4.282045,0,-1,0,4.282045,147.3454,0,0,0,6.309397,4.507416,4.282045,0,0,18.99694,12.50173,1.801982,0,1.801982,22.68751,58.17299,0.1480979,4.710249,5.047518,0,18.81113
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,7.787898,68.03875,41.89907,3.693809,3.693809,0,0,0,3.693809,210.8365,0,0,0,7.787898,3.88822,3.693809,0,0,17.19496,14.12352,3.899678,0,3.899678,26.38707,67.65902,0.1476039,4.06319,6.230319,0,21.91142
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,8.528341,76.41917,45.97327,0.1811524,0.1811524,0,0,0,0.1811524,4707.827,0,0,0,8.528341,0.1906868,0.1811524,0,0,13.29528,17.63323,8.337655,0,8.337655,34.29686,87.9405,0.1465588,0.1992677,6.822673,0,26.16157
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,8.539929,81.16589,49.55157,2.33776,2.33776,0,0,0,2.33776,365.3039,1.121506,0,0,8.539929,2.4608,2.33776,0,0,4.957623,25.13712,4.957623,0,4.957623,39.00008,100,0.1459444,2.571536,6.831944,0,33.67705
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,8.103,83.53066,52.97428,1.197991,1.197991,0,0,0,1.197991,676.3826,6.841957,0,0,8.103,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1459444,1.31779,6.482399,0,37.70198
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,8.329308,87.61084,55.16209,4.308062,4.308062,0,-1,0,4.308062,193.3423,3.794506,0,0,8.329308,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1459444,4.738868,6.663446,0,37.92829
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.376173,75.12164,56.11501,4.710536,4.710536,0,-1,0,4.710536,114.1308,0.4177142,0,0,5.376173,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1459444,5.18159,4.300939,0,34.97515
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.076113,71.02946,57.04848,3.568368,3.568368,0,-1,0,3.568368,114.229,0.3199358,0,0,4.076113,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1459444,3.925205,3.26089,0,33.67509
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.083592,59.71065,56.28031,0.00303574,0.00303574,0,-1,0,0.00303574,35694.5,1.080396,0,0,1.083592,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1459444,0.003339313,0.8668736,0,30.68257
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3120667,54.60926,53.65493,0,0,0,-1,0,0,0,0.3120667,0,0,0.3120667,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1459444,0,0.2496534,0,29.91105
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,51.00039,51.00039,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1459444,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,48.56948,48.56948,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1459444,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,46.13857,46.13857,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1459444,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,43.56182,43.56182,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1459444,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,41.5393,41.5393,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1459444,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,39.92518,39.92518,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1459444,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,38.29161,38.29161,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1459444,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,36.81362,36.81362,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1459444,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,35.54955,35.54955,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1459444,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,34.34383,34.34383,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1459444,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,33.19644,33.19644,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1459444,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,32.27269,32.27269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1459444,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5006418,32.62207,31.29061,3.606061,3.606061,0,0,0,3.606061,13.88334,0,4.440892E-16,0,0.5006418,3.795854,3.606061,0,0,18.82922,12.65268,0,3.295213,-3.295213,17.66366,45.29134,0.1459444,3.966668,0.4005134,0,13.15333
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.340257,39.55449,33.06031,0,0,0,0,0,0,0,0,0,0,2.340257,0,0,0,0,22.49056,9.357472,2.340257,0,2.340257,19.88382,50.98405,0.1456561,0,1.872206,0,11.69773
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.665977,48.24482,37.49428,0,0,0,-1,0,0,0,0,0,0,3.665977,0,0,0,0,20.1503,11.4637,3.665977,0,3.665977,23.36167,59.9016,0.1452068,0,2.932782,0,15.12968
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,5.777162,60.50169,42.113,1.433924,1.433924,0,0,0,1.433924,402.8917,0,0,0,5.777162,1.509394,1.433924,0,0,16.48433,14.76308,4.267768,0,4.267768,27.41043,70.28302,0.1446873,1.577317,4.621729,0,20.54025
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.397937,71.68381,46.18719,0.4900865,0.4900865,0,0,0,0.4900865,1509.517,0,0,0,7.397937,0.5158806,0.4900865,0,0,12.21656,18.60407,6.882057,0,6.882057,33.93932,87.02374,0.1438572,0.5390952,5.91835,0,26.00201
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,7.786325,77.91878,49.80438,3.252334,3.252334,0,0,0,3.252334,239.4073,0,0,0,7.786325,3.42351,3.252334,0,0,5.334503,24.79793,4.362815,0,4.362815,38.07825,97.63635,0.143336,3.577568,6.22906,0,32.58425
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,7.85929,82.61275,53.1882,0,0,0,0,0,0,0,6.887602,0,0,7.85929,0,0,0,0,0.9716877,28.72446,0.9716877,0,0.9716877,39.00008,100,0.1432204,0,6.287432,0,36.58375
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.40498,78.62814,55.37601,6.685908,6.685908,0,-1,0,6.685908,95.7982,0,0,0,6.40498,7.037798,6.685908,0,0,0,29.59898,0,0.6328183,-0.6328183,38.33303,98.28962,0.1432204,7.354499,5.123984,0,36.00396
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,3.907812,69.60403,56.33865,1.648445,1.648445,0,-1,0,1.648445,237.0606,1.469476,0,0,3.907812,1.735205,1.648445,0,0,0.7031315,28.96616,0.7031315,0,0.7031315,39.00008,100,0.1431368,1.813289,3.126249,0,32.87397
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.755571,66.40379,57.2624,3.350946,3.350946,0,-1,0,3.350946,82.23264,0,0,0,2.755571,3.527312,3.350946,0,0,0,29.59898,0,0.7717404,-0.7717404,38.18659,97.91415,0.1431368,3.686041,2.204457,0,32.35455
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.13931,60.12087,56.50395,6.929325,6.929325,0,-1,0,6.929325,16.44185,0,8.881784E-16,0,1.13931,7.294026,6.929325,0,0,0.8574893,28.82724,0,6.154717,-6.154717,31.69895,81.2792,0.1431368,7.622258,0.9114476,0,29.96655
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5382988,55.53499,53.87857,0,0,0,-1,0,0,0,0,0,0,0.5382988,0,0,0,0,7.696064,22.67252,0.5382988,0,0.5382988,32.20963,82.58862,0.143073,0,0.4306391,0,23.21082
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,51.22403,51.22403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.157765,23.15699,0,0,0,32.20963,82.58862,0.143073,0,0,0,23.15699
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,48.79312,48.79312,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,7.157765,23.15699,0,3.903857,-3.903857,28.0946,72.03729,0.143073,4.079531,0,0,23.15699
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,46.35249,46.35249,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.49538,19.25313,0,7.453186,-7.453186,20.23825,51.89285,0.143073,7.788579,0,0,19.25313
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,43.81463,43.81463,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.7767,11.79995,0,2.071558,-2.071558,18.05464,46.29385,0.143073,2.164778,0,0,11.79995
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,41.76295,41.76295,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,22.07843,9.728388,0,1.096647,-1.096647,16.89867,43.32983,0.143073,1.145996,0,0,9.728388
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,40.14882,40.14882,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,23.29693,8.631741,0,0.5895436,-0.5895436,16.27724,41.73642,0.143073,0.6160731,0,0,8.631741
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,38.50554,38.50554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.95198,8.042197,0,0,0,16.27724,41.73642,0.143073,0,0,0,8.042197
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,36.99837,36.99837,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.95198,8.042197,0,0.5014499,-0.5014499,15.74866,40.3811,0.143073,0.5240151,0,0,8.042197
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,35.74403,35.74403,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.50915,7.540747,0,0.4132106,-0.4132106,15.3131,39.26428,0.143073,0.4318051,0,0,7.540747
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,34.5383,34.5383,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.96827,7.127537,0,0.9807962,-0.9807962,14.27925,36.61338,0.143073,1.024932,0,0,7.127537
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,33.39091,33.39091,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,26.05804,6.14674,0,0.4928512,-0.4928512,13.75974,35.28131,0.143073,0.5150295,0,0,6.14674
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,32.43799,32.43799,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.60565,5.653889,0,0.02437577,-0.02437577,13.73404,35.21543,0.143073,0.02547268,0,0,5.653889
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.071937,34.32663,31.44619,5.72334,5.72334,12,0,3.372,5.72334,18.72922,0,0,0,1.071937,0,0,6.27666,5.962827,26.63274,5.629514,7.034764,0,7.034764,20.40781,52.32761,0.1439336,6.295674,0.8575495,12,6.70145
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.373509,36.97674,33.22561,1.221829,1.221829,10.02183,0,2.871523,1.221829,112.4142,1.776357E-15,0,0,1.373509,0,0,8.8,8.36,19.59797,11.9608,9.733509,0,9.733509,29.64182,76.00452,0.1444021,1.344012,1.098807,12,13.33431
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.440531,47.7664,37.7082,1.873508,1.873508,0,-1,0,1.873508,183.6411,0,0,0,3.440531,1.972113,1.873508,0,0,9.864466,20.72096,1.468417,0,1.468417,31.03489,79.57648,0.1442289,2.060859,2.752425,0,24.16149
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.075074,54.84763,42.36581,3.242644,3.242644,0,0,0,3.242644,125.6713,0,0,0,4.075074,3.41331,3.242644,0,0,8.396048,22.04254,0.6617644,0,0.6617644,31.66269,81.18623,0.144151,3.566909,3.260059,0,26.11761
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.103513,62.98668,46.45945,0,0,0,0,0,0,0,0,0,0,5.103513,0,0,0,0,7.734283,22.63812,5.103513,0,5.103513,36.50431,93.60061,0.143553,0,4.08281,0,27.74164
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.531041,68.70081,50.04747,3.067567,3.067567,0,0,0,3.067567,180.3071,0,0,0,5.531041,3.229017,3.067567,0,0,2.63077,27.23129,2.302024,0,2.302024,38.6882,99.20032,0.1432849,3.374323,4.424833,0,32.76233
