Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.503748,72.52742,53.44101,1.552121,1.552121,0,0,0,1.552121,354.5953,3.54119,0,0,5.503748,1.633812,1.552121,0,0,0.3287465,29.30311,0.3287465,0,0.3287465,39.00008,100,0.1432467,1.707333,4.402998,0,34.80685
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,4.897914,72.6267,55.62883,0,0,0,-1,0,0,0,4.897914,0,0,4.897914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432467,0,3.918332,0,34.49689
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.388324,71.67582,56.55257,0.6928552,0.6928552,0,-1,0,0.6928552,633.368,3.659002,0,0,4.388324,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1432467,0.7621408,3.510659,0,33.9873
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,1.9572,63.86329,57.48604,3.630253,3.630253,0,-1,0,3.630253,53.91359,0,0,0,1.9572,3.821318,3.630253,0,0,0,29.59898,0,1.864119,-1.864119,37.03513,94.96167,0.1432467,3.993278,1.56576,0,31.55618
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.7680125,59.199,56.77621,0,0,0,-1,0,0,0,0,0,0,0.7680125,0,0,0,0,2.071243,27.73486,0.7680125,0,0.7680125,37.76373,96.82987,0.1431575,0,0.61441,0,28.50287
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.482187,55.60613,54.12167,9.807384,8.36,0,-1,0,8.36,5.767787,0,1.447383,2.428122,0.482187,8.8,8.36,0,0,1.303231,28.42607,0,8.317813,-8.317813,28.99598,74.34852,0.1431575,10.78812,0.3857496,0,28.90826
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,51.46712,51.46712,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,10.54525,20.10826,0,6.490182,-6.490182,22.15473,56.80688,0.1431575,6.78224,0,0,20.10826
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,49.06538,49.06538,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,17.75656,13.61808,0,1.677888,-1.677888,20.38608,52.27189,0.1431575,1.753392,0,0,13.61808
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,46.60531,46.60531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.62088,11.94019,0,0,0,20.38608,52.27189,0.1431575,0,0,0,11.94019
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,44.05772,44.05772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.62088,11.94019,0,0,0,20.38608,52.27189,0.1431575,0,0,0,11.94019
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,42.00603,42.00603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.62088,11.94019,0,0,0,20.38608,52.27189,0.1431575,0,0,0,11.94019
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,40.39191,40.39191,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,19.62088,11.94019,0,0.9320402,-0.9320402,19.40362,49.75278,0.1431575,0.973982,0,0,11.94019
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,38.71946,38.71946,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,20.65648,11.00815,0,0.6866871,-0.6866871,18.67979,47.8968,0.1431575,0.7175879,0,0,11.00815
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,37.22202,37.22202,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,21.41946,10.32146,0,1.363017,-1.363017,17.24304,44.21285,0.1431575,1.424353,0,0,10.32146
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,35.98712,35.98712,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,22.93393,8.958444,0,1.15743,-1.15743,16.02301,41.08455,0.1431575,1.209514,0,0,8.958444
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,34.76194,34.76194,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,24.21996,7.801014,0,2.068502,-2.068502,13.84261,35.49381,0.1431575,2.161584,0,0,7.801014
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,33.61455,33.61455,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,26.5183,5.732512,0,0.9130929,-0.9130929,12.88013,33.02591,0.1431575,0.9541821,0,0,5.732512
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,32.65192,32.65192,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,27.53284,4.81942,0,1.063575,-1.063575,11.75902,30.15128,0.1431575,1.111436,0,0,4.81942
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.24437,34.99815,31.64066,3.771945,3.771945,11.49139,0,3.243322,3.771945,32.99015,0,0,0,1.24437,0,0,7.719446,7.333474,28.71459,3.755845,8.577844,0,8.577844,19.89668,51.01703,0.1440906,4.149139,0.995496,12,5.000215
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.057597,42.09953,33.47842,4.070531,4.070531,11.56425,0,3.261755,4.070531,75.11543,0,0,0,3.057597,0,0,7.493716,7.11903,20.13675,11.4759,10.17663,0,10.17663,29.55108,75.77184,0.1448421,4.477584,2.446078,12,14.5335
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,5.916992,56.25718,37.96101,3.56095,3.56095,0,-1,0,3.56095,166.1633,0,0,0,5.916992,3.748369,3.56095,0,0,9.960122,20.63487,2.168624,0,2.168624,31.60841,81.04705,0.1445917,3.917045,4.733594,0,26.55186
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,6.864305,65.2192,42.63807,4.827914,4.827914,0,0,0,4.827914,142.1795,0,0,0,6.864305,5.082015,4.827914,0,0,7.791498,22.58663,1.78229,0,1.78229,33.29924,85.3825,0.1443866,5.310705,5.491444,0,29.45093
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,8.638391,77.93667,46.74144,1.869764,1.869764,0,0,0,1.869764,462.0044,0.6610103,0,0,8.638391,1.968172,1.869764,0,0,6.009208,24.19069,6.009208,0,6.009208,39.00008,100,0.1436992,2.05674,6.910713,0,32.82908
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,9.033951,84.74419,50.3489,4.63159,4.63159,0,0,0,4.63159,195.0508,4.158593,0,0,9.033951,4.875358,4.63159,0,0,0,29.59898,0,0,0,39.00008,100,0.1436992,5.094748,7.22716,0,38.63293
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,8.43668,86.2522,53.74244,5.155361,5.155361,0,0,0,5.155361,163.6487,3.009984,0,0,8.43668,5.426696,5.155361,0,0,0,29.59898,0,0,0,39.00008,100,0.1436992,5.670897,6.749344,0,38.03566
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,7.968111,86.75971,55.93026,2.485049,2.485049,0,-1,0,2.485049,320.642,5.35227,0,0,7.968111,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1436992,2.733554,6.374489,0,37.56709
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,6.460347,80.71574,56.88317,0,0,0,-1,0,0,0,6.460347,0,0,6.460347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436992,0,5.168278,0,36.05933
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.131525,72.09924,57.81664,0,0,0,-1,0,0,0,4.131525,0,0,4.131525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436992,0,3.30522,0,33.7305
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.486815,61.82454,57.04848,0,0,0,-1,0,0,0,1.486815,0,0,1.486815,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436992,0,1.189452,0,31.08579
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.1940369,54.98882,54.39393,4.462799,4.462799,0,-1,0,4.462799,4.347875,0,8.881784E-16,0,0.1940369,4.697683,4.462799,0,0,0,29.59898,0,4.503646,-4.503646,34.25282,87.82756,0.1436992,4.909079,0.1552295,0,29.79301
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,51.76855,51.76855,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,5.004051,25.09533,0,3.866034,-3.866034,30.17766,77.37846,0.1436992,4.040006,0,0,25.09533
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,49.33765,49.33765,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.299644,21.2293,0,4.334757,-4.334757,25.60843,65.6625,0.1436992,4.529821,0,0,21.2293
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,46.87757,46.87757,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.11604,16.89454,0,3.448236,-3.448236,21.97367,56.34262,0.1436992,3.603407,0,0,16.89454
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,44.30081,44.30081,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.94741,13.44631,0,0.8992524,-0.8992524,21.02577,53.91212,0.1436992,0.9397187,0,0,13.44631
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,42.24913,42.24913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.94658,12.54705,0,0,0,21.02577,53.91212,0.1436992,0,0,0,12.54705
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,40.63501,40.63501,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.94658,12.54705,0,1.330844,-1.330844,19.62294,50.31512,0.1436992,1.390732,0,0,12.54705
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,39.00144,39.00144,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.4253,11.21621,0,1.122668,-1.122668,18.43954,47.28078,0.1436992,1.173188,0,0,11.21621
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,37.49428,37.49428,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.67271,10.09354,0,0.597469,-0.597469,17.80976,45.66595,0.1436992,0.6243551,0,0,10.09354
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,36.23993,36.23993,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.33656,9.496073,0,0.4239071,-0.4239071,17.36292,44.52021,0.1436992,0.4429829,0,0,9.496073
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,35.0342,35.0342,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.80757,9.072165,0,0.9490948,-0.9490948,16.36248,41.955,0.1436992,0.9918041,0,0,9.072165
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,33.91599,33.91599,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.86212,8.123071,0,2.878527,-2.878527,13.32825,34.17493,0.1436992,3.008061,0,0,8.123071
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,32.92418,32.92418,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.06048,5.244544,0,0.9939373,-0.9939373,12.28055,31.48852,0.1436992,1.038664,0,0,5.244544
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.007574,37.41039,31.91292,0.2577693,0.2577693,0,0,0,0.2577693,778.8257,0,0,0,2.007574,0.2713362,0.2577693,0,0,28.16486,4.250606,1.736238,0,1.736238,13.92769,35.71195,0.1435019,0.2835463,1.606059,0,6.25818
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.182028,45.79305,33.72151,0.4035108,0.4035108,0,0,0,0.4035108,1036.41,0,0,0,4.182028,0.4247482,0.4035108,0,0,26.42862,5.81322,3.757279,0,3.757279,17.49216,44.85159,0.1430766,0.4438619,3.345622,0,9.995248
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.432282,58.38253,38.2041,0,0,0,-1,0,0,0,0,0,0,6.432282,0,0,0,0,22.67134,9.194772,6.432282,0,6.432282,23.59435,60.49822,0.1423544,0,5.145825,0,15.62705
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.426088,67.79137,42.91033,0,0,0,0,0,0,0,0,0,0,7.426088,0,0,0,0,16.23906,14.98383,7.426088,0,7.426088,30.63936,78.5623,0.1415296,0,5.94087,0,22.40991
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.366247,72.56639,47.0137,3.5686,3.5686,0,0,0,3.5686,206.4184,0,0,0,7.366247,3.756422,3.5686,0,0,8.812971,21.6673,3.609826,0,3.609826,34.06394,87.34326,0.1411321,3.92546,5.892998,0,29.03355
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,8.561712,82.65762,50.59199,5.790172,5.790172,0,0,0,5.790172,147.8663,0,0,0,8.561712,6.094917,5.790172,0,0,5.203145,24.91615,2.466794,0,2.466794,36.40415,93.34378,0.1408617,6.369189,6.84937,0,33.47786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,8.580314,87.37872,54.01471,4.673763,4.673763,0,0,0,4.673763,183.5847,0.924212,0,0,8.580314,4.919751,4.673763,0,0,2.736351,27.13626,2.736351,0,2.736351,39.00008,100,0.140563,5.14114,6.864251,0,35.71658
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,7.565741,85.04833,56.17335,11.32761,8.36,0,-1,0,8.36,90.49929,0,2.967609,4.10037,7.565741,8.8,8.36,0,0,0,29.59898,0,1.234259,-1.234259,37.69905,96.66405,0.140563,12.46037,6.052593,0,37.16472
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,6.503924,81.17617,57.0971,0,0,0,-1,0,0,0,5.132525,0,0,6.503924,0,0,0,0,1.371399,28.36472,1.371399,0,1.371399,39.00008,100,0.1404138,0,5.203139,0,34.86864
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.45912,73.61969,58.03056,1.864265,1.864265,0,-1,0,1.864265,239.1891,2.496735,0,0,4.45912,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1404138,2.050692,3.567296,0,34.0581
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.67998,66.1361,57.2624,0,0,0,-1,0,0,0,2.67998,0,0,2.67998,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1404138,0,2.143984,0,32.27896
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4196659,55.96127,54.66619,1.286616,1.286616,0,-1,0,1.286616,32.6178,0,0,0,0.4196659,1.354333,1.286616,0,0,0,29.59898,0,0.9346671,-0.9346671,38.01485,97.47379,0.1404138,1.415278,0.3357327,0,30.01864
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,52.01164,52.01164,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,1.038519,28.66431,0,5.428574,-5.428574,32.29263,82.80146,0.1404138,5.67286,0,0,28.66431
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,49.60991,49.60991,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.070268,23.23574,0,2.028721,-2.028721,30.15417,77.31824,0.1404138,2.120013,0,0,23.23574
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,47.14983,47.14983,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.324402,21.20702,0,3.085122,-3.085122,26.90217,68.97978,0.1404138,3.223953,0,0,21.20702
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,44.57307,44.57307,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.75232,18.12189,0,1.524728,-1.524728,25.29496,64.85876,0.1404138,1.593341,0,0,18.12189
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,42.52139,42.52139,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.44646,16.59717,0,0.4941856,-0.4941856,24.77405,63.52307,0.1404138,0.5164239,0,0,16.59717
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,40.90727,40.90727,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.99555,16.10298,0,1.084705,-1.084705,23.63067,60.59134,0.1404138,1.133517,0,0,16.10298
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,39.2737,39.2737,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.20078,15.01828,0,0.1119148,-0.1119148,23.5127,60.28885,0.1404138,0.116951,0,0,15.01828
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,37.73737,37.73737,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.32513,14.90636,0,1.225261,-1.225261,22.22116,56.97722,0.1404138,1.280398,0,0,14.90636
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,36.48302,36.48302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68653,13.6811,0,0,0,22.22116,56.97722,0.1404138,0,0,0,13.6811
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,35.27729,35.27729,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.68653,13.6811,0,1.391394,-1.391394,20.7545,53.21657,0.1404138,1.454006,0,0,13.6811
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,34.15908,34.15908,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.23252,12.28971,0,1.255963,-1.255963,19.4306,49.82196,0.1404138,1.312482,0,0,12.28971
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,33.19644,33.19644,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.62804,11.03374,0,2.004938,-2.004938,17.31721,44.40302,0.1404138,2.09516,0,0,11.03374
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.847883,37.20994,32.15601,0.2596986,0.2596986,0,0,0,0.2596986,711.5492,0,0,0,1.847883,0.2733669,0.2596986,0,0,22.85575,9.028805,1.574516,0,1.574516,18.81093,48.23306,0.1402429,0.2856684,1.478306,0,10.87669
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.727617,47.81945,33.99377,4.976652,4.976652,0,0,0,4.976652,94.99593,0,0,0,4.727617,5.238581,4.976652,0,0,21.28123,10.44587,0,0.510964,-0.510964,18.27233,46.85202,0.1402429,5.474317,3.782094,0,15.17349
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,6.8543,60.25678,38.47636,3.155192,3.155192,0,-1,0,3.155192,217.2388,0,0,0,6.8543,3.321254,3.155192,0,0,21.84897,9.934905,3.533046,0,3.533046,21.62407,55.44621,0.1398609,3.470711,5.48344,0,16.78921
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.06376,70.75697,43.15342,4.506362,4.506362,0,0,0,4.506362,178.9417,0,0,0,8.06376,4.743539,4.506362,0,0,18.31592,13.11465,3.320222,0,3.320222,24.7739,63.52271,0.1395037,4.956998,6.451008,0,21.17841
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.029143,80.51382,47.25679,11.66254,11.66254,11.66254,0,3.286623,11.66254,77.42004,0,0,0,9.029143,0,0,0,0,14.9957,16.10285,9.029143,0,9.029143,33.3397,85.48624,0.1403366,12.82879,7.223315,12,25.13199
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,9.213364,86.37171,50.83508,3.579525,3.579525,0,0,0,3.579525,257.3907,0,0,0,9.213364,3.767921,3.579525,0,0,5.966559,24.22907,5.445443,0,5.445443,38.5057,98.73238,0.1397554,3.937478,7.370691,0,33.44244
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,7.951383,84.4643,54.2578,11.08783,11.08783,4.029076,0,1.355356,11.08783,71.71272,0,0,0,7.951383,7.430267,7.058753,0,0,0.5211164,29.12997,0.5211164,0,0.5211164,39.00008,100,0.1398058,12.19661,6.361106,12,37.08136
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,7.522974,85.11403,56.38727,2.477024,2.477024,0,-1,0,2.477024,303.7102,4.915581,0,0,7.522974,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1398058,2.724726,6.018379,0,37.12195
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,6.597898,81.88219,57.32074,0.9679011,0.9679011,0,-1,0,0.9679011,681.6708,5.579055,0,0,6.597898,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1398058,1.064691,5.278319,0,36.19688
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.532228,74.163,58.2542,1.802444,1.802444,0,-1,0,1.802444,251.449,2.634919,0,0,4.532228,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1398058,1.982689,3.625783,0,34.13121
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.146222,64.57252,57.54438,1.931943,1.931943,0,-1,0,1.931943,111.0914,0.1125982,0,0,2.146222,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1398058,2.125137,1.716978,0,31.7452
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2655216,55.70783,54.88983,5.538143,5.538143,0,-1,0,5.538143,4.794416,0,0,0,0.2655216,5.829624,5.538143,0,0,0,29.59898,0,5.564102,-5.564102,33.135,84.96136,0.1398058,6.091957,0.2124173,0,29.8645
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,52.26445,52.26445,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.182336,24.03488,0,3.709085,-3.709085,29.22528,74.93647,0.1398058,3.875993,0,0,24.03488
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,49.82383,49.82383,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.30354,20.32579,0,5.978752,-5.978752,22.92312,58.77712,0.1398058,6.247796,0,0,20.32579
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,47.39292,47.39292,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.9466,14.34704,0,3.17725,-3.17725,19.57401,50.18966,0.1398058,3.320226,0,0,14.34704
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,44.82589,44.82589,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.47688,11.16979,0,0.5034053,-0.5034053,19.04337,48.82906,0.1398058,0.5260586,0,0,11.16979
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,42.74503,42.74503,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.03621,10.66638,0,2.420576,-2.420576,16.49186,42.28674,0.1398058,2.529502,0,0,10.66638
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,41.13091,41.13091,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.72574,8.245809,0,0.8762691,-0.8762691,15.56819,39.91836,0.1398058,0.9157012,0,0,8.245809
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,39.48762,39.48762,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.69938,7.369539,0,0.9305211,-0.9305211,14.58734,37.40335,0.1398058,0.9723946,0,0,7.369539
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,37.96101,37.96101,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.73329,6.439018,0,1.64007,-1.64007,12.85855,32.97058,0.1398058,1.713873,0,0,6.439018
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,36.72611,36.72611,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.55559,4.798948,0,0.5734656,-0.5734656,12.25407,31.42062,0.1398058,0.5992715,0,0,4.798948
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,35.50093,35.50093,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.19277,4.225482,0,1.562722,-1.562722,10.60681,27.1969,0.1398058,1.633045,0,0,4.225482
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,34.40216,34.40216,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.92913,2.66276,0,0.2914091,-0.2914091,10.29964,26.40928,0.1398058,0.3045225,0,0,2.66276
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,33.42008,33.42008,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.25292,2.371351,0,0.9164082,-0.9164082,9.33366,23.93241,0.1398058,0.9576465,0,0,2.371351
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,1.935148,37.74819,32.43799,5.499838,5.499838,12,0,3.372,5.499838,35.18555,0,0,0,1.935148,0,0,6.500162,6.175154,31.27115,1.454943,8.110302,0,8.110302,17.02777,43.66086,0.1407203,6.049821,1.548118,12,3.390091
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.177388,46.3372,34.23687,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.177388,0,0,8.8,8.36,23.16085,8.754214,12.53739,0,12.53739,28.92178,74.15826,0.1406201,0,3.341911,12,12.9316
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,6.67058,59.85798,38.71946,3.125263,3.125263,0,-1,0,3.125263,213.4406,0,0,0,6.67058,3.289751,3.125263,0,0,10.62346,20.03786,3.380829,0,3.380829,32.12912,82.38218,0.1402651,3.43779,5.336464,0,26.70844
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.081414,71.17408,43.42569,2.389874,2.389874,0,0,0,2.389874,338.1523,0,0,0,8.081414,2.515657,2.389874,0,0,7.24263,23.08061,5.565757,0,5.565757,37.40926,95.92097,0.1396846,2.628862,6.465131,0,31.16203
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.085959,81.12488,47.49988,1.415738,1.415738,0,0,0,1.415738,641.7823,5.918835,0,0,9.085959,1.490251,1.415738,0,0,1.676874,28.08979,1.676874,0,1.676874,39.00008,100,0.1395107,1.557312,7.268767,0,37.17575
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,8.997871,85.5722,51.0879,3.688787,3.688787,0,0,0,3.688787,243.925,5.114938,0,0,8.997871,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1395107,4.057665,7.198297,0,38.59685
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,8.320722,86.6326,54.47172,5.188855,5.188855,0,0,0,5.188855,160.3575,2.858768,0,0,8.320722,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1395107,5.707741,6.656577,0,37.9197
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,7.673331,86.15655,56.61091,2.261893,2.261893,0,-1,0,2.261893,339.2438,5.292391,0,0,7.673331,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1395107,2.488082,6.138665,0,37.27231
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,6.379626,81.16038,57.54438,1.872986,1.872986,0,-1,0,1.872986,340.6126,4.408062,0,0,6.379626,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1395107,2.060285,5.103701,0,35.9786
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,4.804538,75.50233,58.46812,3.780924,3.780924,0,-1,0,3.780924,127.0731,0.824618,0,0,4.804538,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1395107,4.159016,3.84363,0,34.40351
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,2.987189,67.7021,57.69996,0,0,0,-1,0,0,0,2.987189,0,0,2.987189,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395107,0,2.389751,0,32.58617
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.6488574,57.12188,55.10375,4.558707,4.558707,0,-1,0,4.558707,14.23336,0,8.881784E-16,0,0.6488574,4.798639,4.558707,0,0,0,29.59898,0,4.149782,-4.149782,34.62582,88.78399,0.1395107,5.014578,0.5190859,0,30.24784
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,52.47837,52.47837,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.610869,25.4492,0,5.542069,-5.542069,28.78397,73.8049,0.1395107,5.791462,0,0,25.4492
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,50.04747,50.04747,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.76872,19.90713,0,4.168359,-4.168359,24.39013,62.53868,0.1395107,4.355936,0,0,19.90713
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,47.61657,47.61657,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.40023,15.73877,0,5.91431,-5.91431,18.1559,46.5535,0.1395107,6.180454,0,0,15.73877
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,45.03981,45.03981,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.97169,9.824457,0,1.278707,-1.278707,16.80803,43.09742,0.1395107,1.336249,0,0,9.824457
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,42.95895,42.95895,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.39248,8.545751,0,0.5044389,-0.5044389,16.2763,41.73402,0.1395107,0.5271387,0,0,8.545751
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,41.34483,41.34483,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.95296,8.041312,0,0.7909501,-0.7909501,15.44257,39.59625,0.1395107,0.8265428,0,0,8.041312
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,39.68209,39.68209,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.8318,7.250362,0,0.5668514,-0.5668514,14.84505,38.06417,0.1395107,0.5923597,0,0,7.250362
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,38.14576,38.14576,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.46163,6.68351,0,0.5470514,-0.5470514,14.26841,36.5856,0.1395107,0.5716687,0,0,6.68351
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,36.92058,36.92058,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.06947,6.136459,0,1.933357,-1.933357,12.23047,31.36013,0.1395107,2.020358,0,0,6.136459
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,35.68568,35.68568,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.21764,4.203102,0,0.04289581,-0.04289581,12.18526,31.24419,0.1395107,0.04482612,0,0,4.203102
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,34.59664,34.59664,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.2653,4.160206,0,0.2125061,-0.2125061,11.96126,30.66983,0.1395107,0.2220689,0,0,4.160206
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,33.634,33.634,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.50142,3.9477,0,0.9837238,-0.9837238,10.92432,28.01102,0.1395107,1.027991,0,0,3.9477
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.259456,36.04272,32.62275,0.4826521,0.4826521,0,0,0,0.4826521,260.9449,0,0,0,1.259456,0.5080548,0.4826521,0,0,29.59445,2.963976,0.7514014,0,0.7514014,11.63716,29.83882,0.1394329,0.5309173,1.007565,0,4.223432
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,3.904758,45.72692,34.46051,2.806067,2.806067,0,0,0,2.806067,139.1541,0,0,0,3.904758,2.953755,2.806067,0,0,28.84305,3.640237,0.9510028,0,0.9510028,12.53936,32.15215,0.1393345,3.086674,3.123806,0,7.544995
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.28151,58.72368,38.97227,0,0,0,-1,0,0,0,0,0,0,6.28151,0,0,0,0,27.89204,4.49614,6.28151,0,6.28151,18.49853,47.43203,0.1386884,0,5.025208,0,10.77765
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,6.590667,65.3849,43.6785,2.883873,2.883873,0,0,0,2.883873,228.5352,0,0,0,6.590667,3.035656,2.883873,0,0,21.61053,10.1495,3.555011,0,3.555011,21.87111,56.07965,0.1383254,3.17226,5.272533,0,16.74017
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,8.607608,79.11851,47.75269,1.054095,1.054095,0,0,0,1.054095,816.5878,0,0,0,8.607608,1.109573,1.054095,0,0,18.05552,13.34901,7.498034,0,7.498034,28.98437,74.31874,0.1375659,1.159504,6.886086,0,21.95662
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,8.533222,83.50264,51.33099,1.795965,1.795965,0,0,0,1.795965,475.1331,0,0,0,8.533222,1.890489,1.795965,0,0,10.55749,20.09724,6.642733,0,6.642733,35.28622,90.47729,0.1369,1.975561,6.826578,0,28.63046
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,8.289632,86.81128,54.72453,0,0,0,0,0,0,0,4.374878,0,0,8.289632,0,0,0,0,3.914754,26.0757,3.914754,0,3.914754,39.00008,100,0.1365105,0,6.631706,0,34.36533
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,7.596803,86.1273,56.88317,3.034386,3.034386,0,-1,0,3.034386,250.3571,4.402712,0,0,7.596803,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1365105,3.337825,6.077443,0,37.19578
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.089911,80.19193,57.81664,6.312432,6.312432,0,-1,0,6.312432,96.47488,0,0,0,6.089911,6.644665,6.312432,0,0,0,29.59898,0,0.5547539,-0.5547539,38.41532,98.50061,0.1365105,6.943675,4.871929,0,35.68889
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,3.77593,71.70759,58.69177,0.8229942,0.8229942,0,-1,0,0.8229942,458.804,2.293227,0,0,3.77593,0.8663096,0.8229942,0,0,0.6163932,29.04422,0.6163932,0,0.6163932,39.00008,100,0.1364494,0.9052936,3.020744,0,32.82015
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.554932,66.4612,57.98194,2.190052,2.190052,0,-1,0,2.190052,116.6608,0.2496141,0,0,2.554932,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1364494,2.409057,2.043946,0,32.15391
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3637216,56.48296,55.35656,4.740352,4.740352,0,-1,0,4.740352,7.672883,0,0,0,0.3637216,4.989844,4.740352,0,0,0,29.59898,0,4.626122,-4.626122,34.12372,87.49654,0.1364494,5.214387,0.2909773,0,29.9627
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,52.70202,52.70202,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.140136,24.97286,0,3.178926,-3.178926,30.77283,78.90455,0.1364494,3.321978,0,0,24.97286
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,50.29056,50.29056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.672276,21.79393,0,0,0,30.77283,78.90455,0.1364494,0,0,0,21.79393
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,47.83049,47.83049,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.672276,21.79393,0,5.691671,-5.691671,24.77329,63.52112,0.1364494,5.947797,0,0,21.79393
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,45.23428,45.23428,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.99636,16.10226,0,0.02805859,-0.02805859,24.74371,63.44528,0.1364494,0.02932123,0,0,16.10226
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,43.15342,43.15342,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,15.02753,16.0742,0,0.3005925,-0.3005925,24.42686,62.63284,0.1364494,0.3141192,0,0,16.0742
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,41.5393,41.5393,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.36152,15.77361,0,0.5700522,-0.5700522,23.82597,61.09211,0.1364494,0.5957046,0,0,15.77361
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,39.89601,39.89601,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.99492,15.20356,0,1.650762,-1.650762,22.08591,56.63044,0.1364494,1.725046,0,0,15.20356
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,38.3694,38.3694,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.82909,13.55279,0,1.303692,-1.303692,20.7117,53.10682,0.1364494,1.362358,0,0,13.55279
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,37.11506,37.11506,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.27764,12.2491,0,3.005272,-3.005272,17.54387,44.98418,0.1364494,3.14051,0,0,12.2491
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,35.88016,35.88016,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.61683,9.243829,0,1.657736,-1.657736,15.79646,40.50366,0.1364494,1.732334,0,0,9.243829
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,34.81056,34.81056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.45876,7.586093,0,0,0,15.79646,40.50366,0.1364494,0,0,0,7.586093
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,33.82847,33.82847,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.45876,7.586093,0,1.829986,-1.829986,13.86749,35.55758,0.1364494,1.912336,0,0,7.586093
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.045295,38.48445,32.84639,3.276525,3.276525,0,0,0,3.276525,62.42268,0,0,0,2.045295,3.448973,3.276525,0,0,26.49208,5.756106,0,1.403679,-1.403679,12.38788,31.76373,0.1364494,3.604177,1.636236,0,7.801401
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,4.830231,48.89954,34.67443,3.385675,3.385675,0,0,0,3.385675,142.6667,0,0,0,4.830231,3.563869,3.385675,0,0,28.05172,4.352428,1.266362,0,1.266362,13.58925,34.84417,0.136324,3.724243,3.864185,0,9.182659
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.511086,59.84688,39.21536,4.030855,4.030855,0,-1,0,4.030855,161.5312,0,0,0,6.511086,4.243005,4.030855,0,0,26.78536,5.492154,2.268081,0,2.268081,15.74094,40.36132,0.1361,4.43394,5.208869,0,12.00324
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.251643,72.54007,43.92159,3.937032,3.937032,0,0,0,3.937032,209.5905,0,0,0,8.251643,4.144244,3.937032,0,0,24.51728,7.533427,4.1074,0,4.1074,19.63757,50.35263,0.1356962,4.330735,6.601315,0,15.78507
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,8.876554,80.78983,48.02496,4.219615,4.219615,0,0,0,4.219615,210.3641,0,0,0,8.876554,4.4417,4.219615,0,0,20.40988,11.23009,4.434855,0,4.434855,23.84484,61.14049,0.1352629,4.641576,7.101243,0,20.10664
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.215643,82.28266,51.60325,0,0,0,0,0,0,0,0,0,0,8.215643,0,0,0,0,15.97502,15.22146,8.215643,0,8.215643,31.63888,81.12518,0.1344675,0,6.572514,0,23.4371
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,7.366616,82.56693,54.99679,2.527463,2.527463,0,0,0,2.527463,291.4628,0,0,0,7.366616,2.660488,2.527463,0,0,7.759382,22.61553,4.706129,0,4.706129,36.10351,92.57291,0.1340161,2.78021,5.893293,0,29.98215
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,6.804087,82.63354,57.15544,2.182372,2.182372,0,-1,0,2.182372,311.7749,1.453601,0,0,6.804087,2.297233,2.182372,0,0,3.053253,26.85105,3.053253,0,3.053253,39.00008,100,0.1337248,2.400609,5.44327,0,33.65514
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.029547,80.25281,58.0889,2.695126,2.695126,0,-1,0,2.695126,223.7204,3.192572,0,0,6.029547,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1337248,2.964639,4.823637,0,35.62852
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.470455,74.72143,58.96403,6.772112,6.772112,0,-1,0,6.772112,66.0127,0,8.881784E-16,0,4.470455,7.12854,6.772112,0,0,0,29.59898,0,2.658085,-2.658085,36.19821,92.81574,0.1337248,7.449324,3.576364,0,34.06943
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.326368,65.88499,58.19586,0,0,0,-1,0,0,0,0,0,0,2.326368,0,0,0,0,2.953428,26.94089,2.326368,0,2.326368,38.4052,98.47466,0.1335037,0,1.861094,0,29.26726
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.4641143,57.0424,55.59966,3.492044,3.492044,0,-1,0,3.492044,13.29062,0,0,0,0.4641143,3.675836,3.492044,0,0,0.62706,29.03462,0,3.211721,-3.211721,35.01974,89.79404,0.1335037,3.841248,0.3712915,0,29.49874
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,52.97428,52.97428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.195639,25.8229,0,0,0,35.01974,89.79404,0.1335037,0,0,0,25.8229
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,50.5142,50.5142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.195639,25.8229,0,0,0,35.01974,89.79404,0.1335037,0,0,0,25.8229
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,48.05413,48.05413,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,4.195639,25.8229,0,3.279131,-3.279131,31.56324,80.93121,0.1335037,3.426692,0,0,25.8229
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,45.47737,45.47737,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.839118,22.54377,0,0.1603161,-0.1603161,31.39425,80.49792,0.1335037,0.1675303,0,0,22.54377
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,43.39651,43.39651,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,8.017247,22.38346,0,2.511117,-2.511117,28.7473,73.71088,0.1335037,2.624117,0,0,22.38346
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,41.76295,41.76295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.80738,19.87234,0,0,0,28.7473,73.71088,0.1335037,0,0,0,19.87234
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,40.11966,40.11966,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.80738,19.87234,0,0.4719315,-0.4719315,28.24984,72.43534,0.1335037,0.4931685,0,0,19.87234
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,38.56387,38.56387,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,11.33175,19.40041,0,0.7806115,-0.7806115,27.427,70.32551,0.1335037,0.815739,0,0,19.40041
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,37.2998,37.2998,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,12.19909,18.6198,0,0.4242263,-0.4242263,26.97983,69.17892,0.1335037,0.4433165,0,0,18.6198
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,36.07463,36.07463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.67045,18.19557,0,0,0,26.97983,69.17892,0.1335037,0,0,0,18.19557
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,34.97586,34.97586,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,12.67045,18.19557,0,1.66032,-1.66032,25.2297,64.69141,0.1335037,1.735035,0,0,18.19557
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,34.02295,34.02295,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,14.51525,16.53525,0,1.225275,-1.225275,23.93814,61.37974,0.1335037,1.280413,0,0,16.53525
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.327426,36.64912,33.03114,4.162149,4.162149,0,0,0,4.162149,31.89279,0,0,0,1.327426,4.38121,4.162149,0,0,15.87667,15.30997,0,3.053784,-3.053784,20.71917,53.12598,0.1335037,4.578364,1.061941,0,16.6374
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.686506,45.52073,34.89807,3.321043,3.321043,0,0,0,3.321043,111.0045,0,0,0,3.686506,3.495835,3.321043,0,0,19.26977,12.25619,0.1906712,0,0.1906712,20.90006,53.58979,0.1334856,3.653147,2.949205,0,15.9427
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.582384,56.75916,39.439,6.396096,6.396096,0,-1,0,6.396096,87.27798,0,0,0,5.582384,6.732733,6.396096,0,0,19.07909,12.42779,0,1.150349,-1.150349,19.68749,50.48063,0.1334856,7.035706,4.465907,0,18.01018
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,6.733034,66.5541,44.19385,0,0,0,0,0,0,0,0,0,0,6.733034,0,0,0,0,20.35726,11.27744,6.733034,0,6.733034,26.075,66.85885,0.13285,0,5.386427,0,18.01048
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,7.988207,76.96092,48.32639,2.054025,2.054025,0,0,0,2.054025,388.9051,0,0,0,7.988207,2.162132,2.054025,0,0,13.62423,17.33718,5.826076,0,5.826076,31.6021,81.03088,0.1323049,2.259428,6.390566,0,25.32538
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,8.732486,85.29916,51.90468,1.598917,1.598917,0,0,0,1.598917,546.1501,0,0,0,8.732486,1.68307,1.598917,0,0,7.79815,22.58064,7.049415,0,7.049415,38.28976,98.17869,0.1316513,1.758809,6.985989,0,31.31313
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,8.207604,87.11639,55.26905,4.224918,4.224918,0,0,0,4.224918,194.2666,3.011587,0,0,8.207604,4.447282,4.224918,0,0,0.7487347,28.92512,0.7487347,0,0.7487347,39.00008,100,0.1315823,4.64741,6.566083,0,37.13272
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,7.499816,86.35001,57.4277,3.683095,3.683095,0,-1,0,3.683095,203.6281,3.622874,0,0,7.499816,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1315823,4.051404,5.999853,0,37.09879
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.236723,77.1612,58.36116,6.005283,6.005283,0,-1,0,6.005283,87.20194,8.881784E-16,0,0,5.236723,6.321351,6.005283,0,0,0,29.59898,0,1.084627,-1.084627,37.85678,97.06847,0.1315823,6.605812,4.189379,0,34.8357
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.123075,73.6543,59.23629,3.452799,3.452799,0,-1,0,3.452799,119.4126,0,0,0,4.123075,3.634525,3.452799,0,0,1.205141,28.51435,0.4885501,0,0.4885501,38.32026,98.25688,0.1315373,3.798079,3.29846,0,32.63742
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.655125,63.86102,58.46812,3.240847,3.240847,0,-1,0,3.240847,51.07075,0,0,0,1.655125,3.411418,3.240847,0,0,0.7165913,28.95405,0,1.756293,-1.756293,36.46896,93.50998,0.1315373,3.564932,1.3241,0,30.60917
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3373756,56.91982,55.87192,6.730249,6.730249,0,-1,0,6.730249,5.012825,0,0,0,0.3373756,7.084472,6.730249,0,0,2.668028,27.19775,0,6.747097,-6.747097,29.3569,75.27395,0.1315373,7.403274,0.2699005,0,27.53513
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,53.24654,53.24654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1648,20.45065,0,0,0,29.3569,75.27395,0.1315373,0,0,0,20.45065
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,50.75729,50.75729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1648,20.45065,0,0,0,29.3569,75.27395,0.1315373,0,0,0,20.45065
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,48.29722,48.29722,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,10.1648,20.45065,0,0.3200205,-0.3200205,29.01957,74.409,0.1315373,0.3344214,0,0,20.45065
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,45.72046,45.72046,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,10.52038,20.13064,0,0.3932629,-0.3932629,28.60503,73.34609,0.1315373,0.4109597,0,0,20.13064
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,43.62016,43.62016,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,10.95734,19.73737,0,0.4573932,-0.4573932,28.1229,72.10985,0.1315373,0.4779759,0,0,19.73737
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,42.00603,42.00603,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,11.46555,19.27998,0,0.2385058,-0.2385058,27.87149,71.46522,0.1315373,0.2492386,0,0,19.27998
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,40.33358,40.33358,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,11.73056,19.04147,0,1.469281,-1.469281,26.32273,67.49405,0.1315373,1.535398,0,0,19.04147
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,38.74862,38.74862,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,13.3631,17.57219,0,0.1790593,-0.1790593,26.13399,67.01009,0.1315373,0.187117,0,0,17.57219
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,37.49428,37.49428,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,13.56205,17.39313,0,1.404818,-1.404818,24.65318,63.21315,0.1315373,1.468035,0,0,17.39313
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,36.25938,36.25938,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,15.12296,15.98832,0,1.051696,-1.051696,23.54459,60.37064,0.1315373,1.099023,0,0,15.98832
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,35.17033,35.17033,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,16.29151,14.93662,0,0.8685488,-0.8685488,22.62906,58.02312,0.1315373,0.9076335,0,0,14.93662
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,34.2077,34.2077,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,17.25657,14.06807,0,0.5871308,-0.5871308,22.01017,56.43623,0.1315373,0.6135517,0,0,14.06807
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.8628576,35.56176,33.22561,8.212509,8.212509,12,0,3.372,8.212509,10.50663,0,0,0,0.8628576,0,0,3.787491,3.598116,17.90893,13.48094,4.460974,0,4.460974,26.24222,67.28762,0.1320317,9.03376,0.6902861,12,14.3438
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.672493,45.6756,35.08282,2.933109,2.933109,11.73311,0,3.304476,2.933109,125.2082,1.776357E-15,0,0,3.672493,0,0,8.8,8.36,13.44796,17.49582,12.03249,0,12.03249,37.65725,96.55685,0.1326314,3.22642,2.937994,12,21.16831
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.156937,52.19154,39.68209,2.179991,2.179991,0,-1,0,2.179991,190.686,0.4467447,0,0,4.156937,2.294727,2.179991,0,0,1.415465,28.32506,1.415465,0,1.415465,39.00008,100,0.1325015,2.39799,3.32555,0,32.48199
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,7.480505,69.95279,44.49528,8.473955,8.473955,3,0,1.095,8.473955,88.27643,1.718447,0,0,7.480505,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.1325015,9.321351,5.984404,12,37.07948
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,6.910108,72.62867,48.64727,6.286852,6.286852,0,0,0,6.286852,109.9136,0.2923685,0,0,6.910108,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.1325015,6.915537,5.528086,0,36.50909
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,5.766607,72.18253,52.23528,2.827832,2.827832,0,0,0,2.827832,203.9232,2.789941,0,0,5.766607,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1325015,3.110615,4.613285,0,35.36559
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,5.929707,76.83508,55.59966,2.336076,2.336076,0,0,0,2.336076,253.832,3.47068,0,0,5.929707,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1325015,2.569683,4.743765,0,35.52869
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,6.556572,82.23276,57.7583,0.2114846,0.2114846,0,-1,0,0.2114846,3100.26,6.333956,0,0,6.556572,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1325015,0.2326331,5.245257,0,36.15555
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.295039,66.29974,58.69177,0.5921479,0.5921479,0,-1,0,0.5921479,387.5788,1.671726,0,0,2.295039,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1325015,0.6513627,1.836032,0,31.89402
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.690631,65.12476,59.56689,2.090485,2.090485,0,-1,0,2.090485,80.87267,0,0,0,1.690631,2.200511,2.090485,0,0,0,29.59898,0,0.5098796,-0.5098796,38.46262,98.6219,0.1325015,2.299534,1.352505,0,31.28961
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.009961,65.4202,58.79873,2.009494,2.009494,0,-1,0,2.009494,100.0232,0,0,0,2.009961,2.115257,2.009494,0,0,0.5665329,29.0891,0,0.1052958,-0.1052958,38.35163,98.3373,0.1325015,2.210443,1.607968,0,31.09906
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5004324,57.73634,56.17335,4.049177,4.049177,0,-1,0,4.049177,12.35887,0,8.881784E-16,0,0.5004324,4.262291,4.049177,0,0,0.6835282,28.9838,0,3.761859,-3.761859,34.38628,88.16977,0.1325015,4.454095,0.4003459,0,29.48424
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,53.54797,53.54797,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.863372,25.22194,0,5.37491,-5.37491,28.72062,73.64249,0.1325015,5.616781,0,0,25.22194
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,51.02956,51.02956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83549,19.84703,0,0,0,28.72062,73.64249,0.1325015,0,0,0,19.84703
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,48.56948,48.56948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83549,19.84703,0,0,0,28.72062,73.64249,0.1325015,0,0,0,19.84703
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,45.97327,45.97327,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.83549,19.84703,0,0.610579,-0.610579,28.07702,71.99221,0.1325015,0.6380551,0,0,19.84703
