Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,43.86325,43.86325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.51392,19.23645,0,0,0,28.07702,71.99221,0.1325015,0,0,0,19.23645
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,42.24913,42.24913,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.51392,19.23645,0,1.746314,-1.746314,26.23624,67.27229,0.1325015,1.824898,0,0,19.23645
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,40.58639,40.58639,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.45426,17.49014,0,0.6117055,-0.6117055,25.59145,65.61897,0.1325015,0.6392323,0,0,17.49014
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,39.00144,39.00144,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,14.13394,16.87844,0,1.403982,-1.403982,24.11152,61.82429,0.1325015,1.467162,0,0,16.87844
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,37.73737,37.73737,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.69392,15.47445,0,1.555193,-1.555193,22.4722,57.62092,0.1325015,1.625177,0,0,15.47445
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,36.48302,36.48302,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.42191,13.91926,0,1.307384,-1.307384,21.0941,54.08733,0.1325015,1.366217,0,0,13.91926
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,35.38425,35.38425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.87456,12.61188,0,0,0,21.0941,54.08733,0.1325015,0,0,0,12.61188
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,34.46051,34.46051,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.87456,12.61188,0,1.625077,-1.625077,19.38112,49.69508,0.1325015,1.698206,0,0,12.61188
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.40496,37.29378,33.44925,4.422362,4.422362,0,0,0,4.422362,31.76945,0,8.881784E-16,0,1.40496,4.655118,4.422362,0,0,20.6802,10.9868,0,3.250158,-3.250158,15.95515,40.91056,0.1325015,4.864599,1.123968,0,12.39176
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.159758,44.37405,35.33563,0,0,0,0,0,0,0,0,0,0,3.159758,0,0,0,0,24.29149,7.73664,3.159758,0,3.159758,18.95276,48.59672,0.1322127,0,2.527807,0,10.8964
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,5.681504,57.69419,39.95435,2.978613,2.978613,0,-1,0,2.978613,190.7433,0,0,0,5.681504,3.135382,2.978613,0,0,21.13173,10.58042,2.546122,0,2.546122,21.36822,54.79021,0.1319808,3.276475,4.545204,0,16.26193
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,7.685755,71.18956,44.79671,0,0,0,0,0,0,0,0,0,0,7.685755,0,0,0,0,18.58561,12.87193,7.685755,0,7.685755,28.65957,73.48593,0.1312858,0,6.148604,0,20.55769
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,7.919911,77.44208,48.9487,0,0,0,0,0,0,0,0,0,0,7.919911,0,0,0,0,10.89985,19.78911,7.919911,0,7.919911,36.17306,92.75124,0.1305772,0,6.335929,0,27.70902
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,6.538932,75.76604,52.53672,0,0,0,0,0,0,0,3.558991,0,0,6.538932,0,0,0,0,2.979941,26.91703,2.979941,0,2.979941,39.00008,100,0.1303126,0,5.231146,0,33.45596
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.265709,78.68701,55.93026,3.093728,3.093728,0,0,0,3.093728,202.5294,3.009154,0,0,6.265709,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1303126,3.4031,5.012568,0,35.86469
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.146391,80.77338,58.0889,7.477917,7.477917,0,-1,0,7.477917,82.19389,0,0,0,6.146391,7.871492,7.477917,0,0,0,29.59898,0,1.725101,-1.725101,37.18166,95.3374,0.1303126,8.225709,4.917113,0,35.74537
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.031715,81.31978,58.96403,0,0,0,-1,0,0,0,4.114936,0,0,6.031715,0,0,0,0,1.916779,27.87388,1.916779,0,1.916779,39.00008,100,0.1301429,0,4.825372,0,33.90559
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.192228,74.60279,59.83915,0,0,0,-1,0,0,0,4.192228,0,0,4.192228,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301429,0,3.353782,0,33.79121
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.777996,64.90707,59.07099,2.302402,2.302402,0,-1,0,2.302402,77.22351,0,4.440892E-16,0,1.777996,2.423582,2.302402,0,0,0,29.59898,0,0.6455855,-0.6455855,38.31957,98.25511,0.1301429,2.532643,1.422397,0,31.37697
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.4788963,58.00239,56.50395,1.516051,1.516051,0,-1,0,1.516051,31.58841,0,0,0,0.4788963,1.595843,1.516051,0,0,0.7173173,28.95339,0,1.116946,-1.116946,37.1422,95.23624,0.1301429,1.667656,0.383117,0,29.43229
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,53.87857,53.87857,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.958369,27.83645,0,7.035714,-7.035714,29.72591,76.22014,0.1301429,7.352321,0,0,27.83645
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,51.36016,51.36016,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.775829,20.80073,0,6.083249,-6.083249,23.3136,59.77835,0.1301429,6.356995,0,0,20.80073
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,48.87091,48.87091,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.53499,14.71748,0,3.4277,-3.4277,19.70049,50.51398,0.1301429,3.581946,0,0,14.71748
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,46.2747,46.2747,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.34355,11.28978,0,0.4104038,-0.4104038,19.26789,49.40474,0.1301429,0.428872,0,0,11.28978
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,44.16468,44.16468,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.79955,10.87938,0,1.873632,-1.873632,17.29291,44.3407,0.1301429,1.957946,0,0,10.87938
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,42.52139,42.52139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.88137,9.005747,0,0,0,17.29291,44.3407,0.1301429,0,0,0,9.005747
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,40.88782,40.88782,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.88137,9.005747,0,2.442188,-2.442188,14.71861,37.73996,0.1301429,2.552086,0,0,9.005747
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,39.2737,39.2737,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.59491,6.56356,0,1.015465,-1.015465,13.64822,34.99537,0.1301429,1.061162,0,0,6.56356
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,38.00963,38.00963,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.72321,5.548094,0,0.4935783,-0.4935783,13.12794,33.66132,0.1301429,0.5157894,0,0,5.548094
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,36.78445,36.78445,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.27163,5.054515,0,0.5230436,-0.5230436,12.57661,32.24765,0.1301429,0.5465805,0,0,5.054515
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,35.68568,35.68568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.85279,4.531472,0,0,0,12.57661,32.24765,0.1301429,0,0,0,4.531472
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,34.73277,34.73277,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.85279,4.531472,0,1.328234,-1.328234,11.17653,28.6577,0.1301429,1.388004,0,0,4.531472
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,1.929772,39.09034,33.75068,0,0,0,0,0,0,0,0,0,0,1.929772,0,0,0,0,29.3286,3.203238,1.929772,0,1.929772,13.00727,33.3519,0.1299725,0,1.543818,0,5.133011
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.299194,48.27628,35.66624,4.41798,4.41798,0,0,0,4.41798,97.31129,0,0,0,4.299194,4.650506,4.41798,0,0,27.39883,4.940033,0,0.351312,-0.351312,12.63695,32.40238,0.1299725,4.859778,3.439355,0,9.239227
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.072783,59.47909,40.28495,2.542094,2.542094,0,-1,0,2.542094,238.8889,0,0,0,6.072783,2.675889,2.542094,0,0,27.78917,4.588722,3.396894,0,3.396894,15.85953,40.66538,0.1296738,2.796304,4.858226,0,10.6615
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.243575,65.70863,45.09815,1.085498,1.085498,0,0,0,1.085498,575.1805,0,0,0,6.243575,1.14263,1.085498,0,0,24.39228,7.645926,5.100945,0,5.100945,20.69871,53.07351,0.1292277,1.194048,4.99486,0,13.8895
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.067488,74.03435,49.25013,0,0,0,0,0,0,0,0,0,0,7.067488,0,0,0,0,19.29134,12.23678,7.067488,0,7.067488,27.40352,70.26529,0.1286146,0,5.65399,0,19.30426
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.262877,74.95142,52.83815,2.874733,2.874733,0,0,0,2.874733,217.8594,0,0,0,6.262877,3.026035,2.874733,0,0,12.22385,18.59752,3.236842,0,3.236842,30.47426,78.13896,0.1283358,3.162207,5.010302,0,24.86039
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,5.563439,76.02428,56.22197,0,0,0,0,0,0,0,0,0,0,5.563439,0,0,0,0,8.987005,21.51067,5.563439,0,5.563439,35.7522,91.67212,0.1278594,0,4.450751,0,27.07411
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,6.774907,84.00506,58.36116,3.301298,3.301298,0,-1,0,3.301298,205.2195,0,0,0,6.774907,3.475051,3.301298,0,0,3.423566,26.51777,3.299856,0,3.299856,38.88272,99.69907,0.1275784,3.631428,5.419925,0,33.29268
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,4.661115,75.85434,59.28491,0,0,0,-1,0,0,0,4.537405,0,0,4.661115,0,0,0,0,0.1237104,29.48764,0.1237104,0,0.1237104,39.00008,100,0.1275679,0,3.728892,0,34.14875
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.502079,76.21764,60.16976,4.684907,4.684907,0,-1,0,4.684907,96.09751,0,0,0,4.502079,4.931481,4.684907,0,0,0,29.59898,0,0.429402,-0.429402,38.54745,98.83942,0.1275679,5.153398,3.601664,0,34.10106
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.151386,66.54588,59.40159,7.583268,7.583268,0,-1,0,7.583268,28.37016,0,0,0,2.151386,7.982388,7.583268,0,0,0.4771133,29.16958,0,5.831002,-5.831002,32.40103,83.07941,0.1275679,8.341595,1.721108,0,31.32096
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.2897477,57.68084,56.77621,3.107256,3.107256,0,-1,0,3.107256,9.324874,0,0,0,0.2897477,3.270796,3.107256,0,0,6.956005,23.33857,0,2.981049,-2.981049,29.25873,75.02224,0.1275679,3.417982,0.2317982,0,23.62832
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,54.18001,54.18001,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,10.26828,20.35752,0,0.8580937,-0.8580937,28.35422,72.70299,0.1275679,0.8967079,0,0,20.35752
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,51.66159,51.66159,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,11.22172,19.49943,0,3.129223,-3.129223,25.05573,64.24534,0.1275679,3.270038,0,0,19.49943
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,49.14317,49.14317,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,14.69863,16.37021,0,3.100399,-3.100399,21.78762,55.86559,0.1275679,3.239917,0,0,16.37021
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,46.57614,46.57614,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,18.14352,13.26981,0,1.361828,-1.361828,20.35213,52.18484,0.1275679,1.42311,0,0,13.26981
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.65666,11.90798,0,0,0,20.35213,52.18484,0.1275679,0,0,0,11.90798
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,42.82282,42.82282,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,19.65666,11.90798,0,0.7164054,-0.7164054,19.59697,50.24855,0.1275679,0.7486436,0,0,11.90798
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,41.18925,41.18925,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,20.45267,11.19158,0,1.040627,-1.040627,18.50006,47.43594,0.1275679,1.087455,0,0,11.19158
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,39.57513,39.57513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.60892,10.15095,0,0,0,18.50006,47.43594,0.1275679,0,0,0,10.15095
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,38.31106,38.31106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.60892,10.15095,0,0,0,18.50006,47.43594,0.1275679,0,0,0,10.15095
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,37.08588,37.08588,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,21.60892,10.15095,0,1.078002,-1.078002,17.36374,44.52232,0.1275679,1.126513,0,0,10.15095
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,35.98712,35.98712,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.8067,9.072947,0,0,0,17.36374,44.52232,0.1275679,0,0,0,9.072947
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,35.0342,35.0342,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.8067,9.072947,0,1.300965,-1.300965,15.9924,41.00608,0.1275679,1.359508,0,0,9.072947
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.737996,38.82401,34.02295,0.489036,0.489036,0,0,0,0.489036,355.3922,0,0,0,1.737996,0.5147747,0.489036,0,0,24.25222,7.771982,1.223221,0,1.223221,17.15285,43.98159,0.1274641,0.5379396,1.390397,0,9.509978
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.529157,46.16959,35.95795,5.530351,5.530351,0,0,0,5.530351,63.81434,0,0,0,3.529157,5.821422,5.530351,0,0,23.029,8.872881,0,2.292265,-2.292265,14.73659,37.78606,0.1274641,6.083385,2.823325,0,12.40204
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.036245,56.14766,40.58639,3.641737,3.641737,0,-1,0,3.641737,138.2924,0,0,0,5.036245,3.833408,3.641737,0,0,25.57596,6.580616,1.202837,0,1.202837,15.87771,40.71198,0.1273622,4.005911,4.028996,0,11.61686
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,6.956192,68.92666,45.42875,2.395345,2.395345,0,0,0,2.395345,290.4046,0,0,0,6.956192,2.521415,2.395345,0,0,24.37312,7.663169,4.434777,0,4.434777,20.0849,51.49965,0.1269879,2.634879,5.564954,0,14.61936
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,8.443336,80.73275,49.58074,3.304729,3.304729,0,0,0,3.304729,255.4926,0,0,0,8.443336,3.478662,3.304729,0,0,19.93834,11.65447,4.964674,0,4.964674,24.79481,63.5763,0.1265714,3.635201,6.754668,0,20.0978
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,6.936032,78.28241,53.16875,0,0,0,0,0,0,0,0,0,0,6.936032,0,0,0,0,14.97367,16.12267,6.936032,0,6.936032,31.3749,80.44831,0.1259942,0,5.548826,0,23.05871
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.205809,83.77884,56.55257,5.090401,5.090401,0,0,0,5.090401,141.5568,0,0,0,7.205809,5.358316,5.090401,0,0,8.037638,22.3651,1.847492,0,1.847492,33.12759,84.94237,0.1258413,5.599441,5.764647,0,29.57091
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,7.587917,88.45518,58.69177,0,0,0,-1,0,0,0,1.397771,0,0,7.587917,0,0,0,0,6.190146,24.02785,6.190146,0,6.190146,39.00008,100,0.1253318,0,6.070333,0,31.61576
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.253131,78.69594,59.61551,3.876046,3.876046,0,-1,0,3.876046,135.5281,1.173083,0,0,5.253131,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1253318,4.263651,4.202505,0,34.85211
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.403733,72.21902,60.44202,3.599405,3.599405,0,-1,0,3.599405,94.56377,0,0,0,3.403733,3.788847,3.599405,0,0,0,29.59898,0,0.3851141,-0.3851141,38.59413,98.95911,0.1253318,3.959345,2.722986,0,33.00271
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.362966,67.5789,59.67385,6.168629,6.168629,0,-1,0,6.168629,38.30617,0,0,0,2.362966,6.493294,6.168629,0,0,0.4279046,29.21386,0,4.130329,-4.130329,34.24038,87.79568,0.1253318,6.785492,1.890372,0,31.57683
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.5818912,58.92935,57.0971,0.9011741,0.9011741,0,-1,0,0.9011741,64.57034,0,0,0,0.5818912,0.9486043,0.9011741,0,0,5.017159,25.08354,0,0.3667132,-0.3667132,33.85383,86.80453,0.1253318,0.9912915,0.4655129,0,25.66543
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,54.50089,54.50089,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,5.424618,24.71682,0,8.8,-8.8,24.57782,63.01992,0.1253318,11.24536,0,0,24.71682
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,51.99219,51.99219,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,15.2024,15.91682,0,8.05671,-8.05671,16.0853,41.24428,0.1253318,8.419262,0,0,15.91682
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,49.47378,49.47378,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,24.15429,7.860112,0,5.510005,-5.510005,10.27725,26.35186,0.1253318,5.757955,0,0,7.860112
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,46.87757,46.87757,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,30.27652,2.350107,0,1.025147,-1.025147,9.196646,23.5811,0.1253318,1.071279,0,0,2.350107
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,44.76754,44.76754,2.067216,1.258712,0,-1,0,1.258712,0,0,0.808504,1.015226,0,1.32496,1.258712,0,0,31.41558,1.32496,0,1.32496,-1.32496,7.800015,20,0.1253318,2.273938,0,0,1.32496
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,43.15342,43.15342,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253318,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,41.49068,41.49068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253318,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,39.87656,39.87656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253318,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,38.6125,38.6125,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253318,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,37.38732,37.38732,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253318,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,36.28855,36.28855,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1259117,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,35.33563,35.33563,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1263923,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.090865,37.32952,34.34383,2.434291,2.434291,11.23429,0,3.178276,2.434291,44.81244,1.776357E-15,0,0,1.090865,0,0,8.8,8.36,16.16775,15.048,9.450865,0,9.450865,32.62788,83.66106,0.1271127,2.67772,0.872692,12,16.13886
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.380493,46.03224,36.25938,0,0,0,0,0,0,0,0,0,0,3.380493,0,0,0,0,6.716888,23.55378,3.380493,0,3.380493,35.8349,91.88416,0.126837,0,2.704394,0,26.93427
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.772606,52.26572,40.90727,0,0,0,-1,0,0,0,0.4362108,0,0,3.772606,0,0,0,0,3.336396,26.59622,3.336396,0,3.336396,39.00008,100,0.126566,0,3.018085,0,30.36883
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.15699,62.37941,45.74963,0.0485849,0.0485849,0,0,0,0.0485849,10614.39,5.105848,0,0,5.15699,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.126566,0.05344339,4.125592,0,34.75597
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.203605,63.58107,49.91134,0.6162495,0.6162495,0,0,0,0.6162495,682.1272,3.554922,0,0,4.203605,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.126566,0.6778744,3.362884,0,33.80258
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.312588,80.40051,53.48963,7.72175,7.72175,3,0,1.095,7.72175,94.70117,2.342324,0,0,7.312588,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.126566,8.493925,5.85007,12,36.91157
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,6.970822,83.07641,56.88317,0,0,0,0,0,0,0,6.970822,0,0,6.970822,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126566,0,5.576657,0,36.5698
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,7.500061,88.424,59.01265,2.491486,2.491486,0,-1,0,2.491486,301.0276,4.877444,0,0,7.500061,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.126566,2.740634,6.000048,0,37.09904
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,6.732008,85.71825,59.88778,0,0,0,-1,0,0,0,6.732008,0,0,6.732008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126566,0,5.385606,0,36.33099
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.220667,71.82571,60.71428,5.988398,5.988398,0,-1,0,5.988398,53.78178,0,8.881784E-16,0,3.220667,6.303576,5.988398,0,0,0,29.59898,0,3.08291,-3.08291,35.7504,91.66753,0.126566,6.587237,2.576534,0,32.81964
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.494168,64.84854,59.94611,2.591704,2.591704,0,-1,0,2.591704,57.65195,0,4.440892E-16,0,1.494168,2.72811,2.591704,0,0,3.425455,26.51607,0,1.233942,-1.233942,34.44972,88.33244,0.126566,2.850875,1.195335,0,28.01024
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4485445,58.79011,57.37908,0,0,0,-1,0,0,0,0,0,0,0.4485445,0,0,0,0,4.796501,25.28213,0.4485445,0,0.4485445,34.87524,89.42352,0.1265297,0,0.3588356,0,25.73067
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,54.80232,54.80232,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,4.347957,25.68582,0,6.713813,-6.713813,27.79826,71.27746,0.1265297,7.015935,0,0,25.68582
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,52.28391,52.28391,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.80775,18.972,0,4.782191,-4.782191,22.75739,58.35217,0.1265297,4.99739,0,0,18.972
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,49.77521,49.77521,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,17.1213,14.18981,0,7.438059,-7.438059,14.91699,38.24861,0.1265297,7.772771,0,0,14.18981
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,47.179,47.179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.38581,6.751753,0,0,0,14.91699,38.24861,0.1265297,0,0,0,6.751753
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,45.06898,45.06898,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,25.38581,6.751753,0,1.343466,-1.343466,13.50085,34.6175,0.1265297,1.403922,0,0,6.751753
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,43.45486,43.45486,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.87855,5.408287,0,0.131896,-0.131896,13.36182,34.26101,0.1265297,0.1378313,0,0,5.408287
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,41.78239,41.78239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.0251,5.276392,0,0,0,13.36182,34.26101,0.1265297,0,0,0,5.276392
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,40.17799,40.17799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.0251,5.276392,0,0,0,13.36182,34.26101,0.1265297,0,0,0,5.276392
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,38.91393,38.91393,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,27.0251,5.276392,0,0.6469426,-0.6469426,12.67988,32.51245,0.1265297,0.676055,0,0,5.276392
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,37.68875,37.68875,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.74392,4.629449,0,2.365197,-2.365197,10.18675,26.11981,0.1265297,2.471632,0,0,4.629449
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,36.58998,36.58998,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,30.37192,2.264251,0,0.6024789,-0.6024789,9.551678,24.49143,0.1265297,0.6295904,0,0,2.264251
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,35.66624,35.66624,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,31.04134,1.661772,0,1.272406,-1.272406,8.210443,21.05238,0.1265297,1.329664,0,0,1.661772
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.70571,39.37324,34.64526,3.374854,3.374854,11.62164,0,3.276274,3.374854,50.54175,0,0,0,1.70571,0,0,8.246782,7.834444,32.45512,0.3893664,9.540154,0,9.540154,17.26103,44.25896,0.1273037,3.712339,1.364568,12,2.095077
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.621138,50.29465,36.56081,3.734201,3.734201,11.81041,0,3.324035,3.734201,123.7517,0,0,0,4.621138,0,0,8.076213,7.672402,22.91497,8.975505,12.29354,0,12.29354,28.9237,74.16319,0.1278792,4.107621,3.69691,12,13.59664
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.422248,61.84115,41.2087,4.47958,4.47958,0,-1,0,4.47958,143.3672,0,0,0,6.422248,4.715347,4.47958,0,0,10.62143,20.03969,1.7069,0,1.7069,30.54301,78.31526,0.1277416,4.927538,5.137798,0,26.46194
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,7.837002,73.40593,46.05106,3.656803,3.656803,0,0,0,3.656803,214.3129,0,0,0,7.837002,3.849266,3.656803,0,0,8.91453,21.5759,3.987736,0,3.987736,34.32611,88.0155,0.1274212,4.022483,6.269602,0,29.4129
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,8.480373,81.7493,50.21277,5.442139,5.442139,0,0,0,5.442139,155.8279,0,0,0,8.480373,5.728567,5.442139,0,0,4.926795,25.16486,2.751806,0,2.751806,36.9367,94.7093,0.127201,5.986353,6.784298,0,33.64524
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,9.029204,89.51535,53.79107,0.9183055,0.9183055,0,0,0,0.9183055,983.2463,5.887579,0,0,9.029204,0.9666374,0.9183055,0,0,2.174989,27.64149,2.174989,0,2.174989,39.00008,100,0.1270275,1.010136,7.223364,0,36.67069
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,7.647717,86.74074,57.15544,0,0,0,0,0,0,0,7.647717,0,0,7.647717,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270275,0,6.118174,0,37.2467
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,6.955573,86.04242,59.28491,0,0,0,-1,0,0,0,6.955573,0,0,6.955573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270275,0,5.564458,0,36.55455
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.125329,83.21021,60.16976,0.7577292,0.7577292,0,-1,0,0.7577292,808.3797,5.327719,0,0,6.125329,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1270275,0.8335021,4.900263,0,35.72431
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.21609,80.14423,60.98654,2.917553,2.917553,0,-1,0,2.917553,178.783,2.144981,0,0,5.21609,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1270275,3.209309,4.172872,0,34.81507
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,2.861401,69.9565,60.21838,5.10813,5.10813,0,-1,0,5.10813,56.01661,0,0,0,2.861401,5.376979,5.10813,0,0,0,29.59898,0,2.515578,-2.515578,36.34843,93.2009,0.1270275,5.618943,2.289121,0,32.46038
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7251564,59.95077,57.65134,4.611968,4.611968,0,-1,0,4.611968,15.72336,0,8.881784E-16,0,0.7251564,4.854703,4.611968,0,0,2.795086,27.0834,0,4.129547,-4.129547,31.9955,82.03958,0.1270275,5.073165,0.5801252,0,27.80856
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,55.10375,55.10375,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.383471,22.95385,0,2.67192,-2.67192,29.17905,74.81793,0.1270275,2.792156,0,0,22.95385
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,52.56589,52.56589,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,10.35227,20.28193,0,8.8,-8.8,19.90304,51.03333,0.1270275,10.26814,0,0,20.28193
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,50.07664,50.07664,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,20.13005,11.48193,0,2.821866,-2.821866,16.92853,43.4064,0.1270275,2.94885,0,0,11.48193
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,47.49988,47.49988,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,23.26546,8.660069,0,0.2884433,-0.2884433,16.62448,42.62679,0.1270275,0.3014233,0,0,8.660069
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,45.37041,45.37041,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.58595,8.371625,0,1.039398,-1.039398,15.52886,39.81751,0.1270275,1.086171,0,0,8.371625
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,43.75629,43.75629,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.74084,7.332227,0,1.540015,-1.540015,13.90554,35.65517,0.1270275,1.609316,0,0,7.332227
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,42.08383,42.08383,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.45196,5.792212,0,1.999282,-1.999282,11.79811,30.25151,0.1270275,2.08925,0,0,5.792212
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,40.45026,40.45026,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.67339,3.79293,0,1.00631,-1.00631,10.73737,27.53167,0.1270275,1.051594,0,0,3.79293
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,39.21536,39.21536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.79151,2.78662,0,0,0,10.73737,27.53167,0.1270275,0,0,0,2.78662
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,37.96101,37.96101,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.79151,2.78662,0,1.379537,-1.379537,9.283212,23.80306,0.1270275,1.441616,0,0,2.78662
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,36.89141,36.89141,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.32433,1.407083,8.36,0,8.36,17.2142,44.1389,0.1276898,1.92978,0,12,1.407083
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,35.9385,35.9385,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.96433,8.931084,8.36,0,8.36,25.1452,64.47473,0.1280392,0,0,12,8.931084
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.677021,39.60177,34.94669,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.677021,0,0,8.8,8.36,14.60433,16.45508,10.03702,0,10.03702,34.66715,88.88995,0.1282521,0,1.341617,12,18.1321
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.404439,43.71117,36.86224,0,0,0,0,0,0,0,0,0,0,2.404439,0,0,0,0,4.567306,25.4884,2.404439,0,2.404439,36.9482,94.73879,0.1280622,0,1.923551,0,27.89284
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,5.734852,59.69184,41.5393,7.047101,7.047101,0,-1,0,7.047101,81.37888,0,0,0,5.734852,7.418001,7.047101,0,0,2.162867,27.6524,0,1.683149,-1.683149,35.17401,90.18958,0.1280622,7.751811,4.587882,0,33.38725
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.077367,66.5662,46.38166,0,0,0,0,0,0,0,2.044334,0,0,6.077367,0,0,0,0,4.033033,25.96925,4.033033,0,4.033033,39.00008,100,0.1277449,0,4.861894,0,32.04662
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,6.502132,73.19353,50.53365,2.050681,2.050681,0,0,0,2.050681,317.0719,4.343521,0,0,6.502132,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1277449,2.255749,5.201705,0,36.10111
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,5.670892,74.00379,54.12167,4.23988,4.23988,0,0,0,4.23988,133.7513,1.207861,0,0,5.670892,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1277449,4.663868,4.536714,0,35.26987
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,6.953096,83.75188,57.48604,2.249298,2.249298,0,0,0,2.249298,309.1229,4.585414,0,0,6.953096,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1277449,2.474228,5.562477,0,36.55207
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,6.559364,84.55099,59.61551,3.05285,3.05285,0,-1,0,3.05285,214.8603,3.345837,0,0,6.559364,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1277449,3.358135,5.247491,0,36.15834
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.054804,83.27793,60.49064,0,0,0,-1,0,0,0,6.054804,0,0,6.054804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277449,0,4.843843,0,35.65378
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.137835,75.98222,61.2588,2.572703,2.572703,0,-1,0,2.572703,160.8361,1.429726,0,0,4.137835,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1277449,2.829973,3.310268,0,33.73681
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.084109,71.07239,60.49064,7.763823,7.763823,0,-1,0,7.763823,39.72411,0,0,0.1802051,3.084109,8.172445,7.763823,0,0,0,29.59898,0,5.088336,-5.088336,33.6365,86.24727,0.1277449,8.540205,2.467287,0,32.68309
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.8618926,60.72966,57.98194,1.145753,1.145753,0,-1,0,1.145753,75.225,0,0,0,0.8618926,1.206056,1.145753,0,0,5.653707,24.51064,0,0.3441631,-0.3441631,33.27372,85.31706,0.1277449,1.260328,0.6895141,0,25.37253
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,55.40519,55.40519,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,6.03611,24.16648,0,7.63024,-7.63024,25.23074,64.69408,0.1277449,7.973601,0,0,24.16648
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,52.88677,52.88677,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,14.51415,16.53624,0,0.3641304,-0.3641304,24.84691,63.70991,0.1277449,0.3805163,0,0,16.53624
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,50.39752,50.39752,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,14.91874,16.17211,0,4.544278,-4.544278,20.05683,51.42765,0.1277449,4.74877,0,0,16.17211
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,47.83049,47.83049,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,19.96794,11.62783,0,1.715457,-1.715457,18.24858,46.79113,0.1277449,1.792652,0,0,11.62783
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,45.70101,45.70101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.874,9.912374,0,0,0,18.24858,46.79113,0.1277449,0,0,0,9.912374
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,44.08689,44.08689,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,21.874,9.912374,0,0.9892819,-0.9892819,17.20578,44.1173,0.1277449,1.0338,0,0,9.912374
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,42.38526,42.38526,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,22.97321,8.923093,0,0.4307847,-0.4307847,16.75169,42.95298,0.1277449,0.45017,0,0,8.923093
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,40.77114,40.77114,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,23.45186,8.492308,0,1.364299,-1.364299,15.3136,39.26555,0.1277449,1.425693,0,0,8.492308
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,39.54596,39.54596,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,24.96774,7.128009,0,0.1761488,-0.1761488,15.12792,38.78946,0.1277449,0.1840755,0,0,7.128009
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,38.29161,38.29161,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,25.16347,6.95186,0,1.439212,-1.439212,13.61086,34.89956,0.1277449,1.503976,0,0,6.95186
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,37.22202,37.22202,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,26.76259,5.512648,0,2.004298,-2.004298,11.49814,29.48235,0.1277449,2.094492,0,0,5.512648
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,36.28855,36.28855,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,28.98959,3.50835,0,0.4087695,-0.4087695,11.06726,28.37753,0.1277449,0.4271641,0,0,3.50835
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.061483,38.1982,35.27729,0.2590178,0.2590178,0,0,0,0.2590178,409.8107,0,0,0,1.061483,0.2726503,0.2590178,0,0,29.44378,3.09958,0.7888322,0,0.7888322,11.81561,30.29638,0.1276831,0.2849195,0.849186,0,4.161063
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.640882,41.81103,37.19284,5.199888,5.199888,12,0,3.372,5.199888,31.55611,0,0,0,1.640882,0,0,6.800112,6.460107,28.65494,3.809529,8.100989,0,8.100989,19.50089,50.00217,0.1284868,5.719876,1.312706,12,5.450411
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,2.931058,50.59825,41.86991,0,0,0,-1,0,0,0,0,0,0,2.931058,0,0,0,0,20.55396,11.10042,2.931058,0,2.931058,22.28153,57.13202,0.1282571,0,2.344846,0,14.03148
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.12678,63.35804,46.71227,0,0,0,0,0,0,0,0,0,0,5.12678,0,0,0,0,17.6229,13.73837,5.12678,0,5.12678,27.14522,69.60299,0.1278573,0,4.101424,0,18.86515
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,3.895842,63.56051,50.89342,2.710656,2.710656,0,0,0,2.710656,143.7232,0,0,0,3.895842,2.853323,2.710656,0,0,12.49612,18.35247,1.042519,0,1.042519,28.13424,72.13894,0.1277763,2.981722,3.116674,0,22.24832
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.120539,68.27721,54.4231,3.029256,3.029256,0,0,0,3.029256,136.0248,0,0,0,4.120539,3.18869,3.029256,0,0,11.4536,19.29074,0.9318482,0,0.9318482,29.01827,74.40567,0.127704,3.332182,3.296431,0,23.41128
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,3.887673,71.09979,57.7583,6.095648,6.095648,0,0,0,6.095648,63.77785,0,8.881784E-16,0,3.887673,6.416472,6.095648,0,0,10.52175,20.1294,0,2.528799,-2.528799,26.35268,67.57085,0.127704,6.705213,3.110139,0,24.01708
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.184224,78.7216,59.88778,0,0,0,-1,0,0,0,0,0,0,5.184224,0,0,0,0,13.33152,17.60061,5.184224,0,5.184224,31.27087,80.18156,0.1273032,0,4.147379,0,22.78483
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,3.984917,74.81914,60.7629,3.676544,3.676544,0,-1,0,3.676544,108.3876,0,0,0,3.984917,3.870046,3.676544,0,0,8.147302,22.26641,0.1148711,0,0.1148711,31.37984,80.46098,0.1272944,4.044198,3.187934,0,26.25132
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,1.992241,68.28827,61.58941,3.921572,3.921572,0,-1,0,3.921572,50.8021,0,8.881784E-16,0,1.992241,4.127971,3.921572,0,0,8.032431,22.36979,0,2.13573,-2.13573,29.12859,74.68854,0.1272944,4.313729,1.593793,0,24.36203
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.219965,64.76324,60.7629,5.187548,5.187548,0,-1,0,5.187548,23.51719,0,0,0,1.219965,5.460577,5.187548,0,0,10.40546,20.23406,0,4.240611,-4.240611,24.65859,63.22704,0.1272944,5.706302,0.9759724,0,21.45403
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5359161,59.95359,58.2542,6.737183,6.737183,0,-1,0,6.737183,7.954604,0,8.881784E-16,0,0.5359161,7.091771,6.737183,0,0,15.11725,15.99345,0,6.555855,-6.555855,17.74812,45.5079,0.1272944,7.410901,0.4287329,0,16.52937
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,55.73579,55.73579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.40154,9.437595,0,0,0,17.74812,45.5079,0.1272944,0,0,0,9.437595
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,53.21737,53.21737,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,22.40154,9.437595,0,2.72725,-2.72725,14.87334,38.1367,0.1272944,2.849976,0,0,9.437595
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,50.72812,50.72812,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,25.43181,6.710346,0,3.816039,-3.816039,10.85088,27.82272,0.1272944,3.987761,0,0,6.710346
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,48.13192,48.13192,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,29.67186,2.894307,0,1.517285,-1.517285,9.251524,23.72181,0.1272944,1.585563,0,0,2.894307
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,46.02189,46.02189,0.9061319,0.9061319,0,-1,0,0.9061319,0,0,1.110223E-16,0,0,0.953823,0.9061319,0,0,31.35773,1.377021,0,0.953823,-0.953823,8.246106,21.14382,0.1272944,0.996745,0,0,1.377021
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,44.41749,44.41749,0.1447123,0.1447123,0,-1,0,0.1447123,0,0,0,0,0,0.1523288,0.1447123,0,0,32.41753,0.4231984,0,0.1523288,-0.1523288,8.085537,20.73211,0.1272944,0.1591836,0,0,0.4231984
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,42.71586,42.71586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.58679,0.2708697,0,0,0,8.085537,20.73211,0.1272944,0,0,0,0.2708697
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,41.10174,41.10174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.58679,0.2708697,0,0,0,8.085537,20.73211,0.1272944,0,0,0,0.2708697
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,39.87656,39.87656,2.070254,0.2573262,0,-1,0,0.2573262,0,0,1.812928,2.019954,0,0.2708697,0.2573262,0,0,32.58679,0.2708697,0,0.2708697,-0.2708697,7.800015,20,0.1272944,2.27728,0,0,0.2708697
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,38.6125,38.6125,0.6610937,0,0,-1,0,0,0,0,0.6610937,0.727203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272944,0.727203,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,37.55262,37.55262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272944,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,36.61915,36.61915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272944,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7287403,37.63539,35.63707,3.81859,3.81859,12,0,3.372,3.81859,19.08401,0,0,0,0.7287403,0,0,8.18141,7.772339,32.88775,0,8.50108,0,8.50108,15.86485,40.67902,0.1281449,4.200449,0.5829923,12,0.7287403
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.647809,42.20172,37.55262,1.135097,1.135097,9.935097,0,2.849579,1.135097,145.169,1.776357E-15,0,0,1.647809,0,0,8.8,8.36,24.38667,7.650972,10.00781,0,10.00781,25.35909,65.02318,0.1285442,1.248606,1.318247,12,9.29878
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,4.819039,57.22913,42.22968,1.25525,1.25525,0,-1,0,1.25525,383.9108,0,0,0,4.819039,1.321316,1.25525,0,0,14.37887,16.658,3.497724,0,3.497724,28.67732,73.53145,0.1282757,1.380775,3.855232,0,21.47704
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.557971,65.36494,47.06232,3.092464,3.092464,0,0,0,3.092464,179.7263,0,0,0,5.557971,3.255225,3.092464,0,0,10.88114,19.80595,2.302746,0,2.302746,30.8619,79.13291,0.1280994,3.401711,4.446377,0,25.36392
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.028495,76.29136,51.22403,1.297665,1.297665,0,0,0,1.297665,541.6263,0,0,0,7.028495,1.365963,1.297665,0,0,8.578396,21.87842,5.662532,0,5.662532,36.23385,92.90711,0.1276682,1.427432,5.622797,0,28.90692
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.160838,81.3123,54.77315,2.001295,2.001295,0,0,0,2.001295,357.8102,2.138347,0,0,7.160838,2.106627,2.001295,0,0,2.915864,26.9747,2.915864,0,2.915864,39.00008,100,0.1274473,2.201425,5.72867,0,34.13554
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.245763,85.93991,58.0889,0,0,0,0,0,0,0,7.245763,0,0,7.245763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274473,0,5.79661,0,36.84474
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,6.927476,87.0936,60.21838,3.195981,3.195981,0,-1,0,3.195981,216.7559,3.563286,0,0,6.927476,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1274473,3.515579,5.541981,0,36.52645
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,5.577297,81.85052,61.0935,0.6234491,0.6234491,0,-1,0,0.6234491,894.5873,4.921035,0,0,5.577297,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1274473,0.6857941,4.461838,0,35.17627
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.011355,76.15343,61.86167,5.97468,5.97468,0,-1,0,5.97468,67.13924,0,8.881784E-16,0,4.011355,6.289137,5.97468,0,0,0,29.59898,0,2.277782,-2.277782,36.59908,93.84362,0.1274473,6.572149,3.209084,0,33.61033
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.489499,69.54041,61.0935,3.020991,3.020991,0,-1,0,3.020991,82.4067,0,0,0,2.489499,3.17999,3.020991,0,0,2.530869,27.3212,0,0.6904914,-0.6904914,35.87124,91.97736,0.1274473,3.32309,1.991599,0,29.81069
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5477828,60.31645,58.57508,4.080159,4.080159,0,-1,0,4.080159,13.42553,0,8.881784E-16,0,0.5477828,4.294904,4.080159,0,0,3.298082,26.6307,0,3.747121,-3.747121,31.92143,81.84966,0.1274473,4.488174,0.4382262,0,27.17849
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,56.06639,56.06639,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,7.46155,22.88358,0,8.489376,-8.489376,22.97284,58.90461,0.1274473,8.871398,0,0,22.88358
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,53.54797,53.54797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.89419,14.39421,0,0,0,22.97284,58.90461,0.1274473,0,0,0,14.39421
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,51.05873,51.05873,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,16.89419,14.39421,0,7.180992,-7.180992,15.40341,39.49585,0.1274473,7.504137,0,0,14.39421
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,48.49169,48.49169,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,24.87307,7.213215,0,0.5192639,-0.5192639,14.85606,38.09238,0.1274473,0.5426307,0,0,7.213215
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,46.35249,46.35249,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,25.45003,6.693952,0,1.223507,-1.223507,13.56637,34.7855,0.1274473,1.278565,0,0,6.693952
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,44.73837,44.73837,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,26.80948,5.470444,0,0.7260837,-0.7260837,12.80101,32.82304,0.1274473,0.7587574,0,0,5.470444
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,43.04646,43.04646,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,27.61624,4.74436,0,0.9934372,-0.9934372,11.75384,30.13798,0.1274473,1.038142,0,0,4.74436
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,41.43234,41.43234,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,28.72006,3.750923,0,0.7458635,-0.7458635,10.96763,28.12206,0.1274473,0.7794273,0,0,3.750923
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,40.19744,40.19744,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,29.5488,3.00506,0,2.364194,-2.364194,8.475548,21.73213,0.1274473,2.470582,0,0,3.00506
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,38.9431,38.9431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.17568,0.6408659,0,0,0,8.475548,21.73213,0.1274473,0,0,0,0.6408659
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,37.90267,37.90267,0.9244675,0.9244675,9.724467,0,2.79629,0.9244675,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.17568,0.6408659,8.36,0,8.36,16.40654,42.06797,0.1279344,1.016914,0,12,0.6408659
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,36.9692,36.9692,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,23.81568,8.164865,8.36,0,8.36,24.33753,62.4038,0.1283564,0.6149691,0,12,8.164865
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8082942,38.2115,35.98712,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,191.4428,1.776357E-15,0,0,0.8082942,0,0,8.8,8.36,15.45568,15.68887,9.168294,0,9.168294,33.03534,84.70583,0.1286909,0.464433,0.6466354,12,16.49716
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.796407,42.96638,37.8735,6.094754,6.094754,0,0,0,6.094754,29.47464,0,8.881784E-16,0,1.796407,6.415531,6.094754,0,0,6.287386,23.94033,0,4.619124,-4.619124,28.16636,72.22128,0.1286909,6.70423,1.437126,0,25.73674
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.255017,55.68632,42.57973,4.95651,4.95651,0,-1,0,4.95651,85.84705,0,0,0,4.255017,5.217379,4.95651,0,0,11.41975,19.32121,0,0.9623612,-0.9623612,27.15194,69.62022,0.1286909,5.452161,3.404014,0,23.57622
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.155145,64.26714,47.42209,2.171595,2.171595,0,0,0,2.171595,237.3898,0,0,0,5.155145,2.28589,2.171595,0,0,12.48904,18.35884,2.869255,0,2.869255,29.87395,76.59972,0.1284754,2.388755,4.124116,0,23.51399
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,2.929167,60.90411,51.55463,0,0,0,0,0,0,0,0,0,0,2.929167,0,0,0,0,9.619781,20.94118,2.929167,0,2.929167,32.65281,83.72497,0.1282562,0,2.343333,0,23.87034
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.486522,70.39185,55.07458,1.189283,1.189283,0,0,0,1.189283,377.2461,0,0,0,4.486522,1.251877,1.189283,0,0,6.690615,23.57743,3.234646,0,3.234646,35.72146,91.5933,0.128015,1.308211,3.589218,0,28.06395
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.39909,69.97977,58.40978,5.509869,5.509869,0,0,0,5.509869,61.69094,0,0,0,3.39909,5.799862,5.509869,0,0,3.455969,26.48861,0,2.400772,-2.400772,33.19082,85.1045,0.128015,6.060856,2.719272,0,29.8877
