Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,45.42875,45.42875,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1279146,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,43.78546,43.78546,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1279146,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,42.55056,42.55056,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1279146,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,41.29621,41.29621,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1279146,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,40.25579,40.25579,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1279146,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,39.32232,39.32232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1279146,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.566093,42.7748,38.34023,1.606639,1.606639,0,0,0,1.606639,97.47639,0,0,0,1.566093,1.691199,1.606639,0,0,26.74029,5.532713,0,0.1251053,-0.1251053,13.50013,34.61566,0.1279146,1.767303,1.252875,0,7.098806
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.311876,53.3298,40.25579,6.132369,6.132369,12,0,3.372,6.132369,70.31339,0,0,0,4.311876,0,0,5.867631,5.57425,26.8793,5.407608,9.886127,0,9.886127,22.87894,58.66383,0.1285626,6.745605,3.449501,12,9.719484
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,6.776641,67.77068,45.06898,3.547851,3.547851,0,-1,0,3.547851,191.0069,0,0,0,6.776641,3.73458,3.547851,0,0,16.99317,14.30512,3.042061,0,3.042061,25.76489,66.06369,0.1283626,3.902636,5.421313,0,21.08176
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,7.778197,78.0546,49.94051,7.299733,7.299733,0,0,0,7.299733,106.5545,0,0,0,7.778197,7.68393,7.299733,0,0,13.95111,17.04298,0.09426728,0,0.09426728,25.85432,66.293,0.1283564,8.029707,6.222558,0,24.82117
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.360764,81.31479,54.03416,7.165895,7.165895,0,0,0,7.165895,102.7194,0,0,0,7.360764,7.543047,7.165895,0,0,13.85685,17.12782,0,0.1822832,-0.1822832,25.66218,65.80032,0.1283564,7.882484,5.888611,0,24.48858
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,8.018974,89.02925,57.4277,3.172947,3.172947,0,0,0,3.172947,252.7295,0,0,0,8.018974,3.339945,3.172947,0,0,14.05938,16.94553,4.679029,0,4.679029,30.10109,77.18214,0.1280501,3.490242,6.415179,0,24.96451
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.149292,88.77098,60.65594,1.313267,1.313267,0,0,0,1.313267,544.3899,0,0,0,7.149292,1.382386,1.313267,0,0,9.380353,21.15666,5.766906,0,5.766906,35.57206,91.21023,0.1276747,1.444594,5.719434,0,28.30595
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,4.860102,80.59023,62.67845,5.281549,5.281549,0,-1,0,5.281549,92.02039,0,0,0,4.860102,5.559525,5.281549,0,0,3.613447,26.34688,0,0.699423,-0.699423,34.8348,89.31983,0.1276747,5.809703,3.888081,0,31.20698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,3.943417,77.59157,63.38828,0.4374469,0.4374469,0,-1,0,0.4374469,901.4619,0,0,0,3.943417,0.4604704,0.4374469,0,0,4.390584,25.64745,3.482946,0,3.482946,38.13902,97.79216,0.1274489,0.4811916,3.154733,0,29.59087
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,2.848647,74.092,64.0981,3.587189,3.587189,0,-1,0,3.587189,79.41166,0,0,0,2.848647,3.775989,3.587189,0,0,0.907637,28.7821,0,0.9273422,-0.9273422,37.16151,95.28574,0.1274489,3.945908,2.278917,0,31.63075
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.8365417,66.04949,63.28131,0.6611574,0.6611574,0,-1,0,0.6611574,126.5269,0,0,0,0.8365417,0.6959552,0.6611574,0,0,1.938017,27.85476,0.1405865,0,0.1405865,37.29488,95.62772,0.1274399,0.7272732,0.6692333,0,28.69131
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2665747,61.78428,60.9282,1.591044,1.591044,0,-1,0,1.591044,16.7547,0,2.220446E-16,0,0.2665747,1.674783,1.591044,0,0,1.797431,27.98129,0,1.408209,-1.408209,35.8105,91.82162,0.1274399,1.750149,0.2132598,0,28.24787
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,58.52647,58.52647,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,3.362107,26.57308,0,2.758535,-2.758535,32.90275,84.36586,0.1274399,2.882669,0,0,26.57308
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,56.01777,56.01777,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,6.427146,23.81455,0,1.642226,-1.642226,31.17169,79.92726,0.1274399,1.716126,0,0,23.81455
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,53.54797,53.54797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.251842,22.17232,0,0,0,31.17169,79.92726,0.1274399,0,0,0,22.17232
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,50.98094,50.98094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.251842,22.17232,0,0,0,31.17169,79.92726,0.1274399,0,0,0,22.17232
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,48.87091,48.87091,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,8.251842,22.17232,0,1.33869,-1.33869,29.76059,76.30905,0.1274399,1.398931,0,0,22.17232
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,47.31513,47.31513,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,9.739274,20.83363,0,1.340221,-1.340221,28.34787,72.68671,0.1274399,1.400531,0,0,20.83363
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,45.64267,45.64267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22841,19.49341,0,0,0,28.34787,72.68671,0.1274399,0,0,0,19.49341
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,43.99938,43.99938,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,11.22841,19.49341,0,0.9672346,-0.9672346,27.32832,70.07247,0.1274399,1.01076,0,0,19.49341
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,42.80337,42.80337,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,12.30311,18.52617,0,1.525024,-1.525024,25.7208,65.95065,0.1274399,1.59365,0,0,18.52617
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,41.5393,41.5393,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,13.99759,17.00115,0,0.5817178,-0.5817178,25.10762,64.37838,0.1274399,0.6078951,0,0,17.00115
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,40.47943,40.47943,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,14.64394,16.41943,0,2.122135,-2.122135,22.87069,58.64268,0.1274399,2.217631,0,0,16.41943
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,39.54596,39.54596,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,17.00187,14.2973,0,2.344134,-2.344134,20.39976,52.30696,0.1274399,2.44962,0,0,14.2973
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8123737,40.85604,38.58332,4.647279,4.647279,0,0,0,4.647279,17.48063,0,8.881784E-16,0,0.8123737,4.891872,4.647279,0,0,19.60646,11.95316,0,4.079499,-4.079499,16.09959,41.28091,0.1274399,5.112007,0.6498989,0,12.76554
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.060122,49.52855,40.47943,4.52338,4.52338,0,0,0,4.52338,67.65121,0,0,0,3.060122,4.761453,4.52338,0,0,24.13924,7.873665,0,1.701331,-1.701331,14.30623,36.68256,0.1274399,4.975718,2.448097,0,10.93379
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.415798,55.87627,45.34124,3.916638,3.916638,0,-1,0,3.916638,87.21249,0,0,0,3.415798,4.122777,3.916638,0,0,26.0296,6.172334,0,0.7069793,-0.7069793,13.56101,34.77174,0.1274399,4.308302,2.732638,0,9.588132
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,6.675284,73.53498,50.21277,2.507247,2.507247,0,0,0,2.507247,266.2396,0,0,0,6.675284,2.639207,2.507247,0,0,26.81514,5.465355,4.036077,0,4.036077,17.38997,44.58956,0.1271793,2.757972,5.340228,0,12.14064
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,4.718925,70.4315,54.31614,5.204123,5.204123,0,0,0,5.204123,90.67665,0,0,0,4.718925,5.478024,5.204123,0,0,22.77906,9.097824,0,0.7590997,-0.7590997,16.5898,42.53787,0.1271793,5.724535,3.775139,0,13.81675
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.081257,80.01259,57.69996,2.280698,2.280698,0,0,0,2.280698,266.6401,0,0,0,6.081257,2.400735,2.280698,0,0,23.6225,8.338724,3.680522,0,3.680522,20.08145,51.4908,0.1269427,2.508768,4.865005,0,14.41998
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,6.680018,86.71624,60.87958,5.474599,5.474599,0,0,0,5.474599,122.0184,0,0,0,6.680018,5.762736,5.474599,0,0,19.94198,11.65119,0.9172827,0,0.9172827,20.95166,53.72211,0.1268838,6.022059,5.344015,0,18.33121
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.402165,78.91893,62.9021,3.765703,3.765703,0,-1,0,3.765703,116.9015,0,0,0,4.402165,3.963898,3.765703,0,0,19.0247,12.47675,0.4382669,0,0.4382669,21.36744,54.7882,0.1268557,4.142273,3.521732,0,16.87891
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,2.74527,73.17807,63.61192,3.083208,3.083208,0,-1,0,3.083208,89.03942,0,0,0,2.74527,3.245482,3.083208,0,0,18.58643,12.87119,0,0.5002117,-0.5002117,20.84017,53.43623,0.1268557,3.391529,2.196216,0,15.61646
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.35047,72.46944,64.32175,0.4609496,0.4609496,0,-1,0,0.4609496,509.9191,0,0,0,2.35047,0.4852102,0.4609496,0,0,19.14222,12.37098,1.86526,0,1.86526,22.60971,57.9735,0.1267363,0.5070446,1.880376,0,14.72145
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.404091,68.224,63.50496,1.421249,1.421249,0,-1,0,1.421249,98.79278,2.220446E-16,0,0,1.404091,1.496052,1.421249,0,0,17.27696,14.04971,0,0.09196021,-0.09196021,22.51278,57.72495,0.1267363,1.563374,1.123273,0,15.4538
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5043874,62.78293,61.15184,0,0,0,-1,0,0,0,0,0,0,0.5043874,0,0,0,0,17.37914,13.95775,0.5043874,0,0.5043874,22.99128,58.95189,0.1267041,0,0.4035099,0,14.46214
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,58.74039,58.74039,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,16.87475,14.4117,0,8.441037,-8.441037,14.09365,36.13749,0.1267041,8.820884,0,0,14.4117
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,56.28031,56.28031,6.223396,5.67213,0,-1,0,5.67213,0,0,0.5512659,1.173605,0,5.970663,5.67213,0,0,26.25368,5.970663,0,5.970663,-5.970663,7.800015,20,0.1267041,6.845735,0,0,5.970663
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,53.76189,53.76189,1.086737,0,0,-1,0,0,0,0,1.086737,1.19541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267041,1.19541,0,0,0
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,51.16569,51.16569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267041,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,49.114,49.114,0.9641529,0,0,-1,0,0,0,0,0.9641529,1.060568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267041,1.060568,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,47.55822,47.55822,1.256674,0,0,-1,0,0,0,0,1.256674,1.382341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267041,1.382341,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,45.86631,45.86631,1.380172,0,0,-1,0,0,0,0,1.380172,1.51819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267041,1.51819,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,44.25219,44.25219,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267041,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,43.04646,43.04646,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267041,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,41.78239,41.78239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267041,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,40.69335,40.69335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267041,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,39.78905,39.78905,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269913,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.210935,45.16322,38.80696,2.301845,2.301845,11.10185,0,3.144767,2.301845,96.05054,0,0,0,2.210935,0,0,8.8,8.36,24.52775,7.524,10.57094,0,10.57094,25.75948,66.04981,0.1274587,2.53203,1.768748,12,9.734935
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.527956,54.56532,40.72252,1.499033,1.499033,10.29903,0,2.941655,1.499033,302.0585,1.776357E-15,0,0,4.527956,0,0,8.8,8.36,13.95682,17.03784,12.88796,0,12.88796,37.98606,97.39998,0.1276619,1.648936,3.622365,12,21.5658
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.503263,67.29629,45.58433,0,0,0,-1,0,0,0,5.434402,0,0,6.503263,0,0,0,0,1.068862,28.637,1.068862,0,1.068862,39.00008,100,0.1275942,0,5.20261,0,35.14027
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.314293,72.35444,50.48503,4.224762,4.224762,0,0,0,4.224762,149.4591,1.867175,0,0,6.314293,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1275942,4.647239,5.051435,0,35.91327
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,5.92843,75.62695,54.5884,0,0,0,0,0,0,0,5.92843,0,0,5.92843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275942,0,4.742744,0,35.52741
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,6.731226,83.25131,57.9236,3.600504,3.600504,0,0,0,3.600504,186.9523,2.941221,0,0,6.731226,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1275942,3.960555,5.384981,0,36.3302
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,8.460817,96.70749,61.15184,4.918491,4.918491,0,0,0,4.918491,172.0206,3.283458,0,0,8.460817,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1275942,5.410341,6.768654,0,38.0598
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,7.921127,96.28255,63.11602,2.521693,2.521693,0,-1,0,2.521693,314.1194,5.266713,0,0,7.921127,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1275942,2.773862,6.336901,0,37.5201
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.42237,84.4172,63.82584,1.161213,1.161213,0,-1,0,1.161213,466.9573,4.20004,0,0,5.42237,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1275942,1.277335,4.337896,0,35.02135
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.138169,79.69115,64.54539,4.271351,4.271351,0,-1,0,4.271351,96.88197,0,0,0,4.138169,4.496159,4.271351,0,0,0,29.59898,0,0.35799,-0.35799,38.62272,99.03242,0.1275942,4.698486,3.310535,0,33.73715
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.287571,71.536,63.66054,1.220959,1.220959,0,-1,0,1.220959,187.3585,0.6045842,0,0,2.287571,1.28522,1.220959,0,0,0.3977667,29.24099,0.3977667,0,0.3977667,39.00008,100,0.127569,1.343055,1.830057,0,31.52856
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.5778019,63.24024,61.36576,1.3693,1.3693,0,-1,0,1.3693,42.19689,0,2.220446E-16,0,0.5778019,1.441368,1.3693,0,0,0,29.59898,0,0.8635663,-0.8635663,38.0898,97.66595,0.127569,1.50623,0.4622416,0,30.17678
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,58.96403,58.96403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9595182,28.73541,0,0,0,38.0898,97.66595,0.127569,0,0,0,28.73541
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,56.44561,56.44561,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.9595182,28.73541,0,2.265463,-2.265463,35.70179,91.54287,0.127569,2.367409,0,0,28.73541
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,53.95636,53.95636,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.4767,26.46995,0,3.128545,-3.128545,32.40401,83.08705,0.127569,3.269329,0,0,26.46995
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,51.38933,51.38933,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.952861,23.3414,0,2.255351,-2.255351,30.02667,76.9913,0.127569,2.356841,0,0,23.3414
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,49.30848,49.30848,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.458806,21.08605,0,0.4146894,-0.4146894,29.58955,75.87048,0.127569,0.4333504,0,0,21.08605
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,47.75269,47.75269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.919572,20.67136,0,0,0,29.58955,75.87048,0.127569,0,0,0,20.67136
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,46.05106,46.05106,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.919572,20.67136,0,1.198541,-1.198541,28.32617,72.63107,0.127569,1.252475,0,0,20.67136
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25128,19.47282,0,0,0,28.32617,72.63107,0.127569,0,0,0,19.47282
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,43.24094,43.24094,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.25128,19.47282,0,1.994681,-1.994681,26.22359,67.23985,0.127569,2.084441,0,0,19.47282
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,41.97687,41.97687,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.4676,17.47814,0,0.8888926,-0.8888926,25.28662,64.83736,0.127569,0.9288928,0,0,17.47814
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,40.88782,40.88782,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.45525,16.58925,0,0.427462,-0.427462,24.83603,63.68201,0.127569,0.4466978,0,0,16.58925
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,39.98352,39.98352,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.93021,16.16179,0,2.003227,-2.003227,22.72445,58.2677,0.127569,2.093373,0,0,16.16179
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7378329,41.08807,39.02089,1.266238,1.266238,0,0,0,1.266238,58.26969,0,2.220446E-16,0,0.7378329,1.332882,1.266238,0,0,17.15602,14.15856,0,0.5950491,-0.5950491,22.09721,56.6594,0.127569,1.392862,0.5902663,0,14.89639
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.576393,48.5045,40.93644,6.739587,6.739587,0,0,0,6.739587,38.22776,0,0,0,2.576393,7.094302,6.739587,0,0,17.81719,13.56351,0,4.517909,-4.517909,17.33492,44.44842,0.127569,7.413546,2.061114,0,16.1399
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,4.827222,61.28568,45.83714,1.066316,1.066316,0,-1,0,1.066316,452.7007,0,0,0,4.827222,1.122438,1.066316,0,0,22.83708,9.045602,3.704784,0,3.704784,20.84958,53.46037,0.1273348,1.172948,3.861778,0,13.87282
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.571804,65.83334,50.72812,3.376946,3.376946,0,0,0,3.376946,135.3828,0,0,0,4.571804,3.55468,3.376946,0,0,19.1323,12.37991,1.017124,0,1.017124,21.81451,55.93454,0.1272707,3.71464,3.657443,0,16.95171
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,3.714116,67.22523,54.83149,5.510484,5.510484,0,0,0,5.510484,67.40091,0,8.881784E-16,0,3.714116,5.800509,5.510484,0,0,18.11518,13.29532,0,2.086393,-2.086393,19.61526,50.29544,0.1272707,6.061532,2.971293,0,17.00944
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.029344,76.10848,58.19586,2.027634,2.027634,0,0,0,2.027634,248.04,0,0,0,5.029344,2.134352,2.027634,0,0,20.43339,11.20893,2.894993,0,2.894993,22.36169,57.33756,0.1270886,2.230397,4.023475,0,16.23827
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.38705,81.33442,61.36576,1.197579,1.197579,0,0,0,1.197579,449.8284,0,0,0,5.38705,1.26061,1.197579,0,0,17.5384,13.81442,4.126441,0,4.126441,26.27638,67.37519,0.1268298,1.317337,4.30964,0,19.20147
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,7.070361,91.85973,63.33966,6.207102,6.207102,0,-1,0,6.207102,113.9076,0,0,0,7.070361,6.533791,6.207102,0,0,13.41196,17.52822,0.5365693,0,0.5365693,26.78541,68.6804,0.1267962,6.827812,5.656289,0,24.59858
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.058309,87.6605,64.04948,4.81976,4.81976,0,-1,0,4.81976,125.6973,0,0,0,6.058309,5.073432,4.81976,0,0,12.87539,18.01113,0.9848766,0,0.9848766,27.71975,71.07613,0.1267347,5.301736,4.846647,0,24.06944
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.197143,80.11248,64.70097,3.982849,3.982849,0,-1,0,3.982849,105.3804,0,0,0,4.197143,4.192473,3.982849,0,0,11.89051,18.89752,0.004669951,0,0.004669951,27.72418,71.08749,0.1267344,4.381134,3.357714,0,23.09466
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.472697,72.45463,63.88418,4.493284,4.493284,0,-1,0,4.493284,55.03095,0,8.881784E-16,0,2.472697,4.729773,4.493284,0,0,11.88584,18.90172,0,2.257076,-2.257076,25.34501,64.98708,0.1267344,4.942613,1.978158,0,21.37442
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4073656,62.84901,61.53106,8.02987,8.02987,0,-1,0,8.02987,5.073128,0,0,0.4728572,0.4073656,8.452495,8.02987,0,0,14.3937,16.64464,0,8.04513,-8.04513,16.8647,43.24273,0.1267344,8.832857,0.3258924,0,17.05201
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,59.12933,59.12933,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,23.33274,8.599515,0,5.046205,-5.046205,11.54553,29.60387,0.1267344,5.273284,0,0,8.599515
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,56.65953,56.65953,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,28.93963,3.55331,0,1.227592,-1.227592,10.25154,26.28594,0.1267344,1.282833,0,0,3.55331
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,54.18001,54.18001,5.107112,2.209433,0,-1,0,2.209433,0,0,2.89768,3.408391,0,2.325719,2.209433,0,0,30.30362,2.325719,0,2.325719,-2.325719,7.800015,20,0.1267344,5.617824,0,0,2.325719
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,51.57408,51.57408,0.8606454,0,0,-1,0,0,0,0,0.8606454,0.9467099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267344,0.9467099,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,49.50294,49.50294,2.207201,0,0,-1,0,0,0,0,2.207201,2.427921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267344,2.427921,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,47.93745,47.93745,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267344,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,46.2747,46.2747,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267344,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,44.66058,44.66058,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267344,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,43.45486,43.45486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267344,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,42.20051,42.20051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267344,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,41.10174,41.10174,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127289,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,40.19744,40.19744,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1276958,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.441329,43.34044,39.24453,4.921767,4.921767,12,0,3.372,4.921767,29.28479,0,0,0,1.441329,0,0,7.078233,6.724321,16.16775,15.048,8.16565,0,8.16565,31.40862,80.53475,0.1283446,5.413944,1.153064,12,16.48933
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.066422,53.50416,41.16008,0.2899292,0.2899292,0,0,0,0.2899292,1402.557,0,0,0,4.066422,0.3051887,0.2899292,0,0,8.002103,22.39709,3.761233,0,3.761233,34.97684,89.68401,0.1281099,0.3189222,3.253137,0,26.46351
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.230321,66.80857,46.08023,5.965036,5.965036,0,-1,0,5.965036,104.4473,0,0,0,6.230321,6.278985,5.965036,0,0,4.24087,25.7822,0,0.04866362,-0.04866362,34.92554,89.55249,0.1281099,6.561539,4.984257,0,32.01252
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,6.842276,75.20535,51.00039,1.799978,1.799978,0,0,0,1.799978,380.1311,0.6526219,0,0,6.842276,1.894713,1.799978,0,0,4.29494,25.73353,4.29494,0,4.29494,39.00008,100,0.1278429,1.979976,5.473821,0,32.57581
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,8.348499,87.63313,55.10375,6.56183,6.56183,0,0,0,6.56183,127.2282,1.44131,0,0,8.348499,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1278429,7.218012,6.678799,0,37.94748
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,8.179239,91.23132,58.40978,4.821854,4.821854,0,0,0,4.821854,169.6285,3.103604,0,0,8.179239,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1278429,5.304039,6.543392,0,37.77822
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,8.088236,95.12202,61.58941,3.000637,3.000637,0,0,0,3.000637,269.5507,4.929671,0,0,8.088236,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1278429,3.3007,6.470589,0,37.68721
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,6.718404,90.30866,63.55358,4.431852,4.431852,0,-1,0,4.431852,151.5936,2.053296,0,0,6.718404,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1278429,4.875038,5.374723,0,36.31738
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,4.592172,81.22216,64.21478,3.549925,3.549925,0,-1,0,3.549925,129.3597,0.8554085,0,0,4.592172,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1278429,3.904917,3.673737,0,34.19115
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,4.63311,82.21701,64.92461,3.089292,3.089292,0,-1,0,3.089292,149.9732,1.381224,0,0,4.63311,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1278429,3.398221,3.706488,0,34.23209
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.099919,71.26455,64.04948,7.275182,7.275182,0,-1,0,7.275182,28.86414,0,8.881784E-16,0,2.099919,7.658086,7.275182,0,0,0,29.59898,0,5.558168,-5.558168,33.14125,84.97741,0.1278429,8.002701,1.679935,0,31.6989
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.3713345,62.95699,61.75471,4.517822,4.517822,0,-1,0,4.517822,8.219326,0,8.881784E-16,0,0.3713345,4.755602,4.517822,0,0,6.175742,24.04081,0,4.384267,-4.384267,28.51983,73.12762,0.1278429,4.969604,0.2970676,0,24.41214
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,59.34325,59.34325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04715,19.65654,0,0,0,28.51983,73.12762,0.1278429,0,0,0,19.65654
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,56.88317,56.88317,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,11.04715,19.65654,0,4.746672,-4.746672,23.5164,60.29834,0.1278429,4.960272,0,0,19.65654
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,54.36476,54.36476,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.32123,14.90987,0,4.430924,-4.430924,18.84579,48.32246,0.1278429,4.630316,0,0,14.90987
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,51.76855,51.76855,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,21.24448,10.47895,0,2.519943,-2.519943,16.18954,41.51157,0.1278429,2.63334,0,0,10.47895
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,49.6877,49.6877,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,24.04442,7.959004,0,0.9311973,-0.9311973,15.20797,38.99473,0.1278429,0.9731013,0,0,7.959004
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,48.16109,48.16109,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,25.07908,7.027807,0,1.56253,-1.56253,13.56092,34.77153,0.1278429,1.632844,0,0,7.027807
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,46.48862,46.48862,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.81522,5.465277,0,0.7905457,-0.7905457,12.72761,32.63484,0.1278429,0.8261203,0,0,5.465277
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,44.8745,44.8745,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.69361,4.674731,0,0.6797601,-0.6797601,12.01108,30.79759,0.1278429,0.7103493,0,0,4.674731
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,43.6785,43.6785,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.4489,3.994971,0,2.108961,-2.108961,9.788044,25.0975,0.1278429,2.203865,0,0,3.994971
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,42.41443,42.41443,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.79219,1.886009,0,0.2850885,-0.2850885,9.487535,24.32696,0.1278429,0.2979175,0,0,1.886009
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,41.34483,41.34483,3.511336,3.511336,12,0,3.372,3.511336,0,0,0,0,0,0,0,8.488665,8.064231,31.10895,1.600921,8.064231,0,8.064231,17.13794,43.94334,0.1284979,3.862469,0,12,1.600921
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,40.47943,40.47943,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,23.04472,8.858729,8.36,0,8.36,25.06893,64.27917,0.1288932,1.037444,0,12,8.858729
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.320399,43.23743,39.48762,2.135198,2.135198,10.9352,0,3.102605,2.135198,61.83963,1.776357E-15,0,0,1.320399,0,0,8.8,8.36,14.68472,16.38273,9.680399,0,9.680399,34.25256,87.8269,0.1293641,2.348718,1.056319,12,17.70313
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.706476,49.43058,41.43234,8.926692,8.926692,11.10965,0,3.14674,8.926692,30.31891,0,0,0,2.706476,0,0,2.182954,2.073807,5.004323,25.09509,4.780282,0,4.780282,38.78754,99.45502,0.1297073,9.819361,2.165181,12,27.80156
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.447237,57.07063,46.35249,0.5394039,0.5394039,0,-1,0,0.5394039,639.0828,2.655404,0,0,3.447237,0.5677935,0.5394039,0,0,0.22404,29.39734,0.22404,0,0.22404,39.00008,100,0.1296934,0.5933443,2.75779,0,32.84458
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,5.87877,71.54158,51.30182,4.277576,4.277576,0,0,0,4.277576,137.4323,1.376058,0,0,5.87877,4.502712,4.277576,0,0,0,29.59898,0,0,0,39.00008,100,0.1296934,4.705334,4.703016,0,35.47775
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,7.609276,84.22915,55.37601,5.187147,5.187147,0,0,0,5.187147,146.6948,2.149121,0,0,7.609276,5.460155,5.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1296934,5.705862,6.087421,0,37.20826
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,6.960609,85.31329,58.69177,3.700303,3.700303,0,0,0,3.700303,188.1092,3.065554,0,0,6.960609,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1296934,4.070333,5.568488,0,36.55959
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,7.246809,90.85008,61.86167,2.390175,2.390175,0,0,0,2.390175,303.1916,4.730836,0,0,7.246809,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1296934,2.629193,5.797448,0,36.84579
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.11532,82.98444,63.77722,3.228182,3.228182,0,-1,0,3.228182,158.4582,1.717234,0,0,5.11532,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1296934,3.551,4.092256,0,34.7143
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,4.788695,82.31557,64.4287,2.916318,2.916318,0,-1,0,2.916318,164.2035,1.718887,0,0,4.788695,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1296934,3.20795,3.830956,0,34.38767
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.529889,73.95657,65.08991,0,0,0,-1,0,0,0,2.529889,0,0,2.529889,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296934,0,2.023911,0,32.12887
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.377415,68.91592,64.2634,5.141816,5.141816,0,-1,0,5.141816,26.78848,0,0,0,1.377415,5.412438,5.141816,0,0,0,29.59898,0,4.035024,-4.035024,34.74679,89.09415,0.1296934,5.655998,1.101932,0,30.97639
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4539571,63.44343,61.96863,5.551866,5.551866,0,-1,0,5.551866,8.176659,0,0,0,0.4539571,5.844069,5.551866,0,0,4.48336,25.56396,0,5.390112,-5.390112,29.06511,74.52578,0.1296934,6.107052,0.3631657,0,26.01791
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,59.56689,59.56689,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.47237,20.17384,0,6.43502,-6.43502,22.28201,57.13323,0.1296934,6.724596,0,0,20.17384
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,57.0971,57.0971,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.62239,13.73882,0,4.627418,-4.627418,17.40428,44.62627,0.1296934,4.835651,0,0,13.73882
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,54.5884,54.5884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76397,9.111404,0,0,0,17.40428,44.62627,0.1296934,0,0,0,9.111404
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,51.99219,51.99219,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.76397,9.111404,0,1.520409,-1.520409,15.80163,40.51691,0.1296934,1.588828,0,0,9.111404
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,49.91134,49.91134,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.45331,7.590996,0,0.8367434,-0.8367434,14.91962,38.25537,0.1296934,0.8743969,0,0,7.590996
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,48.37501,48.37501,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.38303,6.754252,0,1.298256,-1.298256,13.55114,34.74644,0.1296934,1.356678,0,0,6.754252
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,46.71227,46.71227,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.82553,5.455996,0,1.924141,-1.924141,11.52292,29.54588,0.1296934,2.010727,0,0,5.455996
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,45.09815,45.09815,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.96347,3.531855,0,2.029673,-2.029673,9.383454,24.06009,0.1296934,2.121008,0,0,3.531855
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,43.89242,43.89242,1.950125,1.427073,0,-1,0,1.427073,0,0,0.523052,0.7180645,0,1.502182,1.427073,0,0,31.21866,1.502182,0,1.502182,-1.502182,7.800015,20,0.1296934,2.145137,0,0,1.502182
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,42.63807,42.63807,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296934,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,41.59764,41.59764,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1300216,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,40.69335,40.69335,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1305504,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.367496,43.63376,39.74043,1.078969,1.078969,9.878969,0,2.835379,1.078969,126.7409,1.776357E-15,0,0,1.367496,0,0,8.8,8.36,16.16775,15.048,9.727496,0,9.727496,32.89031,84.33397,0.1308637,1.186866,1.093997,12,16.41549
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,3.838481,53.31275,41.67543,0.7063856,0.7063856,0,0,0,0.7063856,543.3975,0,0,0,3.838481,0.7435637,0.7063856,0,0,6.440258,23.80275,3.094917,0,3.094917,35.82641,91.8624,0.1306729,0.7770241,3.070785,0,27.64123
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.171808,67.19586,46.60531,0,0,0,-1,0,0,0,2.826468,0,0,6.171808,0,0,0,0,3.34534,26.58817,3.34534,0,3.34534,39.00008,100,0.1304672,0,4.937447,0,32.75998
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.133152,72.90206,51.57408,2.13999,2.13999,0,0,0,2.13999,286.5972,3.88053,0,0,6.133152,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1304672,2.353989,4.906521,0,35.73213
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,7.491502,84.00443,55.64828,0,0,0,0,0,0,0,7.491502,0,0,7.491502,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304672,0,5.993201,0,37.09048
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,8.586198,94.32005,58.96403,2.17593,2.17593,0,0,0,2.17593,394.599,6.295745,0,0,8.586198,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1304672,2.393523,6.868958,0,38.18518
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,8.267321,96.86522,62.07559,3.087349,3.087349,0,0,0,3.087349,267.7806,5.01748,0,0,8.267321,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1304672,3.396084,6.613857,0,37.8663
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,7.205649,93.44427,63.99114,0,0,0,-1,0,0,0,7.205649,0,0,7.205649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304672,0,5.764519,0,36.80463
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.266177,84.69456,64.65234,5.946832,5.946832,0,-1,0,5.946832,88.55434,0,0,0,5.266177,6.259823,5.946832,0,0,0,29.59898,0,0.9936455,-0.9936455,37.95268,97.31438,0.1304672,6.541515,4.212942,0,34.86515
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.067529,76.24004,65.30383,3.698865,3.698865,0,-1,0,3.698865,82.93163,4.440892E-16,0,0,3.067529,3.893543,3.698865,0,0,1.104051,28.60533,0,0.8260129,-0.8260129,37.08199,95.08183,0.1304672,4.068752,2.454024,0,31.67286
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.31873,68.94219,64.48705,6.544878,6.544878,0,-1,0,6.544878,20.14904,0,8.881784E-16,0,1.31873,6.889345,6.544878,0,0,2.021843,27.77932,0,5.570615,-5.570615,31.21005,80.0256,0.1304672,7.199366,1.054984,0,29.09805
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4459889,63.64322,62.19227,3.392777,3.392777,0,-1,0,3.392777,13.14525,0,4.440892E-16,0,0.4459889,3.571344,3.392777,0,0,8.211414,22.2087,0,3.125355,-3.125355,27.91563,71.5784,0.1304672,3.732055,0.3567911,0,22.65469
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,59.83915,59.83915,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,11.68403,19.08335,0,6.15163,-6.15163,21.43124,54.9518,0.1304672,6.428454,0,0,19.08335
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,57.32074,57.32074,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,18.51918,12.93172,0,4.359273,-4.359273,16.83617,43.16957,0.1304672,4.555441,0,0,12.93172
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,54.80232,54.80232,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,23.36281,8.572446,0,0.1673589,-0.1673589,16.65975,42.71724,0.1304672,0.1748901,0,0,8.572446
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,52.20611,52.20611,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,23.54877,8.405087,0,1.765913,-1.765913,14.79832,37.94433,0.1304672,1.845379,0,0,8.405087
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,50.12526,50.12526,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,25.51089,6.639174,0,1.267404,-1.267404,13.46236,34.5188,0.1304672,1.324437,0,0,6.639174
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,48.59865,48.59865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.91912,5.37177,0,0,0,13.46236,34.5188,0.1304672,0,0,0,5.37177
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,46.92619,46.92619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.91912,5.37177,0,0,0,13.46236,34.5188,0.1304672,0,0,0,5.37177
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,45.2829,45.2829,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,26.91912,5.37177,0,1.239182,-1.239182,12.15615,31.16954,0.1304672,1.294945,0,0,5.37177
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,44.11606,44.11606,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,28.29599,4.132587,0,0.5247491,-0.5247491,11.60301,29.75125,0.1304672,0.5483628,0,0,4.132587
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,42.82282,42.82282,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,28.87904,3.607838,0,0.3503928,-0.3503928,11.23366,28.80421,0.1304672,0.3661605,0,0,3.607838
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,41.78239,41.78239,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,29.26837,3.257446,0,0.2758156,-0.2758156,10.94293,28.05874,0.1304672,0.2882273,0,0,3.257446
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,40.90727,40.90727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.57483,2.98163,0,0,0,10.94293,28.05874,0.1304672,0,0,0,2.98163
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.838504,45.24258,39.95435,1.743849,1.743849,0,0,0,1.743849,105.428,0,0,0,1.838504,1.83563,1.743849,0,0,29.57483,2.98163,0.002874211,0,0.002874211,10.94566,28.06573,0.130467,1.918234,1.470803,0,4.820135
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.435016,52.23932,41.89907,3.093416,3.093416,0,0,0,3.093416,111.0428,0,0,0,3.435016,3.256227,3.093416,0,0,29.57196,2.984217,0.1787883,0,0.1787883,11.11527,28.50064,0.130456,3.402758,2.748013,0,6.419233
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.343594,68.15871,46.8484,6.095787,6.095787,0,-1,0,6.095787,104.0652,0,0,2.512213,6.343594,6.416618,6.095787,0,0,29.39317,3.145126,0,0.07302413,-0.07302413,11.0383,28.30327,0.130456,6.705366,5.074875,0,9.48872
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.289322,73.8757,51.84634,1.194916,1.194916,0,0,0,1.194916,526.34,0,0,0,6.289322,1.257806,1.194916,0,0,29.47431,3.072102,5.031516,0,5.031516,15.81161,40.54251,0.1301479,1.314408,5.031458,0,9.361424
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,7.450835,84.19427,55.94971,4.2513,4.2513,0,0,0,4.2513,175.2601,0,0,0,7.450835,4.475053,4.2513,0,0,24.44279,7.600466,2.975782,0,2.975782,18.63469,47.78115,0.1299664,4.676431,5.960668,0,15.0513
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,6.963059,86.0172,59.23629,0.808773,0.808773,0,0,0,0.808773,860.941,0,0,0,6.963059,0.8513401,0.808773,0,0,21.46701,10.27867,6.111719,0,6.111719,24.43277,62.64801,0.1295951,0.8896503,5.570447,0,17.24173
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,6.85853,89.4873,62.35757,0,0,0,0,0,0,0,0,0,0,6.85853,0,0,0,0,15.35529,15.77922,6.85853,0,6.85853,30.93934,79.33149,0.129181,0,5.486824,0,22.63775
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,6.621861,90.72448,64.2634,0.297126,0.297126,0,-1,0,0.297126,2228.637,0,0,0,6.621861,0.3127642,0.297126,0,0,8.496759,21.95189,6.309096,0,6.309096,36.92468,94.67847,0.1288024,0.3268386,5.297488,0,28.57376
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.190008,80.33654,64.92461,5.575991,5.575991,0,-1,0,5.575991,75.14374,0,0,0,4.190008,5.869464,5.575991,0,0,2.187663,27.63008,0,1.679456,-1.679456,35.15438,90.13924,0.1288024,6.13359,3.352006,0,31.82009
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.078844,72.7998,65.57609,0.0349234,0.0349234,0,-1,0,0.0349234,5952.581,0,0,0,2.078844,0.03676148,0.0349234,0,0,4.053725,25.95062,2.042082,0,2.042082,37.09167,95.10664,0.1286803,0.03841574,1.663075,0,28.02947
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.321354,69.17241,64.70097,6.798344,6.798344,0,-1,0,6.798344,19.43641,0,1.776357E-15,0,1.321354,7.156152,6.798344,0,0,2.011643,27.7885,0,5.834798,-5.834798,30.94125,79.33638,0.1286803,7.478179,1.057083,0,29.10985
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.342359,63.51902,62.40619,7.17612,7.17612,0,-1,0,7.17612,4.770809,0,8.881784E-16,0,0.342359,7.55381,7.17612,0,0,8.494752,21.9537,0,7.211452,-7.211452,23.33971,59.84529,0.1286803,7.893732,0.2738872,0,22.29606
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,60.05307,60.05307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.50747,14.74225,0,0,0,23.33971,59.84529,0.1286803,0,0,0,14.74225
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,57.593,57.593,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,16.50747,14.74225,0,3.972665,-3.972665,19.15215,49.10799,0.1286803,4.151434,0,0,14.74225
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,55.02596,55.02596,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,20.92155,10.76959,0,4.085372,-4.085372,14.8458,38.06607,0.1286803,4.269214,0,0,10.76959
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,52.42976,52.42976,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,25.46085,6.684214,0,0.7106314,-0.7106314,14.09672,36.14537,0.1286803,0.7426097,0,0,6.684214
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,50.3489,50.3489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.25044,5.973582,0,0,0,14.09672,36.14537,0.1286803,0,0,0,5.973582
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,48.81257,48.81257,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,26.25044,5.973582,0,2.601232,-2.601232,11.35478,29.11478,0.1286803,2.718287,0,0,5.973582
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,47.12066,47.12066,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,29.1407,3.372351,0,0.5380031,-0.5380031,10.78768,27.66066,0.1286803,0.5622133,0,0,3.372351
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,45.50654,45.50654,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,29.73848,2.834347,0,0.744599,-0.744599,10.0028,25.64816,0.1286803,0.778106,0,0,2.834347
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,44.30081,44.30081,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,30.56581,2.089749,0,1.579933,-1.579933,8.337408,21.37793,0.1286803,1.65103,0,0,2.089749
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,43.04646,43.04646,1.552788,0.4843247,0,-1,0,0.4843247,0,0,1.068463,1.223742,0,0.5098155,0.4843247,0,0,32.32129,0.5098155,0,0.5098155,-0.5098155,7.800015,20,0.1286803,1.708066,0,0,0.5098155
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,41.97687,41.97687,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129047,0.9335064,0,12,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,41.10174,41.10174,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1294236,1.041247,0,12,7.524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.235509,46.63674,40.14882,1.451543,1.451543,10.25154,0,2.929641,1.451543,154.0091,0,0,0,2.235509,0,0,8.8,8.36,16.16775,15.048,10.59551,0,10.59551,33.71378,86.44543,0.1297294,1.596698,1.788407,12,17.28351
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.652461,56.49279,42.08383,3.615345,3.615345,0,0,0,3.615345,128.6865,0,0,0,4.652461,3.805626,3.615345,0,0,5.572245,24.58396,0.8468352,0,0.8468352,34.51716,88.50536,0.129679,3.976879,3.721969,0,29.23642
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,6.672199,69.7677,47.09149,1.13606,1.13606,0,-1,0,1.13606,587.3105,0.7509376,0,0,6.672199,1.195853,1.13606,0,0,4.72541,25.34611,4.72541,0,4.72541,39.00008,100,0.1293989,1.249666,5.337759,0,32.01831
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.269362,78.45423,52.09915,2.956496,2.956496,0,0,0,2.956496,245.8776,4.157261,0,0,7.269362,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1293989,3.252145,5.815489,0,36.86834
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,8.704946,91.12126,56.22197,5.323534,5.323534,0,0,0,5.323534,163.5182,3.101226,0,0,8.704946,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1293989,5.855887,6.963956,0,38.30392
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,8.337588,93.64645,59.50855,4.124148,4.124148,0,0,0,4.124148,202.1651,3.99638,0,0,8.337588,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1293989,4.536562,6.670071,0,37.93657
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.109215,91.0585,62.57149,3.142292,3.142292,0,0,0,3.142292,226.243,3.801539,0,0,7.109215,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1293989,3.456521,5.687372,0,36.70819
