Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,43.04646,43.04646,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1331581,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.308103,48.97194,42.17134,8.649833,8.649833,12,0,3.372,8.649833,26.68379,0,0,0,2.308103,0,0,3.350167,3.182659,16.16775,15.048,5.490761,0,5.490761,28.87099,74.02804,0.1334947,9.514816,1.846482,12,17.3561
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,4.947679,59.80902,44.13551,10.75759,10.75759,12,0,3.372,10.75759,45.99243,0,0,0,4.947679,0,0,1.242406,1.180286,10.67699,19.98969,6.127964,0,6.127964,34.68449,88.93442,0.1338408,11.83335,3.958143,12,24.93736
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,5.751963,68.64003,49.25013,0.8490878,0.8490878,0,-1,0,0.8490878,677.4285,0.3091589,0,0,5.751963,0.8937766,0.8490878,0,0,4.549027,25.50485,4.549027,0,4.549027,39.00008,100,0.1335941,0.9339966,4.60157,0,31.25682
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,7.715967,83.44115,54.36476,7.165127,7.165127,0,0,0,7.165127,107.6878,0.1737282,0,0,7.715967,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1335941,7.88164,6.172774,0,37.31495
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,7.905641,89.90546,58.52647,2.953632,2.953632,0,0,0,2.953632,267.6583,4.796555,0,0,7.905641,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1335941,3.248995,6.324513,0,37.50462
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,7.337687,91.03477,61.63803,6.436813,6.436813,0,0,0,6.436813,113.9957,0.5620942,0,0,7.337687,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1335941,7.080494,5.87015,0,36.93666
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,7.631974,96.65096,64.594,10.28863,10.28863,3.038259,0,1.104679,10.28863,74.1787,0,0,0,7.631974,7.631974,7.250375,0,0,0,29.59898,0,0,0,39.00008,100,0.1335941,11.3175,6.105579,12,37.23095
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,7.357774,97.46759,66.34425,2.148057,2.148057,0,-1,0,2.148057,342.5317,5.096662,0,0,7.357774,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1335941,2.362862,5.886219,0,36.95675
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,6.249996,92.16349,66.88878,2.55654,2.55654,0,-1,0,2.55654,244.4709,3.558901,0,0,6.249996,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1335941,2.812194,4.999997,0,35.84898
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.178583,83.20928,67.49165,6.234103,6.234103,0,-1,0,6.234103,67.0278,0,8.881784E-16,0,4.178583,6.562214,6.234103,0,0,0,29.59898,0,2.383631,-2.383631,36.48751,93.55753,0.1335941,6.857513,3.342866,0,33.77756
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.017185,73.67132,66.61652,1.145866,1.145866,0,-1,0,1.145866,176.0402,0,0,0,2.017185,1.206175,1.145866,0,0,2.648479,27.21535,0.81101,0,0.81101,37.2569,95.53033,0.1335502,1.260453,1.613748,0,29.23253
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2560377,65.16369,64.32175,1.979515,1.979515,0,-1,0,1.979515,12.93436,0,0,0,0.2560377,2.0837,1.979515,0,0,1.837469,27.94526,0,1.827662,-1.827662,35.33038,90.59053,0.1335502,2.177467,0.2048302,0,28.20129
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,62.13393,62.13393,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,3.868206,26.11759,0,7.495688,-7.495688,27.42923,70.33121,0.1335502,7.832994,0,0,26.11759
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,59.67385,59.67385,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,12.19675,18.6219,0,7.624672,-7.624672,19.39212,49.72328,0.1335502,7.967782,0,0,18.6219
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,57.04848,57.04848,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,20.66861,10.99723,0,5.022411,-5.022411,14.09803,36.14872,0.1335502,5.24842,0,0,10.99723
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,54.36476,54.36476,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,26.24906,5.974822,0,2.162901,-2.162901,11.81813,30.30285,0.1335502,2.260231,0,0,5.974822
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,52.28391,52.28391,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,28.65229,3.811921,0,1.627313,-1.627313,10.10279,25.90455,0.1335502,1.700542,0,0,3.811921
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,50.75729,50.75729,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,30.46041,2.184608,0,1.576251,-1.576251,8.441279,21.64426,0.1335502,1.647183,0,0,2.184608
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,49.08483,49.08483,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,32.2118,0.6083561,0,0.07979003,-0.07979003,8.357173,21.42861,0.1335502,0.08338058,0,0,0.6083561
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,47.55822,47.55822,1.014,0.5021378,0,-1,0,0.5021378,0,0,0.5118622,0.6132622,0,0.5285661,0.5021378,0,0,32.30046,0.5285661,0,0.5285661,-0.5285661,7.800015,20,0.1335502,1.1154,0,0,0.5285661
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,46.38166,46.38166,0.4264992,0,0,-1,0,0,0,0,0.4264992,0.4691491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335502,0.4691491,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,45.12732,45.12732,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335502,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,44.02855,44.02855,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1339936,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,43.24094,43.24094,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.134199,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.136131,48.6464,42.36581,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,795.1719,1.776357E-15,0,0,2.136131,0,0,8.8,8.36,16.16775,15.048,10.49613,0,10.49613,33.6195,86.20368,0.1343181,0.2955014,1.708905,12,17.18413
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.23894,57.61697,44.38832,3.846075,3.846075,0,0,0,3.846075,110.2147,0,0,0,4.23894,4.0485,3.846075,0,0,5.671623,24.49452,0.1904398,0,0.1904398,33.80017,86.66693,0.1343079,4.230682,3.391152,0,28.73346
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.475642,71.87106,49.5224,0,0,0,-1,0,0,0,0.9944595,0,0,6.475642,0,0,0,0,5.481183,24.66591,5.481183,0,5.481183,39.00008,100,0.1340136,0,5.180514,0,31.14156
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,7.409709,82.31354,54.63702,4.799961,4.799961,0,0,0,4.799961,154.3702,2.357119,0,0,7.409709,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1340136,5.279957,5.927767,0,37.00869
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,8.249046,92.1552,58.79873,2.000199,2.000199,0,0,0,2.000199,412.4113,6.143573,0,0,8.249046,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1340136,2.200219,6.599237,0,37.84802
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,7.76738,93.75127,61.92001,0,0,0,0,0,0,0,7.76738,0,0,7.76738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340136,0,6.213903,0,37.36636
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,7.424914,95.83684,64.86626,5.184445,5.184445,0,0,0,5.184445,143.2152,1.967603,0,0,7.424914,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1340136,5.70289,5.939931,0,37.02389
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,6.975562,95.60719,66.5679,5.896609,5.896609,0,-1,0,5.896609,118.2978,0.7686045,0,0,6.975562,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1340136,6.48627,5.580449,0,36.57454
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,5.625937,89.39905,67.16104,3.188506,3.188506,0,-1,0,3.188506,176.4443,2.269615,0,0,5.625937,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1340136,3.507357,4.50075,0,35.22491
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,4.525706,84.97822,67.71529,0,0,0,-1,0,0,0,4.525706,0,0,4.525706,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340136,0,3.620565,0,34.12468
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.39901,75.33505,66.84016,0,0,0,-1,0,0,0,2.39901,0,0,2.39901,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340136,0,1.919208,0,31.99799
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4122539,65.9082,64.54539,3.574477,3.574477,0,-1,0,3.574477,11.53327,0,4.440892E-16,0,0.4122539,3.762607,3.574477,0,0,0,29.59898,0,3.350353,-3.350353,35.46849,90.94468,0.1340136,3.931924,0.3298031,0,30.01123
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,62.35757,62.35757,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.722615,26.24862,0,5.523945,-5.523945,29.64575,76.01458,0.1340136,5.772522,0,0,26.24862
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,59.88778,59.88778,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.860331,20.72468,0,8.8,-8.8,20.36973,52.22998,0.1340136,9.325895,0,0,20.72468
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,57.2624,57.2624,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.63811,11.92468,0,5.588091,-5.588091,14.47937,37.12651,0.1340136,5.839555,0,0,11.92468
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,54.53006,54.53006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.8471,6.336589,0,0,0,14.47937,37.12651,0.1340136,0,0,0,6.336589
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,52.4492,52.4492,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.8471,6.336589,0,2.516032,-2.516032,11.82724,30.32619,0.1340136,2.629254,0,0,6.336589
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,50.9226,50.9226,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.64269,3.820557,0,0.9175767,-0.9175767,10.86003,27.84616,0.1340136,0.9588677,0,0,3.820557
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,49.25013,49.25013,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.66222,2.902981,0,0.9485367,-0.9485367,9.86018,25.28246,0.1340136,0.9912209,0,0,2.902981
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,47.75269,47.75269,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.07479052,0,1.848337,1.75592,0,0,30.71615,1.954444,0,1.848337,-1.848337,7.911862,20.28679,0.1340136,1.931512,0,0,1.954444
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,46.57614,46.57614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.76986,0.1061068,0,0,0,7.911862,20.28679,0.1340136,0,0,0,0.1061068
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,45.2829,45.2829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.76986,0.1061068,0,0,0,7.911862,20.28679,0.1340136,0,0,0,0.1061068
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,44.19385,44.19385,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.76986,0.1061068,8.36,0,8.36,15.84285,40.62262,0.1343088,0.9033981,0,12,0.1061068
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,43.42569,43.42569,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.40986,7.630107,8.36,0,8.36,23.77385,60.95846,0.1346056,0.9374413,0,12,7.630107
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.297005,49.33447,42.55056,3.23324,3.23324,11.39663,0,3.219347,3.23324,71.04344,0,0,0,2.297005,0,0,8.163386,7.755218,16.04986,15.15411,10.05222,0,10.05222,33.31022,85.41065,0.135004,3.556564,1.837604,12,17.45111
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.039133,60.62643,44.57307,10.09159,10.09159,11.00217,0,3.119549,10.09159,49.93396,0,0,0,5.039133,0,0,0.9105771,0.8650482,5.997635,24.20111,5.904181,0,5.904181,38.91142,99.77267,0.1353216,11.10075,4.031306,12,29.24024
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,6.691699,73.04011,49.74604,4.226095,4.226095,0,-1,0,4.226095,158.3424,2.149724,0,0,6.691699,4.448521,4.226095,0,0,0.09345397,29.51487,0.09345397,0,0.09345397,39.00008,100,0.1353166,4.648705,5.353359,0,36.20657
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.084965,81.10573,54.88983,1.858534,1.858534,0,0,0,1.858534,381.2126,5.128614,0,0,7.084965,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1353166,2.044387,5.667972,0,36.68394
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,7.387328,87.84662,59.01265,6.223515,6.223515,0,0,0,6.223515,118.7003,0.8362596,0,0,7.387328,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1353166,6.845866,5.909863,0,36.98631
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,7.14945,90.69673,62.13393,1.141276,1.141276,0,0,0,1.141276,626.4435,5.948107,0,0,7.14945,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1353166,1.255404,5.71956,0,36.74843
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,6.565814,91.49463,65.08991,11.93556,11.93556,5.698035,0,1.777603,11.93556,55.01053,0,1.776357E-15,0,6.565814,6.565814,6.237523,0,0,0,29.59898,0,0,0,39.00008,100,0.1353166,13.12911,5.252651,12,36.16479
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,6.800416,95.00587,66.84016,1.224647,1.224647,0,-1,0,1.224647,555.2962,5.511314,0,0,6.800416,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.1353166,1.347111,5.440333,0,36.39939
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,5.63447,89.71387,67.38468,0,0,0,-1,0,0,0,5.63447,0,0,5.63447,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353166,0,4.507576,0,35.23345
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,3.889111,82.47392,67.92921,3.18095,3.18095,0,-1,0,3.18095,122.2626,0.5407431,0,0,3.889111,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1353166,3.499045,3.111289,0,33.48809
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.560449,76.17822,67.05408,4.000392,4.000392,0,-1,0,4.000392,64.00494,0,0,0,2.560449,4.210939,4.000392,0,0,0,29.59898,0,1.65049,-1.65049,37.26031,95.53906,0.1353166,4.400432,2.048359,0,32.15943
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3569079,65.93941,64.75931,7.216546,7.216546,0,-1,0,7.216546,4.94569,0,8.881784E-16,0,0.3569079,7.596364,7.216546,0,0,1.833878,27.94849,0,7.239456,-7.239456,29.62925,75.97229,0.1353166,7.9382,0.2855264,0,28.3054
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,62.51315,62.51315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.877718,20.70903,0,0,0,29.62925,75.97229,0.1353166,0,0,0,20.70903
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,60.05307,60.05307,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.877718,20.70903,0,4.285076,-4.285076,25.11238,64.3906,0.1353166,4.477905,0,0,20.70903
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,57.4277,57.4277,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.63891,16.42396,0,5.039183,-5.039183,19.80062,50.77072,0.1353166,5.265946,0,0,16.42396
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,54.69536,54.69536,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,20.238,11.38477,0,1.220124,-1.220124,18.5145,47.47297,0.1353166,1.27503,0,0,11.38477
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,52.61451,52.61451,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.5937,10.16465,0,1.775365,-1.775365,16.6431,42.67452,0.1353166,1.855256,0,0,10.16465
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,51.0879,51.0879,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.56633,8.389284,0,0.4756334,-0.4756334,16.14174,41.38898,0.1353166,0.497037,0,0,8.389284
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,49.41544,49.41544,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,24.09481,7.913651,0,1.577221,-1.577221,14.4792,37.12608,0.1353166,1.648196,0,0,7.913651
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,47.90828,47.90828,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.84728,6.336429,0,1.673052,-1.673052,12.71565,32.60416,0.1353166,1.748339,0,0,6.336429
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,46.74144,46.74144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.70622,4.663377,0,0,0,12.71565,32.60416,0.1353166,0,0,0,4.663377
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,45.4482,45.4482,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.70622,4.663377,0,1.468173,-1.468173,11.16806,28.63599,0.1353166,1.53424,0,0,4.663377
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,44.38832,44.38832,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,29.33753,3.195205,0,1.084182,-1.084182,10.02523,25.70567,0.1353166,1.13297,0,0,3.195205
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,43.59099,43.59099,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.54217,2.111023,0,0.156341,-0.156341,9.860432,25.28311,0.1353166,0.1633763,0,0,2.111023
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.837365,48.1291,42.74503,5.188727,5.188727,12,0,3.372,5.188727,35.41071,0,0,0,1.837365,0,0,6.811273,6.470709,30.71589,1.954682,8.308074,0,8.308074,17.74216,45.49263,0.1358205,5.7076,1.469892,12,3.792047
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.087821,57.51583,44.76754,3.78489,3.78489,11.63379,0,3.279349,3.78489,108.0037,0,0,0,4.087821,0,0,7.848901,7.456456,22.40781,9.431949,11.54428,0,11.54428,28.69403,73.57428,0.1361569,4.163379,3.270256,12,13.51977
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.351849,71.88336,49.95996,5.898579,5.898579,0,-1,0,5.898579,107.6844,0,0,0,6.351849,6.20903,5.898579,0,0,10.86353,19.8218,0.1428183,0,0.1428183,28.82952,73.92168,0.1361493,6.488437,5.081479,0,26.17365
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.174683,81.79401,55.10375,5.779702,5.779702,0,0,0,5.779702,124.1359,0,0,0,7.174683,6.083897,5.779702,0,0,10.72072,19.95033,1.090786,0,1.090786,29.86432,76.57504,0.1360912,6.357672,5.739747,0,27.12502
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,7.795611,90.33707,59.28491,5.463427,5.463427,0,0,0,5.463427,142.6872,0,0,0,7.795611,5.750976,5.463427,0,0,9.629929,20.93204,2.044635,0,2.044635,31.80404,81.54865,0.1359824,6.00977,6.236489,0,28.72765
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,6.566095,88.0227,62.35757,0.1403835,0.1403835,0,0,0,0.1403835,4677.255,0,0,0,6.566095,0.1477721,0.1403835,0,0,7.585294,22.77221,6.418323,0,6.418323,37.89299,97.16132,0.1356419,0.1544219,5.252876,0,29.33831
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,5.889279,88.39265,65.30383,4.133775,4.133775,0,0,0,4.133775,142.4673,0.3709657,0,0,5.889279,4.351342,4.133775,0,0,1.166971,28.5487,1.166971,0,1.166971,39.00008,100,0.1355802,4.547152,4.711423,0,34.43798
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,7.102034,96.966,67.05408,7.768633,7.768633,0,-1,0,7.768633,91.41935,0,0,0.1854962,7.102034,8.177508,7.768633,0,0,0,29.59898,0,1.075475,-1.075475,37.86643,97.09321,0.1355802,8.545496,5.681627,0,36.70101
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,5.576541,89.70663,67.60832,6.314729,6.314729,0,-1,0,6.314729,88.31005,0,0,0,5.576541,6.647083,6.314729,0,0,1.194972,28.5235,0,1.070543,-1.070543,36.73798,94.19975,0.1355802,6.946202,4.461233,0,34.10004
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.324965,80.32334,68.09451,3.899585,3.899585,0,-1,0,3.899585,85.26459,0,0,0,3.324965,4.104826,3.899585,0,0,2.384464,27.45296,0,0.7798611,-0.7798611,35.91593,92.09195,0.1355802,4.289543,2.659972,0,30.77793
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.581215,72.71027,67.21938,3.418542,3.418542,0,-1,0,3.418542,46.25408,0,0,0,1.581215,3.598465,3.418542,0,0,3.250976,26.6731,0,2.01725,-2.01725,33.78956,86.63973,0.1355802,3.760396,1.264972,0,28.25431
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3327892,66.07465,64.97323,12.14431,8.36,0,-1,0,8.36,3.980732,0,3.784307,4.998737,0.3327892,8.8,8.36,0,0,5.492365,24.65585,0,8.467211,-8.467211,24.86434,63.75459,0.1355802,13.35874,0.2662313,0,24.98864
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,62.73679,62.73679,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,14.90038,16.18864,0,8.099737,-8.099737,16.32647,41.86265,0.1355802,8.464225,0,0,16.18864
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,60.21838,60.21838,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,23.90009,8.088902,0,6.372723,-6.372723,9.609028,24.63848,0.1355802,6.659495,0,0,8.088902
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,57.593,57.593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.98089,1.716179,0,0,0,9.609028,24.63848,0.1355802,0,0,0,1.716179
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,54.86066,54.86066,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,30.98089,1.716179,0,0.9299748,-0.9299748,8.628748,22.12495,0.1355802,0.9718236,0,0,1.716179
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,52.75064,52.75064,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,32.01419,0.7862046,0,0.4825473,-0.4825473,8.120098,20.82072,0.1355802,0.5042619,0,0,0.7862046
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,51.22403,51.22403,1.061343,0.2884745,0,-1,0,0.2884745,0,0,0.7728682,0.8790025,0,0.3036573,0.2884745,0,0,32.55036,0.3036573,0,0.3036573,-0.3036573,7.800015,20,0.1355802,1.167477,0,0,0.3036573
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,49.55157,49.55157,1.318718,0,0,-1,0,0,0,0,1.318718,1.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355802,1.450589,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,48.05413,48.05413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355802,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,46.89702,46.89702,1.299907,0,0,-1,0,0,0,0,1.299907,1.429898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355802,1.429898,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,45.6135,45.6135,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355802,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,44.55362,44.55362,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.135838,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,43.75629,43.75629,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1363495,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.522904,47.38054,42.9395,5.501554,5.501554,12,0,3.372,5.501554,27.68135,0,0,0,1.522904,0,0,6.498446,6.173524,16.16775,15.048,7.696429,0,7.696429,30.96347,79.39336,0.1368069,6.051709,1.218323,12,16.5709
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.082536,51.18762,44.96202,5.816266,5.816266,11.88562,0,3.34306,5.816266,35.80538,0,0,0,2.082536,0,0,6.069349,5.765882,8.471325,21.97478,7.848418,0,7.848418,38.40914,98.48477,0.1372645,6.397892,1.666029,12,24.05732
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.385927,60.99801,50.1836,4.967347,4.967347,0,-1,0,4.967347,68.1637,0,0,0,3.385927,5.228786,4.967347,0,0,0.6229069,29.03836,0,1.842859,-1.842859,36.46659,93.5039,0.1372645,5.464082,2.708742,0,32.42429
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.162393,65.77132,55.3274,0.05585923,0.05585923,0,0,0,0.05585923,5661.362,0.4330656,0,0,3.162393,0.05879918,0.05585923,0,0,2.670528,27.1955,2.670528,0,2.670528,39.00008,100,0.1371235,0.06144515,2.529914,0,30.35789
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,4.80254,76.68831,59.50855,2.631121,2.631121,0,0,0,2.631121,182.5283,2.032939,0,0,4.80254,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1371235,2.894233,3.842032,0,34.40152
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,5.684153,84.10347,62.57149,1.488333,1.488333,0,0,0,1.488333,381.914,4.117486,0,0,5.684153,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1371235,1.637166,4.547322,0,35.28313
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,6.317277,90.78378,65.52747,4.533324,4.533324,0,0,0,4.533324,139.352,1.545357,0,0,6.317277,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1371235,4.986657,5.053822,0,35.91626
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,4.931309,86.21611,67.21938,1.027269,1.027269,0,-1,0,1.027269,480.0409,3.849974,0,0,4.931309,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1371235,1.129995,3.945047,0,34.53029
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.434926,72.74818,67.76391,3.414918,3.414918,0,-1,0,3.414918,42.01934,0,0,0,1.434926,3.59465,3.414918,0,0,0,29.59898,0,2.159724,-2.159724,36.72353,94.1627,0.1371235,3.75641,1.147941,0,31.03391
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.8397188,71.1424,68.25981,1.600833,1.600833,0,-1,0,1.600833,52.45513,0,0,0,0.8397188,1.685087,1.600833,0,0,2.399693,27.43925,0,0.8453681,-0.8453681,35.83243,91.87785,0.1371235,1.760916,0.6717751,0,28.27897
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.010231,70.84509,67.38468,3.724252,3.724252,0,-1,0,3.724252,27.12575,0,4.440892E-16,0,1.010231,3.920265,3.724252,0,0,3.338991,26.59389,0,2.910034,-2.910034,32.76499,84.01262,0.1371235,4.096677,0.8081851,0,27.60412
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3498487,66.29826,65.13853,8.112211,8.112211,0,-1,0,8.112211,4.312619,0,1.776357E-15,0.5634321,0.3498487,8.539169,8.112211,0,0,6.572362,23.68385,0,8.189321,-8.189321,24.13268,61.87856,0.1371235,8.923432,0.279879,0,24.0337
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,62.9021,62.9021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.67161,15.49453,0,0,0,24.13268,61.87856,0.1371235,0,0,0,15.49453
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,60.44202,60.44202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.67161,15.49453,0,0,0,24.13268,61.87856,0.1371235,0,0,0,15.49453
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,57.7583,57.7583,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.67161,15.49453,0,1.64442,-1.64442,22.39931,57.43402,0.1371235,1.718419,0,0,15.49453
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,55.05513,55.05513,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,17.49874,13.85011,0,0.3895404,-0.3895404,21.9887,56.38118,0.1371235,0.4070697,0,0,13.85011
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,52.94511,52.94511,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.93156,13.46057,0,0.5723895,-0.5723895,21.38535,54.83413,0.1371235,0.598147,0,0,13.46057
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,51.4185,51.4185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.56755,12.88818,0,0,0,21.38535,54.83413,0.1371235,0,0,0,12.88818
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,49.71687,49.71687,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,18.56755,12.88818,0,1.986853,-1.986853,19.29102,49.46407,0.1371235,2.076262,0,0,12.88818
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,48.23888,48.23888,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.77517,10.90133,0,0.1513303,-0.1513303,19.13151,49.05505,0.1371235,0.1581401,0,0,10.90133
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,47.06232,47.06232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.94331,10.75,0,0,0,19.13151,49.05505,0.1371235,0,0,0,10.75
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,45.7788,45.7788,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.94331,10.75,0,1.95255,-1.95255,17.07334,43.77771,0.1371235,2.040415,0,0,10.75
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,44.70921,44.70921,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,23.11281,8.797447,0,0.5423463,-0.5423463,16.50166,42.31186,0.1371235,0.5667519,0,0,8.797447
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,43.97021,43.97021,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.71542,8.255101,0,0.5225536,-0.5225536,15.95084,40.8995,0.1371235,0.5460685,0,0,8.255101
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.356299,47.07156,43.12425,1.090118,1.090118,0,0,0,1.090118,124.4176,0,0,0,1.356299,1.147492,1.090118,0,0,24.29603,7.732547,0.2088063,0,0.2088063,16.14893,41.40742,0.1371125,1.19913,1.085039,0,9.088846
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.178256,54.91525,45.17594,0,0,0,0,0,0,0,0,0,0,3.178256,0,0,0,0,24.08723,7.920473,3.178256,0,3.178256,19.16409,49.13858,0.1369451,0,2.542605,0,11.09873
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.274371,64.37516,50.39752,0.7236612,0.7236612,0,-1,0,0.7236612,590.6591,0,0,0,4.274371,0.7617486,0.7236612,0,0,20.90897,10.7809,3.512622,0,3.512622,22.49645,57.68309,0.1367606,0.7960273,3.419496,0,15.05527
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,5.726525,75.90599,55.54132,1.773995,1.773995,0,0,0,1.773995,322.8039,0,0,0,5.726525,1.867363,1.773995,0,0,17.39635,13.94226,3.859162,0,3.859162,26.15757,67.07057,0.1365584,1.951395,4.58122,0,19.66879
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,6.7497,85.60772,59.73219,0,0,0,0,0,0,0,0,0,0,6.7497,0,0,0,0,13.53719,17.41551,6.7497,0,6.7497,32.5609,83.48933,0.1362062,0,5.39976,0,24.16521
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,7.072258,91.14449,62.78541,0.6451645,0.6451645,0,0,0,0.6451645,1096.194,0,0,0,7.072258,0.6791205,0.6451645,0,0,6.787488,23.49024,6.393137,0,6.393137,38.62597,99.04073,0.1358743,0.709681,5.657806,0,30.5625
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.423159,82.2551,65.74139,5.029613,5.029613,0,0,0,5.029613,87.94233,0,0,0,4.423159,5.29433,5.029613,0,0,0.3943503,29.24406,0,0.8711705,-0.8711705,37.70767,96.68614,0.1358743,5.532574,3.538527,0,33.66722
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,3.723344,81.2339,67.44302,9.030632,8.36,0,-1,0,8.36,44.5376,0,0.6706322,1.573695,3.723344,8.8,8.36,0,0,1.362317,28.37289,0,5.076656,-5.076656,32.3564,82.96497,0.1358743,9.933696,2.978675,0,32.09624
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,4.675964,85.89624,67.92921,1.197983,1.197983,0,-1,0,1.197983,390.3197,0,0,0,4.675964,1.261035,1.197983,0,0,7.003047,23.29624,3.414929,0,3.414929,35.59609,91.27184,0.1356976,1.317781,3.740771,0,27.9722
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.282431,80.56907,68.47373,2.922539,2.922539,0,-1,0,2.922539,112.3144,0,0,0,3.282431,3.076356,2.922539,0,0,3.588118,26.36967,0.2060747,0,0.2060747,35.79159,91.77312,0.135687,3.214792,2.625945,0,29.6521
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.7375726,70.1215,67.60832,0.3924985,0.3924985,0,-1,0,0.3924985,187.9173,0,0,0,0.7375726,0.4131564,0.3924985,0,0,3.382043,26.55514,0.3244162,0,0.3244162,36.09936,92.56227,0.1356702,0.4317484,0.5900581,0,27.29271
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.2929485,66.27477,65.30383,3.793537,3.793537,0,-1,0,3.793537,7.722305,0,4.440892E-16,0,0.2929485,3.993197,3.793537,0,0,3.057627,26.84711,0,3.700248,-3.700248,32.19896,82.56126,0.1356702,4.172891,0.2343588,0,27.14006
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,63.06739,63.06739,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,7.169014,23.14687,0,7.945735,-7.945735,23.82342,61.08556,0.1356702,8.303292,0,0,23.14687
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,60.5976,60.5976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99761,15.20113,0,0,0,23.82342,61.08556,0.1356702,0,0,0,15.20113
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,57.98194,57.98194,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,15.99761,15.20113,0,6.096815,-6.096815,17.39681,44.60711,0.1356702,6.371171,0,0,15.20113
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,55.23988,55.23988,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,22.77185,9.104317,0,1.679597,-1.679597,15.62636,40.0675,0.1356702,1.755178,0,0,9.104317
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,53.11041,53.11041,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,24.63807,7.42472,0,0.6465894,-0.6465894,14.94479,38.3199,0.1356702,0.6756859,0,0,7.42472
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,51.57408,51.57408,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,25.3565,6.778131,0,0.3314892,-0.3314892,14.59537,37.42396,0.1356702,0.3464062,0,0,6.778131
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,49.88217,49.88217,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,25.72482,6.446641,0,1.1123,-1.1123,13.4229,34.41764,0.1356702,1.162353,0,0,6.446641
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,48.43335,48.43335,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,26.96071,5.334342,0,2.279506,-2.279506,11.02009,28.2566,0.1356702,2.382084,0,0,5.334342
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,47.25679,47.25679,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,29.49349,3.054835,0,1.437556,-1.437556,9.504778,24.37118,0.1356702,1.502246,0,0,3.054835
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,45.97327,45.97327,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,31.09078,1.617279,0,0.8170016,-0.8170016,8.643582,22.16299,0.1356702,0.8537667,0,0,1.617279
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,44.93285,44.93285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.99856,0.8002778,0,0,0,8.643582,22.16299,0.1356702,0,0,0,0.8002778
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,44.16468,44.16468,1.806469,1.806469,10.60647,0,3.019437,1.806469,0,0,0,0,0,0,0,8.8,8.36,31.99856,0.8002778,8.36,0,8.36,16.57458,42.49883,0.1360512,1.987116,0,12,0.8002778
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,1.961482,49.13329,43.3479,3.714968,3.714968,11.57962,0,3.265644,3.714968,52.79943,0,0,0,1.961482,0,0,7.864654,7.471421,23.63856,8.324278,9.432903,0,9.432903,25.52341,65.44452,0.1364778,4.086465,1.569186,12,10.28576
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.346298,55.70861,45.39958,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.346298,0,0,8.8,8.36,14.20565,16.81389,11.7063,0,11.7063,36.62898,93.92028,0.1364901,0,2.677038,12,20.16019
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.186962,72.02721,50.65033,0.7348429,0.7348429,0,-1,0,0.7348429,841.9434,2.914088,0,0,6.186962,0.7735189,0.7348429,0,0,2.499355,27.34956,2.499355,0,2.499355,39.00008,100,0.1363618,0.8083272,4.949569,0,33.53652
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.107942,82.35133,55.79413,0,0,0,0,0,0,0,7.107942,0,0,7.107942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363618,0,5.686354,0,36.70692
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,6.714579,85.7075,59.94611,3.386389,3.386389,0,0,0,3.386389,198.2814,3.149959,0,0,6.714579,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1363618,3.725028,5.371663,0,36.31356
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,7.071885,91.43489,63.00906,2.208354,2.208354,0,0,0,2.208354,320.2334,4.747303,0,0,7.071885,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1363618,2.429189,5.657508,0,36.67086
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,7.468639,97.51077,65.90669,1.981616,1.981616,0,0,0,1.981616,376.8965,5.382728,0,0,7.468639,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1363618,2.179777,5.974911,0,37.06762
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,6.302208,93.34776,67.60832,0.1037847,0.1037847,0,-1,0,0.1037847,6072.385,6.192961,0,0,6.302208,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1363618,0.1141632,5.041767,0,35.90119
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,4.957978,87.37229,68.09451,0,0,0,-1,0,0,0,4.957978,0,0,4.957978,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363618,0,3.966382,0,34.55696
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.571996,81.94245,68.63903,3.174001,3.174001,0,-1,0,3.174001,112.5392,0.2309424,0,0,3.571996,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1363618,3.491401,2.857596,0,33.17097
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.527494,73.08286,67.76391,1.659177,1.659177,0,-1,0,1.659177,92.06337,0,0,0,1.527494,1.746502,1.659177,0,0,0,29.59898,0,0.2190078,-0.2190078,38.76922,99.40807,0.1363618,1.825095,1.221995,0,31.12647
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3411101,66.60234,65.46913,0,0,0,-1,0,0,0,0.09776808,0,0,0.3411101,0,0,0,0,0.2433421,29.37997,0.2433421,0,0.2433421,39.00008,100,0.1363494,0,0.2728881,0,29.72108
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,63.28131,63.28131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363494,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,60.82124,60.82124,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1363494,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,58.13752,58.13752,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1363494,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,55.40519,55.40519,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1363494,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,53.27571,53.27571,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1363494,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,51.73938,51.73938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1363494,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,50.07664,50.07664,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1363494,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,48.59865,48.59865,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1363494,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,47.42209,47.42209,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1363494,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,46.15802,46.15802,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1363494,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,45.09815,45.09815,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1363494,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,44.35915,44.35915,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1363494,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.309569,47.38074,43.56182,2.593085,2.593085,0,0,0,2.593085,50.50235,0,4.440892E-16,0,1.309569,2.729563,2.593085,0,0,10.66858,19.99726,0,1.419994,-1.419994,27.38217,70.21056,0.1363494,2.852394,1.047655,0,21.30683
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.088303,55.11929,45.64267,4.018846,4.018846,0,0,0,4.018846,76.84551,0,0,0,3.088303,4.230364,4.018846,0,0,12.24635,18.57726,0,1.142061,-1.142061,26.17833,67.12379,0.1363494,4.420731,2.470642,0,21.66557
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,4.772207,66.73286,50.86425,7.292486,7.292486,0,-1,0,7.292486,65.44006,0,0,0,4.772207,7.676301,7.292486,0,0,13.51531,17.4352,0,2.904094,-2.904094,23.11715,59.27462,0.1363494,8.021735,3.817766,0,22.20741
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,4.661333,72.13629,56.01777,5.521786,5.521786,0,0,0,5.521786,84.41713,0,0,0,4.661333,5.812406,5.521786,0,0,16.74208,14.53111,0,1.151073,-1.151073,21.90381,56.16351,0.1363494,6.073964,3.729067,0,19.19244
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,4.848941,77.57385,60.11142,0,0,0,0,0,0,0,0,0,0,4.848941,0,0,0,0,18.02105,13.38004,4.848941,0,4.848941,26.50392,67.95863,0.1361012,0,3.879153,0,18.22898
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,7.433436,93.59779,63.17435,1.626542,1.626542,0,0,0,1.626542,457.0084,0,0,0,7.433436,1.71215,1.626542,0,0,13.17211,17.74408,5.721286,0,5.721286,31.93161,81.87576,0.1358096,1.789197,5.946749,0,25.17752
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,7.75043,99.41671,66.072,0,0,0,0,0,0,0,0.2996098,0,0,7.75043,0,0,0,0,7.45082,22.89324,7.45082,0,7.45082,39.00008,100,0.1354317,0,6.200344,0,30.64367
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,6.571877,94.9762,67.76391,1.898625,1.898625,0,-1,0,1.898625,346.1387,4.573324,0,0,6.571877,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1354317,2.088488,5.257501,0,36.17085
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,3.786463,82.41399,68.25981,2.716892,2.716892,0,-1,0,2.716892,139.3674,0.9265761,0,0,3.786463,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1354317,2.988581,3.02917,0,33.38544
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.170783,76.56233,68.80433,3.127362,3.127362,0,-1,0,3.127362,69.41261,0,0,0,2.170783,3.29196,3.127362,0,0,0,29.59898,0,1.121176,-1.121176,37.81826,96.96969,0.1354317,3.440098,1.736627,0,31.76976
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,1.954602,74.77279,67.88058,6.752589,6.752589,0,-1,0,6.752589,28.94597,0,8.881784E-16,0,1.954602,7.107988,6.752589,0,0,1.245751,28.4778,0,5.153386,-5.153386,32.38611,83.04114,0.1354317,7.427847,1.563682,0,30.4324
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3502834,66.79975,65.63443,10.44353,8.36,0,-1,0,8.36,4.189993,0,2.083535,3.127889,0.3502834,8.8,8.36,0,0,6.971735,23.32442,0,8.449717,-8.449717,23.47933,60.20328,0.1354317,11.48789,0.2802267,0,23.6747
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,63.44662,63.44662,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,16.36031,14.8747,0,6.353417,-6.353417,16.78224,43.03129,0.1354317,6.639321,0,0,14.8747
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,60.98654,60.98654,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,23.41966,8.521283,0,7.08958,-7.08958,9.309163,23.8696,0.1354317,7.408611,0,0,8.521283
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,58.30282,58.30282,4.972708,1.360118,0,-1,0,1.360118,0,0,3.61259,4.109861,0,1.431703,1.360118,0,0,31.29697,1.431703,0,1.431703,-1.431703,7.800015,20,0.1354317,5.469979,0,0,1.431703
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,55.59966,55.59966,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354317,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,53.46046,53.46046,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354317,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,51.90468,51.90468,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354317,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,50.26139,50.26139,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354317,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,48.79312,48.79312,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354317,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,47.61657,47.61657,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354317,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,46.32333,46.32333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354317,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,45.2829,45.2829,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1358041,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,44.57307,44.57307,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1361734,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.891349,49.37271,43.78546,2.832945,2.832945,11.63295,0,3.279135,2.832945,66.76265,1.776357E-15,0,0,1.891349,0,0,8.8,8.36,16.16775,15.048,10.25135,0,10.25135,33.38728,85.60825,0.1365545,3.11624,1.513079,12,16.93935
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.456812,60.00375,45.86631,0,0,0,0,0,0,0,0,0,0,4.456812,0,0,0,0,5.916404,24.27421,4.456812,0,4.456812,37.61539,96.44952,0.1363299,0,3.56545,0,28.73103
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.030451,71.9398,51.11707,5.865776,5.865776,0,-1,0,5.865776,102.8074,0,0,0,6.030451,6.174501,5.865776,0,0,1.459592,28.28535,0,0.1440493,-0.1440493,37.46355,96.06018,0.1363299,6.452353,4.824361,0,34.3158
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.092928,82.82059,56.22197,6.595095,6.595095,0,0,0,6.595095,107.5485,0,0,0,7.092928,6.942205,6.595095,0,0,1.619647,28.1413,0.1507236,0,0.1507236,37.60653,96.42682,0.1363223,7.254604,5.674343,0,35.23423
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.353017,84.45876,60.32534,0.804362,0.804362,0,0,0,0.804362,789.8207,4.037397,0,0,6.353017,0.8466969,0.804362,0,0,1.468923,28.27695,1.468923,0,1.468923,39.00008,100,0.1362484,0.8847982,5.082414,0,34.62996
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.174178,87.40038,63.38828,2.50564,2.50564,0,0,0,2.50564,246.4112,3.536662,0,0,6.174178,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1362484,2.756204,4.939342,0,35.77316
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,6.965545,95.17769,66.28592,3.395962,3.395962,0,0,0,3.395962,205.1126,3.390848,0,0,6.965545,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1362484,3.735558,5.572436,0,36.56452
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,5.797616,91.18486,67.92921,0,0,0,-1,0,0,0,5.797616,0,0,5.797616,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362484,0,4.638093,0,35.3966
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.260749,89.18294,68.42511,1.970083,1.970083,0,-1,0,1.970083,267.0319,3.186978,0,0,5.260749,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1362484,2.167091,4.208599,0,34.85973
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,3.954096,83.9272,68.96964,0,0,0,-1,0,0,0,3.954096,0,0,3.954096,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362484,0,3.163277,0,33.55307
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,1.945553,74.90314,68.03617,5.361065,5.361065,0,-1,0,5.361065,36.29041,0,0,0,1.945553,5.643226,5.361065,0,0,0,29.59898,0,3.697674,-3.697674,35.10239,90.00594,0.1362484,5.897171,1.556442,0,31.54453
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3400435,66.93206,65.79974,1.535808,1.535808,0,-1,0,1.535808,22.14101,0,0,0,0.3400435,1.61664,1.535808,0,0,4.108526,25.9013,0,1.276597,-1.276597,33.75674,86.55556,0.1362484,1.689389,0.2720348,0,26.24135
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,63.66054,63.66054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.526967,24.62471,0,0,0,33.75674,86.55556,0.1362484,0,0,0,24.62471
