Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,61.20046,61.20046,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.526967,24.62471,0,7.253803,-7.253803,26.11056,66.95001,0.1362484,7.580225,0,0,24.62471
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,58.52647,58.52647,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.58675,17.3709,0,6.489778,-6.489778,19.26973,49.40947,0.1362484,6.781817,0,0,17.3709
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,55.81358,55.81358,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.79761,10.88113,0,0.2460552,-0.2460552,19.01037,48.74443,0.1362484,0.2571276,0,0,10.88113
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,53.65493,53.65493,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,21.07101,10.63507,0,1.164356,-1.164356,17.78303,45.59742,0.1362484,1.216752,0,0,10.63507
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,52.09915,52.09915,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.36473,9.470716,0,0.3008265,-0.3008265,17.46593,44.78434,0.1362484,0.3143637,0,0,9.470716
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,50.45586,50.45586,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.69899,9.16989,0,2.581729,-2.581729,14.74455,37.80645,0.1362484,2.697907,0,0,9.16989
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,49.00704,49.00704,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.56758,6.588161,0,1.583839,-1.583839,13.07503,33.52566,0.1362484,1.655112,0,0,6.588161
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,47.83049,47.83049,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.3274,5.004322,0,0.8568084,-0.8568084,12.17188,31.20988,0.1362484,0.8953647,0,0,5.004322
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,46.54697,46.54697,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.27941,4.147513,0,1.115147,-1.115147,10.99641,28.19587,0.1362484,1.165329,0,0,4.147513
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,45.50654,45.50654,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.51846,3.032366,0,1.126154,-1.126154,9.80934,25.1521,0.1362484,1.176831,0,0,3.032366
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,44.79671,44.79671,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.76974,1.906212,0,1.290218,-1.290218,8.44933,21.66491,0.1362484,1.348278,0,0,1.906212
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.020303,50.02211,44.02855,5.919566,5.919566,12,0,3.372,5.919566,34.12924,0,0,0,2.020303,0,0,6.080434,5.776412,32.20332,0.6159939,7.796715,0,7.796715,15.84594,40.63054,0.1366849,6.511522,1.616242,12,2.636297
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.646524,57.47858,46.10941,2.173225,2.173225,10.97323,0,3.112226,2.173225,167.7932,0,0,0,3.646524,0,0,8.8,8.36,24.4066,7.633038,12.00652,0,12.00652,27.23633,69.83661,0.1369047,2.390548,2.917219,12,11.27956
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,4.794566,67.37663,51.36016,2.152606,2.152606,0,-1,0,2.152606,222.7331,0,0,0,4.794566,2.265901,2.152606,0,0,12.40008,18.43891,2.528665,0,2.528665,29.63523,75.98763,0.136778,2.367867,3.835653,0,23.23348
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,3.881539,69.62368,56.44561,0.07781794,0.07781794,0,0,0,0.07781794,4987.974,0,0,0,3.881539,0.08191362,0.07781794,0,0,9.871411,20.71471,3.799625,0,3.799625,33.23988,85.23028,0.1365882,0.08559974,3.105231,0,24.59625
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.318009,72.01191,60.54898,1.832395,1.832395,0,0,0,1.832395,181.075,0,0,0,3.318009,1.928837,1.832395,0,0,6.071786,24.13437,1.389173,0,1.389173,34.55776,88.60947,0.1365189,2.015634,2.654407,0,27.45238
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,2.838802,73.52979,63.61192,1.578797,1.578797,0,0,0,1.578797,179.8079,0,0,0,2.838802,1.661891,1.578797,0,0,4.682613,25.38463,1.17691,0,1.17691,35.67427,91.47232,0.1364602,1.736677,2.271041,0,28.22343
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.292491,78.44572,66.50956,7.151236,7.151236,0,0,0,7.151236,46.04087,0,8.881784E-16,0,3.292491,7.527617,7.151236,0,0,3.505703,26.44385,0,4.235126,-4.235126,31.21006,80.02563,0.1364602,7.86636,2.633993,0,29.73634
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.574532,77.41319,68.15285,0.9067894,0.9067894,0,-1,0,0.9067894,283.9173,0,0,0,2.574532,0.9545151,0.9067894,0,0,8.211398,22.20872,1.620017,0,1.620017,32.74694,83.96635,0.1363796,0.9974683,2.059626,0,24.78325
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.526731,86.0547,68.63903,0,0,0,-1,0,0,0,0,0,0,4.526731,0,0,0,0,6.591382,23.66673,4.526731,0,4.526731,37.04138,94.9777,0.1361547,0,3.621384,0,28.19346
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.193551,80.93624,69.13493,4.849401,4.849401,0,-1,0,4.849401,65.85453,0,0,0,3.193551,5.104633,4.849401,0,0,2.064651,27.74079,0,1.911083,-1.911083,35.02692,89.81244,0.1361547,5.334342,2.55484,0,30.93434
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.320733,72.85091,68.25981,2.457719,2.457719,0,-1,0,2.457719,53.73814,0,0,0,1.320733,2.587073,2.457719,0,0,4.188076,25.82971,0,1.26634,-1.26634,33.69208,86.38978,0.1361547,2.703491,1.056586,0,27.15044
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2268604,66.7682,66.01366,4.076423,4.076423,0,-1,0,4.076423,5.565184,0,0,0,0.2268604,4.290972,4.076423,0,0,5.595121,24.56337,0,4.064111,-4.064111,29.40813,75.40531,0.1361547,4.484066,0.1814884,0,24.79023
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,63.82584,63.82584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1108,20.49926,0,0,0,29.40813,75.40531,0.1361547,0,0,0,20.49926
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,61.4241,61.4241,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,10.1108,20.49926,0,6.041044,-6.041044,23.04031,59.0776,0.1361547,6.312891,0,0,20.49926
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,58.74039,58.74039,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,16.82307,14.45821,0,8.130001,-8.130001,14.47054,37.10387,0.1361547,8.495852,0,0,14.45821
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,55.97888,55.97888,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,25.85641,6.328212,0,1.732763,-1.732763,12.64404,32.42056,0.1361547,1.810738,0,0,6.328212
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,53.82024,53.82024,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,27.7817,4.595449,0,2.052783,-2.052783,10.48022,26.87231,0.1361547,2.145159,0,0,4.595449
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,52.26445,52.26445,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,30.06257,2.542665,0,1.054379,-1.054379,9.368808,24.02254,0.1361547,1.101826,0,0,2.542665
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,50.62116,50.62116,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0.05668864,0,1.407236,1.336874,0,0,31.2341,1.488287,0,1.407236,-1.407236,7.885451,20.21906,0.1361547,1.470561,0,0,1.488287
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,49.17234,49.17234,0.6181879,0.07699874,0,-1,0,0.07699874,0,0,0.5411892,0.603008,0,0.0810513,0.07699874,0,0,32.7977,0.0810513,0,0.0810513,-0.0810513,7.800015,20,0.1361547,0.6800067,0,0,0.0810513
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,48.02496,48.02496,1.251203,0,0,-1,0,0,0,0,1.251203,1.376323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361547,1.376323,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,46.74144,46.74144,1.712121,0,0,-1,0,0,0,0,1.712121,1.883333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361547,1.883333,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,45.70101,45.70101,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1364857,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,45.01064,45.01064,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1367162,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.420059,48.4413,44.27164,4.692933,4.692933,12,0,3.372,4.692933,30.25953,0,0,0,1.420059,0,0,7.307067,6.941714,16.16775,15.048,8.361773,0,8.361773,31.59468,81.01183,0.1371819,5.162226,1.136047,12,16.46806
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.170985,59.54128,46.35249,7.328786,7.328786,0,0,0,7.328786,56.91236,0,0,0,4.170985,7.714511,7.328786,0,0,7.80598,22.5736,0,3.543526,-3.543526,27.85947,71.43439,0.1371819,8.061665,3.336788,0,26.74458
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,4.822494,67.72399,51.57408,1.258173,1.258173,0,-1,0,1.258173,383.2933,0,0,0,4.822494,1.324393,1.258173,0,0,11.74323,19.03007,3.498101,0,3.498101,31.17806,79.94358,0.1370089,1.383991,3.857995,0,23.85256
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.53976,80.80098,56.65953,7.26453,7.26453,0,0,0,7.26453,90.02316,8.881784E-16,0,0,6.53976,7.646874,7.26453,0,0,8.245131,22.17836,0,1.107114,-1.107114,30.01106,76.95128,0.1370089,7.990983,5.231808,0,28.71812
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.496582,85.68305,60.7629,3.710587,3.710587,0,0,0,3.710587,175.0823,0,0,0,6.496582,3.905881,3.710587,0,0,9.475257,21.07125,2.590701,0,2.590701,32.46881,83.2532,0.1368811,4.081645,5.197266,0,27.56783
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,4.860083,81.86736,63.77722,3.741095,3.741095,0,0,0,3.741095,129.9107,0,0,0,4.860083,3.937995,3.741095,0,0,6.884556,23.40288,0.9220881,0,0.9220881,33.34359,85.4962,0.1368356,4.115204,3.888066,0,28.26296
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.10399,86.35938,66.67486,4.355729,4.355729,0,0,0,4.355729,117.1788,0,0,0,5.10399,4.584978,4.355729,0,0,5.962468,24.23276,0.5190122,0,0.5190122,33.83596,86.75871,0.13681,4.791302,4.083192,0,29.33675
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.042212,88.0276,68.31815,2.244019,2.244019,0,-1,0,2.244019,224.6956,0,0,0,5.042212,2.362125,2.244019,0,0,5.443456,24.69987,2.680086,0,2.680086,36.37852,93.27806,0.1366782,2.468421,4.033769,0,29.74208
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.14873,89.10768,68.80433,2.074993,2.074993,0,-1,0,2.074993,248.1324,0.201158,0,0,5.14873,2.184203,2.074993,0,0,2.763369,27.11195,2.763369,0,2.763369,39.00008,100,0.1365425,2.282492,4.118984,0,32.26068
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,2.81393,79.59137,69.30024,5.005594,5.005594,0,-1,0,5.005594,56.21571,0,0,0,2.81393,5.269046,5.005594,0,0,0,29.59898,0,2.455116,-2.455116,36.41216,93.36433,0.1365425,5.506153,2.251144,0,32.41291
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.375554,73.21984,68.42511,0.8543607,0.8543607,0,-1,0,0.8543607,161.0039,0,0,0,1.375554,0.899327,0.8543607,0,0,2.727906,27.14386,0.4762269,0,0.4762269,36.86395,94.52275,0.1365192,0.9397967,1.100443,0,28.51942
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3107084,67.2157,66.17896,9.212516,8.36,0,-1,0,8.36,3.716607,0,0.8525155,1.773767,0.3107084,8.8,8.36,0,0,2.251679,27.57247,0,8.489291,-8.489291,27.91545,71.57793,0.1365192,10.13377,0.2485667,0,27.88317
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,64.04948,64.04948,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,11.68423,19.08318,0,8.280997,-8.280997,19.18651,49.19608,0.1365192,8.653643,0,0,19.08318
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,61.58941,61.58941,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,20.88533,10.80218,0,3.153334,-3.153334,15.8626,40.67326,0.1365192,3.295234,0,0,10.80218
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,58.90569,58.90569,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,24.38904,7.648843,0,2.190343,-2.190343,13.55378,34.75321,0.1365192,2.288908,0,0,7.648843
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,56.17335,56.17335,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,26.82275,5.4585,0,0.8595196,-0.8595196,12.64777,32.43011,0.1365192,0.898198,0,0,5.4585
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,54.01471,54.01471,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,27.77777,4.59898,0,1.030069,-1.030069,11.56198,29.64604,0.1365192,1.076422,0,0,4.59898
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,52.4492,52.4492,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,28.9223,3.568911,0,0.3940711,-0.3940711,11.14659,28.58095,0.1365192,0.4118043,0,0,3.568911
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,50.78646,50.78646,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,29.36015,3.17484,0,0.4137788,-0.4137788,10.71043,27.46259,0.1365192,0.4323988,0,0,3.17484
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,49.36681,49.36681,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,29.81991,2.761061,0,0.5001115,-0.5001115,10.18327,26.11089,0.1365192,0.5226166,0,0,2.761061
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,48.19026,48.19026,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,30.37559,2.26095,0,0.9567243,-0.9567243,9.17479,23.52505,0.1365192,0.999777,0,0,2.26095
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,46.95536,46.95536,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,31.43861,1.304226,0,1.071778,-1.071778,8.045037,20.62826,0.1365192,1.120008,0,0,1.304226
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,45.91493,45.91493,0.3311794,0.3311794,9.13118,0,2.646188,0.3311794,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.62948,0.2324476,8.36,0,8.36,15.97603,40.9641,0.1367277,0.3642974,0,12,0.2324476
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,45.23428,45.23428,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.26948,7.756448,8.36,0,8.36,23.90702,61.29993,0.1369017,0,0,12,7.756448
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.6761132,46.45522,44.49528,0.7338716,0.7338716,9.533872,0,2.74807,0.7338716,92.12963,0,0,0,0.6761132,0,0,8.8,8.36,15.90948,15.28045,9.036113,0,9.036113,32.47943,83.28043,0.1371151,0.8072587,0.5408905,12,15.95656
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6175402,48.35926,46.54697,0,0,0,0,0,0,0,0,0,0,0.6175402,0,0,0,0,6.873365,23.41295,0.6175402,0,0.6175402,33.06528,84.7826,0.137085,0,0.4940322,0,24.03049
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.5751414,53.51458,51.76855,3.153775,3.153775,0,-1,0,3.153775,18.2366,0,0,0,0.5751414,3.319763,3.153775,0,0,6.255825,23.96873,0,2.744622,-2.744622,30.1722,77.36445,0.137085,3.469153,0.4601131,0,24.54388
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.240279,64.1386,56.82483,0,0,0,0,0,0,0,0,0,0,2.240279,0,0,0,0,9.305405,21.22411,2.240279,0,2.240279,32.29751,82.81396,0.1369758,0,1.792223,0,23.46439
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7147914,63.2472,60.9282,3.362167,3.362167,0,0,0,3.362167,21.25984,0,8.881784E-16,0,0.7147914,3.539123,3.362167,0,0,7.065126,23.24036,0,2.824331,-2.824331,29.3204,75.18037,0.1369758,3.698383,0.5718331,0,23.95516
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.9697263,67.17732,63.94252,7.660284,7.660284,12,0,3.372,7.660284,12.65914,0,0,0,0.9697263,0,0,4.339716,4.12273,10.20327,20.41603,5.092457,0,5.092457,34.15154,87.56786,0.1372531,8.426312,0.775781,12,21.38576
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,2.81658,76.93446,66.84016,7.684597,7.684597,9.86412,0,2.831622,7.684597,36.65229,0,0,0,2.81658,0,0,2.179523,2.070547,5.110815,24.99924,4.887127,0,4.887127,38.78787,99.45588,0.137499,8.453056,2.253264,12,27.81582
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.090521,88.43846,68.47373,1.720756,1.720756,0,-1,0,1.720756,295.8305,3.055511,0,0,5.090521,1.811322,1.720756,0,0,0.2236879,29.39766,0.2236879,0,0.2236879,39.00008,100,0.1374881,1.892832,4.072417,0,34.48818
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.438601,81.75784,68.96964,0,0,0,-1,0,0,0,3.438601,0,0,3.438601,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374881,0,2.750881,0,33.03758
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7339731,72.00104,69.46554,5.109326,5.109326,0,-1,0,5.109326,14.36536,0,8.881784E-16,0,0.7339731,5.378238,5.109326,0,0,0,29.59898,0,4.644265,-4.644265,34.10459,87.4475,0.1374881,5.620259,0.5871785,0,30.33295
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.7482158,71.15921,68.59041,3.268749,3.268749,0,-1,0,3.268749,22.88997,0,4.440892E-16,0,0.7482158,3.440789,3.268749,0,0,5.160295,24.95471,0,2.692573,-2.692573,31.26637,80.17002,0.1374881,3.595624,0.5985726,0,25.70293
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.2904982,67.31425,66.34425,7.806823,7.806823,0,-1,0,7.806823,3.721081,0,8.881784E-16,0.2275049,0.2904982,8.217708,7.806823,0,0,8.152042,22.26214,0,7.92721,-7.92721,22.91036,58.74439,0.1374881,8.587504,0.2323986,0,22.55264
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,64.15644,64.15644,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,16.96005,14.33493,0,1.80598,-1.80598,21.00669,53.8632,0.1374881,1.887249,0,0,14.33493
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,61.75471,61.75471,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,18.9667,12.52895,0,7.637688,-7.637688,12.95586,33.22009,0.1374881,7.981384,0,0,12.52895
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,59.07099,59.07099,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0.4239831,0,4.852328,4.609711,0,0,27.45302,4.891263,0,4.852328,-4.852328,7.841056,20.10523,0.1374881,5.070683,0,0,4.891263
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,56.33865,56.33865,0.8925124,0.03698804,0,-1,0,0.03698804,0,0,0.8555244,0.9447756,0,0.03893477,0.03698804,0,0,32.84449,0.03893477,0,0.03893477,-0.03893477,7.800015,20,0.1374881,0.9817636,0,0,0.03893477
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,54.15084,54.15084,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374881,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,52.58533,52.58533,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374881,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,50.95177,50.95177,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374881,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,49.50294,49.50294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374881,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,48.34584,48.34584,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374881,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,47.12066,47.12066,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374881,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,46.08023,46.08023,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1376615,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,45.4482,45.4482,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1378909,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.834222,50.13531,44.68975,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.834222,0,0,8.8,8.36,16.16775,15.048,10.19422,0,10.19422,33.33309,85.46928,0.1379697,0,1.467378,12,16.88222
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.176626,56.58584,46.74144,2.611452,2.611452,0,0,0,2.611452,121.6421,0,0,0,3.176626,2.748897,2.611452,0,0,5.973532,24.2228,0.4277294,0,0.4277294,33.73887,86.50974,0.137949,2.872597,2.541301,0,27.39943
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,3.933273,64.87022,51.96302,4.739147,4.739147,0,-1,0,4.739147,82.99538,0,8.881784E-16,0,3.933273,4.988576,4.739147,0,0,5.545802,24.60776,0,1.055303,-1.055303,32.62648,83.65748,0.137949,5.213062,3.146619,0,28.54103
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.633201,73.12911,56.99014,5.939433,5.939433,0,0,0,5.939433,78.00746,0,8.881784E-16,0,4.633201,6.252034,5.939433,0,0,6.71836,23.55245,0,1.618834,-1.618834,30.92008,79.2821,0.137949,6.533376,3.70656,0,28.18565
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.468411,85.96069,61.0935,1.850788,1.850788,0,0,0,1.850788,349.495,0,0,0,6.468411,1.948198,1.850788,0,0,8.517065,21.93362,4.520213,0,4.520213,35.20833,90.2776,0.1377306,2.035867,5.174729,0,28.40203
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,6.906084,91.98441,64.0981,1.094885,1.094885,0,0,0,1.094885,630.7589,1.756722,0,0,6.906084,1.152511,1.094885,0,0,3.996851,26.00181,3.996851,0,3.996851,39.00008,100,0.1375381,1.204373,5.524867,0,32.90789
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.023018,91.16035,67.00546,4.075206,4.075206,0,0,0,4.075206,147.7966,1.733327,0,0,6.023018,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1375381,4.482727,4.818414,0,35.622
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.192665,84.58131,68.63903,2.412818,2.412818,0,-1,0,2.412818,173.7663,1.652856,0,0,4.192665,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1375381,2.6541,3.354132,0,33.79164
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.569897,86.82573,69.13493,1.083327,1.083327,0,-1,0,1.083327,421.8393,3.429554,0,0,4.569897,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1375381,1.191659,3.655918,0,34.16888
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.069719,85.17928,69.63084,1.498942,1.498942,0,-1,0,1.498942,271.5061,2.491885,0,0,4.069719,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1375381,1.648836,3.255775,0,33.6687
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.9663366,72.09624,68.75571,9.207461,8.36,0,-1,0,8.36,11.55905,0,0.847461,1.768207,0.9663366,8.8,8.36,0,0,0,29.59898,0,7.833663,-7.833663,30.74267,78.82721,0.1375381,10.12821,0.7730693,0,30.56532
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.2911397,67.48286,66.50956,3.557585,3.557585,0,-1,0,3.557585,8.183634,0,4.440892E-16,0,0.2911397,3.744827,3.557585,0,0,8.70407,21.76531,0,3.453687,-3.453687,27.10217,69.49259,0.1375381,3.913344,0.2329118,0,22.05645
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,64.38008,64.38008,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.5415,18.31163,0,7.027948,-7.027948,19.69406,50.49749,0.1375381,7.344205,0,0,18.31163
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,61.92001,61.92001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.35033,11.28368,0,0,0,19.69406,50.49749,0.1375381,0,0,0,11.28368
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,59.23629,59.23629,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.35033,11.28368,0,4.613438,-4.613438,14.83107,38.0283,0.1375381,4.821043,0,0,11.28368
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,56.50395,56.50395,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.47637,6.670242,0,2.015083,-2.015083,12.70698,32.58195,0.1375381,2.105761,0,0,6.670242
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,54.33559,54.33559,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.71535,4.655159,0,0.1109088,-0.1109088,12.59008,32.28218,0.1375381,0.1158997,0,0,4.655159
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,52.77981,52.77981,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.83859,4.54425,0,2.184489,-2.184489,10.28742,26.37795,0.1375381,2.282791,0,0,4.54425
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,51.13652,51.13652,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,30.2658,2.359761,0,0.4592989,-0.4592989,9.803279,25.13656,0.1375381,0.4799673,0,0,2.359761
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,49.6877,49.6877,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.77613,1.900463,0,1.303195,-1.303195,8.429591,21.61429,0.1375381,1.361839,0,0,1.900463
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,48.56948,48.56948,2.347204,0.5674043,0,-1,0,0.5674043,0,0,1.7798,2.01452,0,0.5972677,0.5674043,0,0,32.22412,0.5972677,0,0.5972677,-0.5972677,7.800015,20,0.1375381,2.581924,0,0,0.5972677
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,47.33458,47.33458,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375381,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,46.30387,46.30387,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1378127,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,45.67184,45.67184,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1380654,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.19097,51.49592,44.93285,3.295317,3.295317,11.5642,0,3.261743,3.295317,66.48738,0,0,0,2.19097,0,0,8.268886,7.855441,16.16775,15.048,10.04641,0,10.04641,33.19286,85.10973,0.1384191,3.624849,1.752776,12,17.23897
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.515352,54.68034,46.98453,0,0,0,0,0,0,0,0,0,0,2.515352,0,0,0,0,6.121342,24.08977,2.515352,0,2.515352,35.57914,91.22837,0.1382985,0,2.012281,0,26.60512
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.100001,58.81335,52.20611,0,0,0,-1,0,0,0,0,0,0,2.100001,0,0,0,0,3.60599,26.35359,2.100001,0,2.100001,37.57137,96.33665,0.138198,0,1.680001,0,28.45359
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.504386,81.32179,57.21378,4.856098,4.856098,0,0,0,4.856098,133.9427,0,0,0,6.504386,5.111681,4.856098,0,0,1.505989,28.24359,1.392704,0,1.392704,38.8926,99.72443,0.1381315,5.341707,5.203509,0,34.74797
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.480242,86.22401,61.2588,3.609234,3.609234,0,0,0,3.609234,179.5462,2.567764,0,0,6.480242,3.799194,3.609234,0,0,0.1132847,29.49702,0.1132847,0,0.1132847,39.00008,100,0.1381261,3.970157,5.184194,0,35.97726
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.171255,93.61903,64.2634,5.935004,5.935004,0,0,0,5.935004,120.8298,0.9238819,0,0,7.171255,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1381261,6.528505,5.737004,0,36.77023
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,4.876097,85.84004,67.11242,3.310976,3.310976,0,0,0,3.310976,147.2707,1.390859,0,0,4.876097,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1381261,3.642074,3.900878,0,34.47507
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.541884,77.93492,68.75571,6.723809,6.723809,0,-1,0,6.723809,37.80423,0,8.881784E-16,0,2.541884,7.077694,6.723809,0,0,0,29.59898,0,4.53581,-4.53581,34.21891,87.74063,0.1381261,7.39619,2.033507,0,32.14086
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.363816,74.02415,69.2419,3.38913,3.38913,0,-1,0,3.38913,40.24089,0,0,0,1.363816,3.567505,3.38913,0,0,5.039789,25.06317,0,2.203689,-2.203689,31.89602,81.78451,0.1381261,3.728043,1.091053,0,26.42698
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.370723,82.3296,69.7378,6.198249,6.198249,0,-1,0,6.198249,54.38186,0,0,0,3.370723,6.524473,6.198249,0,0,7.488332,22.85948,0,3.15375,-3.15375,28.57168,73.26057,0.1381261,6.818074,2.696579,0,26.2302
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.647751,74.66834,68.86267,1.659824,1.659824,0,-1,0,1.659824,99.27261,0,0,0,1.647751,1.747183,1.659824,0,0,10.9925,19.70573,0,0.09943263,-0.09943263,28.46687,72.99182,0.1381261,1.825806,1.3182,0,21.35348
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.2945145,67.66071,66.67486,10.42647,8.36,0,-1,0,8.36,3.522901,0,2.066467,3.109114,0.2945145,8.8,8.36,0,0,11.10298,19.6063,0,8.505486,-8.505486,19.5013,50.00323,0.1381261,11.46911,0.2356116,0,19.90081
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,64.54539,64.54539,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,20.55352,11.10081,0,8.8,-8.8,10.22528,26.21862,0.1381261,10.55759,0,0,11.10081
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,62.13393,62.13393,5.914,2.185771,0,-1,0,2.185771,0,0,3.728229,4.319629,0,2.300812,2.185771,0,0,30.3313,2.300812,0,2.300812,-2.300812,7.800015,20,0.1381261,6.5054,0,0,2.300812
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,59.45021,59.45021,3.922757,0,0,-1,0,0,0,0,3.922757,4.315032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381261,4.315032,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,56.71787,56.71787,1.328959,0,0,-1,0,0,0,0,1.328959,1.461855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381261,1.461855,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,54.55923,54.55923,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381261,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,53.00345,53.00345,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381261,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,51.36016,51.36016,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381261,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,49.94051,49.94051,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381261,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,48.79312,48.79312,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381261,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,47.55822,47.55822,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381261,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,46.54697,46.54697,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1384086,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,45.9441,45.9441,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1387033,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,1.945013,51.01292,45.20511,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,704.0526,0,0,0,1.945013,0,0,8.8,8.36,16.16775,15.048,10.30501,0,10.30501,33.43819,85.73878,0.1387989,0.3038856,1.556011,12,16.99301
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.00969,59.97325,47.25679,6.87883,6.87883,0,0,0,6.87883,58.29029,0,8.881784E-16,0,4.00969,7.240874,6.87883,0,0,5.86274,24.32251,0,3.231184,-3.231184,30.03223,77.00555,0.1387989,7.566713,3.207752,0,28.3322
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.095588,73.78572,52.4492,0.3627531,0.3627531,0,-1,0,0.3627531,1680.368,0,0,0,6.095588,0.3818454,0.3627531,0,0,9.452945,21.09133,5.713743,0,5.713743,35.45276,90.90433,0.1385277,0.3990284,4.876471,0,27.18692
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.299141,85.29022,57.37908,2.417177,2.417177,0,0,0,2.417177,301.9696,1.015542,0,0,7.299141,2.544397,2.417177,0,0,3.739202,26.2337,3.739202,0,3.739202,39.00008,100,0.1383508,2.658895,5.839313,0,33.53284
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.193856,90.00007,61.4241,4.913921,4.913921,0,0,0,4.913921,146.3975,2.021307,0,0,7.193856,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1383508,5.405313,5.755085,0,36.79284
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.160388,93.77943,64.4287,0.2352864,0.2352864,0,0,0,0.2352864,3043.265,6.912719,0,0,7.160388,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1383508,0.2588151,5.728311,0,36.75937
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,7.019711,96.80099,67.27773,2.205743,2.205743,0,0,0,2.205743,318.2471,4.697877,0,0,7.019711,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1383508,2.426317,5.615769,0,36.61869
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.069469,93.80547,68.92101,1.111464,1.111464,0,-1,0,1.111464,546.0788,4.899507,0,0,6.069469,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1383508,1.22261,4.855575,0,35.66845
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.509489,91.57944,69.4072,0.2891325,0.2891325,0,-1,0,0.2891325,1905.524,5.205139,0,0,5.509489,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1383508,0.3180457,4.407591,0,35.10847
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.344067,86.7031,69.9031,0.3070042,0.3070042,0,-1,0,0.3070042,1414.986,4.020905,0,0,4.344067,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1383508,0.3377046,3.475253,0,33.94305
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.437228,77.82168,69.02798,0.5801737,0.5801737,0,-1,0,0.5801737,420.086,1.826519,0,0,2.437228,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1383508,0.638191,1.949782,0,32.03621
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3014057,67.79168,66.78182,3.010998,3.010998,0,-1,0,3.010998,10.01016,0,0,0,0.3014057,3.169472,3.010998,0,0,0,29.59898,0,2.868066,-2.868066,35.97687,92.2482,0.1383508,3.312098,0.2411246,0,29.90038
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,64.70097,64.70097,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.18674,26.73091,0,8.099957,-8.099957,27.43877,70.35567,0.1383508,8.464455,0,0,26.73091
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,62.29923,62.29923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.18669,18.63095,0,0,0,27.43877,70.35567,0.1383508,0,0,0,18.63095
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,59.61551,59.61551,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.18669,18.63095,0,8.8,-8.8,18.16275,46.57107,0.1383508,15.27035,0,0,18.63095
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,56.88317,56.88317,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.96447,9.830956,0,0.363855,-0.363855,17.77921,45.58764,0.1383508,0.3802285,0,0,9.830956
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,54.7537,54.7537,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.36875,9.4671,0,0.4411592,-0.4411592,17.31419,44.39528,0.1383508,0.4610113,0,0,9.4671
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,53.1882,53.1882,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.85893,9.025941,0,2.228829,-2.228829,14.9648,38.37121,0.1383508,2.329127,0,0,9.025941
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,51.55463,51.55463,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.33541,6.797112,0,0.5209101,-0.5209101,14.41571,36.96329,0.1383508,0.5443511,0,0,6.797112
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,50.15443,50.15443,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.9142,6.276202,0,1.738131,-1.738131,12.58356,32.26548,0.1383508,1.816347,0,0,6.276202
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,49.00704,49.00704,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.84545,4.538071,0,1.827672,-1.827672,10.65703,27.32565,0.1383508,1.909917,0,0,4.538071
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,47.77214,47.77214,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.8762,2.710399,0,1.790807,-1.790807,8.769351,22.48547,0.1383508,1.871393,0,0,2.710399
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,46.76089,46.76089,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.86598,0.9195921,8.36,0,8.36,16.70034,42.82131,0.1386417,1.488488,0,12,0.9195921
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,46.15802,46.15802,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.50599,8.443592,8.36,0,8.36,24.63134,63.15714,0.1388604,0.67593,0,12,8.443592
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.06933,51.65333,45.4482,1.127314,1.127314,9.927314,0,2.84761,1.127314,183.5629,1.776357E-15,0,0,2.06933,0,0,8.8,8.36,15.14598,15.96759,10.42933,0,10.42933,34.52547,88.52666,0.1390293,1.240045,1.655464,12,18.03692
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.664082,59.0466,47.49988,2.478778,2.478778,0,0,0,2.478778,147.8181,0,0,0,3.664082,2.60924,2.478778,0,0,4.716654,25.35399,1.054843,0,1.054843,35.52618,91.09258,0.1389797,2.726655,2.931266,0,29.01807
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,4.763826,68.74374,52.67285,6.773167,6.773167,0,-1,0,6.773167,70.3338,0,8.881784E-16,0,4.763826,7.12965,6.773167,0,0,3.661812,26.30335,0,2.365824,-2.365824,33.03238,84.69824,0.1389797,7.450484,3.811061,0,31.06717
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,5.711139,78.2696,57.593,6.655176,6.655176,0,0,0,6.655176,85.81499,8.881784E-16,0,0,5.711139,7.005448,6.655176,0,0,6.290504,23.93752,0,1.29431,-1.29431,31.66806,81.19999,0.1389797,7.320693,4.568911,0,29.64866
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,6.883849,88.6294,61.58941,10.70796,10.70796,11.5105,0,3.248155,10.70796,64.28724,0,0,0,6.883849,0,0,0.8025384,0.7624115,7.728627,22.64321,7.646261,0,7.646261,38.92194,99.79964,0.1393175,11.77875,5.50708,12,29.52706
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,7.047368,93.38609,64.594,0.04126022,0.04126022,0,0,0,0.04126022,17080.29,6.92157,0,0,7.047368,0.04343181,0.04126022,0,0,0.08236578,29.52485,0.08236578,0,0.08236578,39.00008,100,0.1393136,0.04538625,5.637895,0,36.57222
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.280063,93.02207,67.44302,0.9755363,0.9755363,0,0,0,0.9755363,643.7549,5.253182,0,0,6.280063,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1393136,1.07309,5.02405,0,35.87904
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,4.973684,88.61037,69.07659,2.752191,2.752191,0,-1,0,2.752191,180.7173,2.076641,0,0,4.973684,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1393136,3.02741,3.978947,0,34.57266
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,4.951606,89.09677,69.57249,4.727178,4.727178,0,-1,0,4.727178,104.7476,0,0,0,4.951606,4.975976,4.727178,0,0,0,29.59898,0,0.02437046,-0.02437046,38.97439,99.93414,0.1393136,5.199895,3.961285,0,34.55058
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.706797,84.11083,70.06841,3.220622,3.220622,0,-1,0,3.220622,115.0957,0.2895902,0,0,3.706797,3.390128,3.220622,0,0,0.02707828,29.57461,0.02707828,0,0.02707828,39.00008,100,0.1393124,3.542684,2.965437,0,33.2814
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,1.98971,76.22791,69.13493,0.2762077,0.2762077,0,-1,0,0.2762077,720.3673,1.698965,0,0,1.98971,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1393124,0.3038285,1.591768,0,31.58869
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2763785,67.87367,66.94712,5.066692,5.066692,0,-1,0,5.066692,5.454811,0,8.881784E-16,0,0.2763785,5.33336,5.066692,0,0,0,29.59898,0,5.056982,-5.056982,33.66955,86.33201,0.1393124,5.573361,0.2211028,0,29.87536
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,64.86626,64.86626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.618868,24.542,0,0,0,33.66955,86.33201,0.1393124,0,0,0,24.542
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,62.40619,62.40619,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.618868,24.542,0,7.341393,-7.341393,25.93104,66.48972,0.1393124,7.671755,0,0,24.542
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,59.78082,59.78082,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.77597,17.2006,0,8.108595,-8.108595,17.38383,44.57384,0.1393124,8.473481,0,0,17.2006
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,57.04848,57.04848,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.78552,9.09201,0,1.059328,-1.059328,16.2672,41.7107,0.1393124,1.106998,0,0,9.09201
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,54.90928,54.90928,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.96255,8.032681,0,1.971878,-1.971878,14.18866,36.38111,0.1393124,2.060613,0,0,8.032681
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,53.38267,53.38267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.15353,6.060803,0,0,0,14.18866,36.38111,0.1393124,0,0,0,6.060803
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,51.73938,51.73938,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.15353,6.060803,0,1.187115,-1.187115,12.93733,33.17258,0.1393124,1.240536,0,0,6.060803
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,50.31973,50.31973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47255,4.873688,0,0,0,12.93733,33.17258,0.1393124,0,0,0,4.873688
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,49.17234,49.17234,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.47255,4.873688,0,0.2690337,-0.2690337,12.65375,32.44544,0.1393124,0.2811403,0,0,4.873688
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,47.96661,47.96661,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.77147,4.604654,0,0.3547938,-0.3547938,12.27976,31.48651,0.1393124,0.3707595,0,0,4.604654
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,46.95536,46.95536,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.16569,4.24986,0,0.3572066,-0.3572066,11.90323,30.52105,0.1393124,0.3732809,0,0,4.24986
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,46.35249,46.35249,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.56258,3.892653,0,0.6803133,-0.6803133,11.18612,28.6823,0.1393124,0.7109274,0,0,3.892653
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.008161,51.69521,45.67184,0,0,0,0,0,0,0,0,0,0,2.008161,0,0,0,0,29.31849,3.21234,2.008161,0,2.008161,13.09123,33.56718,0.139218,0,1.606529,0,5.220501
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.299771,61.47274,47.69436,3.404568,3.404568,0,0,0,3.404568,126.2942,0,0,0,4.299771,3.583755,3.404568,0,0,27.31033,5.019685,0.7160158,0,0.7160158,13.7705,35.30891,0.1391844,3.745025,3.439817,0,9.319456
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.265586,70.91278,52.86732,1.80981,1.80981,0,-1,0,1.80981,290.9469,0,0,0,5.265586,1.905063,1.80981,0,0,26.59431,5.664099,3.360523,0,3.360523,16.95857,43.48343,0.139027,1.990791,4.212469,0,10.92969
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.449776,86.52888,57.7583,3.661527,3.661527,0,0,0,3.661527,203.4609,0,0,0,7.449776,3.854239,3.661527,0,0,23.23379,8.68857,3.595536,0,3.595536,20.3696,52.22963,0.1388589,4.02768,5.95982,0,16.13835
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,7.590228,92.54775,61.75471,5.20333,5.20333,0,0,0,5.20333,145.8725,0,0,0,7.590228,5.47719,5.20333,0,0,19.63825,11.92455,2.113038,0,2.113038,22.3742,57.36964,0.1387603,5.723663,6.072182,0,19.51478
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.244329,94.68107,64.75931,3.164259,3.164259,0,0,0,3.164259,228.9424,0,0,0,7.244329,3.330799,3.164259,0,0,17.52521,13.82629,3.91353,0,3.91353,26.0869,66.88936,0.138578,3.480685,5.795463,0,21.07062
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,6.496556,94.37125,67.60832,5.609799,5.609799,0,0,0,5.609799,115.8073,0,0,0,6.496556,5.905052,5.609799,0,0,13.61168,17.34846,0.591504,0,0.591504,26.64805,68.3282,0.1385505,6.170779,5.197245,0,23.84502
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.409951,90.88965,69.2419,6.880911,6.880911,0,-1,0,6.880911,78.6226,0,8.881784E-16,0,5.409951,7.243064,6.880911,0,0,13.02018,17.88082,0,1.833113,-1.833113,24.71578,63.37368,0.1385505,7.569002,4.327961,0,23.29077
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.126345,90.05126,69.67946,0,0,0,-1,0,0,0,0,0,0,5.126345,0,0,0,0,15.05697,16.04771,5.126345,0,5.126345,29.57906,75.84359,0.1383127,0,4.101076,0,21.17405
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.393583,82.91032,70.17536,2.125053,2.125053,0,-1,0,2.125053,159.694,0,0,0,3.393583,2.236898,2.125053,0,0,9.930625,20.66142,1.156685,0,1.156685,30.67639,78.65725,0.1382591,2.337559,2.714867,0,24.055
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,1.997355,76.36973,69.2419,7.296609,7.296609,0,-1,0,7.296609,27.37374,0,8.881784E-16,0,1.997355,7.680641,7.296609,0,0,8.77394,21.70243,0,5.683287,-5.683287,24.68568,63.29648,0.1382591,8.02627,1.597884,0,23.69979
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.2755997,67.97872,67.05408,6.147295,6.147295,0,-1,0,6.147295,4.483267,0,0,0,0.2755997,6.470837,6.147295,0,0,15.0887,16.01915,0,6.195238,-6.195238,18.15532,46.55202,0.1382591,6.762025,0.2204797,0,16.29474
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,64.97323,64.97323,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,21.9723,9.823908,0,8.8,-8.8,8.87931,22.76741,0.1382591,11.53973,0,0,9.823908
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,62.62983,62.62983,3.720256,0.9727128,0,-1,0,0.9727128,0,0,2.747544,3.119569,0,1.023908,0.9727128,0,0,31.75008,1.023908,0,1.023908,-1.023908,7.800015,20,0.1382591,4.092282,0,0,1.023908
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,59.94611,59.94611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382591,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,57.2624,57.2624,0.1591214,0,0,-1,0,0,0,0,0.1591214,0.1750336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382591,0.1750336,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,55.07458,55.07458,1.391952,0,0,-1,0,0,0,0,1.391952,1.531147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382591,1.531147,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,53.54797,53.54797,0.3994859,0,0,-1,0,0,0,0,0.3994859,0.4394346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382591,0.4394346,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,51.93385,51.93385,1.382385,0,0,-1,0,0,0,0,1.382385,1.520623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382591,1.520623,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,50.5142,50.5142,0.9901029,0,0,-1,0,0,0,0,0.9901029,1.089113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382591,1.089113,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,49.38626,49.38626,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382591,2.92721,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,48.19026,48.19026,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382591,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,47.179,47.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382591,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05133398,46.7544,46.60531,0,0,0,0,0,0,0,0,0,0,0.05133398,0,0,0,0,32.88775,0,0.05133398,0,0.05133398,7.848715,20.12487,0.1382567,0,0.04106719,0,0.05133398
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.06524,52.1272,45.91493,0,0,0,0,0,0,0,0,0,0,2.06524,0,0,0,0,32.83642,0.04620058,2.06524,0,2.06524,9.807974,25.1486,0.1381612,0,1.652192,0,2.11144
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.09885,60.99988,47.90828,2.184175,2.184175,0,0,0,2.184175,187.6612,0,0,0,4.09885,2.299132,2.184175,0,0,30.77118,1.904916,1.799718,0,1.799718,11.51534,29.52644,0.138078,2.402593,3.27908,0,6.003766
