Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,66.50956,66.50956,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.992041,24.20614,0,7.319614,-7.319614,25.59998,65.64084,0.1348891,7.648996,0,0,24.20614
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,64.38008,64.38008,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,14.12495,16.88653,0,8.8,-8.8,16.32396,41.85624,0.1348891,12.40516,0,0,16.88653
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,61.75471,61.75471,8.180743,7.682201,0,-1,0,7.682201,0,0,0.4985422,1.316616,0,8.086528,7.682201,0,0,23.90272,8.086528,0,8.086528,-8.086528,7.800015,20,0.1348891,8.998817,0,0,8.086528
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,59.07099,59.07099,1.529412,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.529412,1.682353,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1348891,1.682353,0,0,8.426001E-16
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,56.99014,56.99014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1348891,0,0,0,8.426001E-16
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,55.51215,55.51215,1.78982,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.78982,1.968802,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1348891,1.968802,0,0,8.426001E-16
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,54.01471,54.01471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1348891,0,0,0,8.426001E-16
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,52.75064,52.75064,1.589701,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.589701,1.748671,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1348891,1.748671,0,0,8.426001E-16
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,51.66159,51.66159,2.144198,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.144198,2.358618,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1348891,2.358618,0,0,8.426001E-16
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,50.59199,50.59199,1.456087,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.456087,1.601696,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1348891,1.601696,0,0,8.426001E-16
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,49.82383,49.82383,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1350534,0.4343944,0,12,8.426001E-16
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2273862,50.25635,49.58074,2.098299,2.098299,10.8983,0,3.09327,2.098299,10.83669,1.776357E-15,0,0,0.2273862,0,0,8.8,8.36,24.52775,7.524,8.587386,0,8.587386,23.87772,61.2248,0.1353368,2.308129,0.181909,12,7.751386
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.857866,54.75234,49.06538,8.911913,8.911913,12,0,3.372,8.911913,20.847,0,0,0,1.857866,0,0,3.088087,2.933683,15.94037,15.25265,4.791549,0,4.791549,28.42338,72.88032,0.1355277,9.803103,1.486293,12,17.11051
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.249405,64.59727,50.6795,4.517836,4.517836,11.07228,0,3.137286,4.517836,94.05842,0,0,0,4.249405,0,0,6.554442,6.22672,11.14882,19.56504,10.47613,0,10.47613,38.3619,98.36366,0.1357537,4.96962,3.399524,12,23.81445
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.087445,68.94175,55.13292,1.653056,1.653056,0,-1,0,1.653056,247.2661,1.674694,0,0,4.087445,1.740058,1.653056,0,0,0.6726928,28.99356,0.6726928,0,0.6726928,39.00008,100,0.1357294,1.818361,3.269956,0,33.081
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.022489,72.89291,58.90569,2.60003,2.60003,0,0,0,2.60003,154.7093,1.285615,0,0,4.022489,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1357294,2.860034,3.217991,0,33.62147
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,4.908893,80.55059,62.46453,2.288442,2.288442,0,0,0,2.288442,214.508,2.500006,0,0,4.908893,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1357294,2.517287,3.927114,0,34.50787
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,6.783176,92.76598,65.19687,1.574235,1.574235,0,0,0,1.574235,430.8872,5.126087,0,0,6.783176,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1357294,1.731658,5.426541,0,36.38216
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.143023,93.00481,67.98755,4.09725,4.09725,0,0,0,4.09725,149.9304,1.830128,0,0,6.143023,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1357294,4.506975,4.914418,0,35.742
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,4.990433,89.34874,69.63084,0,0,0,-1,0,0,0,4.990433,0,0,4.990433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357294,0,3.992346,0,34.58941
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.261188,86.58025,70.11702,2.243174,2.243174,0,-1,0,2.243174,189.9625,1.899952,0,0,4.261188,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1357294,2.467491,3.40895,0,33.86016
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.641902,80.3826,70.66154,5.28541,5.28541,0,-1,0,5.28541,49.98481,0,0,0,2.641902,5.56359,5.28541,0,0,0,29.59898,0,2.921688,-2.921688,35.92035,92.10327,0.1357294,5.813951,2.113522,0,32.24088
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.447873,75.06841,69.95172,5.090297,5.090297,0,-1,0,5.090297,28.44377,0,8.881784E-16,0,1.447873,5.358207,5.090297,0,0,3.24632,26.67729,0,3.910335,-3.910335,31.79849,81.53444,0.1357294,5.599327,1.158298,0,28.12516
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.1928272,68.68641,68.03617,3.460437,3.460437,0,-1,0,3.460437,5.572337,0,0,0,0.1928272,3.642565,3.460437,0,0,7.591136,22.76696,0,3.449738,-3.449738,28.16215,72.2105,0.1357294,3.806481,0.1542618,0,22.95978
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,66.50956,66.50956,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,11.42418,19.31722,0,4.539566,-4.539566,23.37703,59.94098,0.1357294,4.743846,0,0,19.31722
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,64.32175,64.32175,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.46814,14.77765,0,8.8,-8.8,14.10101,36.15637,0.1357294,12.44342,0,0,14.77765
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,61.69637,61.69637,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0.3596099,0,5.778353,5.489436,0,0,26.24592,5.977652,0,5.778353,-5.778353,8.010095,20.53866,0.1357294,6.038379,0,0,5.977652
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,59.07099,59.07099,0.467921,0.1893336,0,-1,0,0.1893336,0,0,0.2785874,0.3253795,0,0.1992986,0.1893336,0,0,32.66631,0.1992986,0,0.1992986,-0.1992986,7.800015,20,0.1357294,0.5147131,0,0,0.1992986
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,56.99014,56.99014,1.427422,0,0,-1,0,0,0,0,1.427422,1.570164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357294,1.570164,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,55.54132,55.54132,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357294,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,54.03416,54.03416,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357294,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,52.80898,52.80898,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357294,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,51.69076,51.69076,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357294,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,50.62116,50.62116,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357294,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,49.853,49.853,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1359734,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2379898,50.31731,49.60991,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,25.89442,1.776357E-15,0,0,0.2379898,0,0,8.8,8.36,24.52775,7.524,8.59799,0,8.59799,23.88778,61.25059,0.136164,1.010985,0.1903919,12,7.76199
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.036298,55.3427,49.08483,2.859214,2.859214,11.65921,0,3.285781,2.859214,71.2188,1.776357E-15,0,0,2.036298,0,0,8.8,8.36,15.92976,15.26219,10.3963,0,10.3963,33.75057,86.53975,0.136433,3.145135,1.629038,12,17.29849
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.494269,61.91081,50.6795,3.978226,3.978226,0,0,0,3.978226,87.83485,0,0,0,3.494269,4.187606,3.978226,0,0,5.533466,24.61886,0,0.6933373,-0.6933373,33.01973,84.6658,0.136433,4.376049,2.795415,0,28.11313
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,3.976861,68.49585,55.10375,3.223098,3.223098,0,-1,0,3.223098,123.3863,0,0,0,3.976861,3.392735,3.223098,0,0,6.303841,23.92552,0.5841261,0,0.5841261,33.57388,86.0867,0.1364119,3.545408,3.181489,0,27.90238
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.602162,75.11702,58.84735,2.118521,2.118521,0,0,0,2.118521,217.2347,0,0,0,4.602162,2.230022,2.118521,0,0,5.719715,24.45123,2.372141,0,2.372141,35.82429,91.85697,0.1363266,2.330373,3.68173,0,29.0534
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.616295,79.18817,62.35757,4.425145,4.425145,0,0,0,4.425145,104.3196,0,0,0,4.616295,4.658047,4.425145,0,0,3.347574,26.58616,0,0.04175175,-0.04175175,35.78028,91.74413,0.1363266,4.867659,3.693036,0,31.20246
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,4.803576,83.15004,65.08991,3.928519,3.928519,0,0,0,3.928519,122.2745,0,0,0,4.803576,4.135283,3.928519,0,0,3.393965,26.54441,0.6682931,0,0.6682931,36.41428,93.36976,0.1363025,4.32137,3.84286,0,31.34799
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,5.742365,90.85119,67.88058,4.378303,4.378303,0,0,0,4.378303,131.1551,0,0,0,5.742365,4.608739,4.378303,0,0,2.725672,27.14587,1.133626,0,1.133626,37.48973,96.12732,0.1362618,4.816133,4.593893,0,32.88824
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,3.686545,83.46754,69.57249,0.9108841,0.9108841,0,-1,0,0.9108841,404.7216,1.135674,0,0,3.686545,0.9588254,0.9108841,0,0,1.592046,28.16614,1.592046,0,1.592046,39.00008,100,0.1362046,1.001973,2.949236,0,31.85268
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.384673,78.73243,70.06841,1.62797,1.62797,0,-1,0,1.62797,146.4813,0.6710199,0,0,2.384673,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1362046,1.790767,1.907738,0,31.98365
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.193408,78.5723,70.61292,0.3820679,0.3820679,0,-1,0,0.3820679,574.0886,1.791231,0,0,2.193408,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1362046,0.4202746,1.754726,0,31.79239
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.351173,74.66364,69.9031,3.310921,3.310921,0,-1,0,3.310921,40.80957,0,4.440892E-16,0,1.351173,3.48518,3.310921,0,0,0,29.59898,0,2.134007,-2.134007,36.75064,94.23222,0.1362046,3.642013,1.080938,0,30.95015
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1043799,68.33865,67.98755,0,0,0,-1,0,0,0,0,0,0,0.1043799,0,0,0,0,2.371119,27.46497,0.1043799,0,0.1043799,36.84966,94.48612,0.1362008,0,0.08350394,0,27.56935
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,66.45122,66.45122,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.266739,27.55891,0,5.91231,-5.91231,30.61754,78.50636,0.1362008,6.178363,0,0,27.55891
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,64.32175,64.32175,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.835972,21.6466,0,4.527108,-4.527108,25.84555,66.2705,0.1362008,4.730828,0,0,21.6466
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,61.69637,61.69637,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.86609,17.1195,0,0.3244707,-0.3244707,25.50352,65.39352,0.1362008,0.3390719,0,0,17.1195
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,59.07099,59.07099,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.22661,16.79502,0,2.807969,-2.807969,22.54367,57.80416,0.1362008,2.934327,0,0,16.79502
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,56.99014,56.99014,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.34658,13.98706,0,0.7156431,-0.7156431,21.78931,55.86992,0.1362008,0.747847,0,0,13.98706
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,55.51215,55.51215,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.14174,13.27141,0,0.7272807,-0.7272807,21.02269,53.90423,0.1362008,0.7600083,0,0,13.27141
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,54.03416,54.03416,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.94983,12.54413,0,0.5012534,-0.5012534,20.49432,52.54944,0.1362008,0.5238097,0,0,12.54413
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,52.75064,52.75064,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.50678,12.04288,0,0.3720845,-0.3720845,20.10211,51.54377,0.1362008,0.3888283,0,0,12.04288
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,51.66159,51.66159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.9202,11.67079,0,0,0,20.10211,51.54377,0.1362008,0,0,0,11.67079
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,50.59199,50.59199,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.9202,11.67079,0,1.389321,-1.389321,18.63764,47.78873,0.1362008,1.45184,0,0,11.67079
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,49.82383,49.82383,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.46389,10.28147,0,1.268909,-1.268909,17.30009,44.35912,0.1362008,1.32601,0,0,10.28147
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07012664,49.78846,49.58074,0,0,0,0,0,0,0,0,0,0,0.07012664,0,0,0,0,22.87379,9.012564,0.07012664,0,0.07012664,17.36662,44.52971,0.1361983,0,0.05610131,0,9.082691
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.315647,56.24453,49.08483,5.600306,5.600306,0,0,0,5.600306,41.34859,0,8.881784E-16,0,2.315647,5.895059,5.600306,0,0,22.80367,9.075678,0,3.579411,-3.579411,13.59359,34.85529,0.1361983,6.160336,1.852518,0,11.39132
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.379589,65.07178,50.6795,7.877213,7.877213,12,0,3.372,7.877213,55.59821,0,0,0,4.379589,0,0,4.122787,3.916648,26.78079,5.496267,8.296237,0,8.296237,21.46409,55.03602,0.1365136,8.664934,3.503671,12,9.875855
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.025657,76.61832,55.07458,5.785572,5.785572,0,-1,0,5.785572,104.1497,0,0,0,6.025657,6.090076,5.785572,0,0,18.48455,12.96288,0,0.06441925,-0.06441925,21.39619,54.86191,0.1365136,6.364129,4.820525,0,18.98854
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.456286,78.66027,58.84735,0,0,0,0,0,0,0,0,0,0,5.456286,0,0,0,0,18.55613,12.89846,5.456286,0,5.456286,26.57247,68.13441,0.136318,0,4.365029,0,18.35475
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,6.71039,88.66565,62.29923,2.395285,2.395285,0,0,0,2.395285,280.1499,0,0,0,6.71039,2.521353,2.395285,0,0,13.09984,17.80912,4.189037,0,4.189037,30.54654,78.32432,0.1361681,2.634814,5.368312,0,24.51951
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,7.388865,95.85711,65.03157,3.352432,3.352432,0,0,0,3.352432,220.4031,0,0,0,7.388865,3.528875,3.352432,0,0,8.910808,21.57925,3.859989,0,3.859989,34.20845,87.7138,0.1360303,3.687675,5.911091,0,28.96811
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,5.558527,89.88061,67.82224,1.547744,1.547744,0,0,0,1.547744,359.1373,0,0,0,5.558527,1.629205,1.547744,0,0,5.050818,25.05324,3.929323,0,3.929323,37.93613,97.27194,0.1358903,1.702519,4.446822,0,30.61177
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.499708,86.95076,69.51416,0,0,0,-1,0,0,0,3.378212,0,0,4.499708,0,0,0,0,1.121495,28.58963,1.121495,0,1.121495,39.00008,100,0.1358504,0,3.599766,0,33.08934
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,4.884657,89.30278,70.01006,3.993766,3.993766,0,-1,0,3.993766,122.307,0.6806927,0,0,4.884657,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1358504,4.393143,3.907726,0,34.48363
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.216511,82.5953,70.55458,7.622145,7.622145,0,-1,0,7.622145,42.19954,0,1.776357E-15,0.02435968,3.216511,8.023311,7.622145,0,0,0,29.59898,0,4.8068,-4.8068,33.93327,87.0082,0.1358504,8.384359,2.573208,0,32.81549
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.5378,75.34901,69.9031,0.7603351,0.7603351,0,-1,0,0.7603351,202.2529,0,0,0,1.5378,0.8003528,0.7603351,0,0,5.340889,24.79218,0.737447,0,0.737447,34.63287,88.80205,0.1358242,0.8363686,1.23024,0,26.32998
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2266092,68.75207,67.98755,8.037092,8.037092,0,-1,0,8.037092,2.819542,0,1.776357E-15,0.4808015,0.2266092,8.460097,8.037092,0,0,4.603442,25.45588,0,8.233488,-8.233488,25.95401,66.54861,0.1358242,8.840801,0.1812873,0,25.68249
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,66.45122,66.45122,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,13.75176,17.22239,0,4.845287,-4.845287,20.84663,53.45279,0.1358242,5.063325,0,0,17.22239
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,64.32175,64.32175,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,19.13541,12.3771,0,6.36133,-6.36133,14.1412,36.25941,0.1358242,6.64759,0,0,12.3771
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,61.69637,61.69637,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,26.20356,6.015775,0,0.2074655,-0.2074655,13.92251,35.69868,0.1358242,0.2168014,0,0,6.015775
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,59.01265,59.01265,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,26.43408,5.80831,0,1.938483,-1.938483,11.87917,30.45935,0.1358242,2.025715,0,0,5.80831
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,56.94152,56.94152,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,28.58795,3.869826,0,1.3791,-1.3791,10.42547,26.73192,0.1358242,1.441159,0,0,3.869826
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,55.49269,55.49269,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0.02438812,0,2.287634,2.173253,0,0,30.12028,2.490726,0,2.287634,-2.287634,8.014093,20.54892,0.1358242,2.390578,0,0,2.490726
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,54.01471,54.01471,1.528466,0.1929372,0,-1,0,0.1929372,0,0,1.335529,1.488375,0,0.2030917,0.1929372,0,0,32.66209,0.2030917,0,0.2030917,-0.2030917,7.800015,20,0.1358242,1.681312,0,0,0.2030917
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,52.75064,52.75064,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358242,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,51.66159,51.66159,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358242,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,50.59199,50.59199,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358242,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,49.853,49.853,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1360553,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1224926,49.97319,49.60991,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,805.8141,0,0,0,0.1224926,0,0,8.8,8.36,24.52775,7.524,8.482492,0,8.482492,23.77821,60.96964,0.1361805,0.01672121,0.09799409,12,7.646492
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.36275,53.24362,49.114,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.36275,0,0,8.8,8.36,16.04526,15.15824,9.72275,0,9.72275,33.00202,84.62039,0.1362602,0,1.0902,12,16.52099
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,1.937323,56.68742,50.6795,3.065348,3.065348,0,0,0,3.065348,63.20076,0,0,0,1.937323,3.226682,3.065348,0,0,6.322511,23.90872,0,1.289359,-1.289359,31.64291,81.13551,0.1362602,3.371882,1.549858,0,25.84604
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.107247,61.79358,55.02596,3.144955,3.144955,0,-1,0,3.144955,67.00404,4.440892E-16,0,0,2.107247,3.310479,3.144955,0,0,7.755132,22.61936,0,1.203232,-1.203232,30.3746,77.88342,0.1362602,3.45945,1.685797,0,24.72661
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.548262,63.7823,58.74039,0,0,0,0,0,0,0,0,0,0,1.548262,0,0,0,0,9.092056,21.41613,1.548262,0,1.548262,31.84341,81.6496,0.1362054,0,1.238609,0,22.96439
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,1.951678,68.82898,62.24089,4.044676,4.044676,0,0,0,4.044676,48.253,0,0,0,1.951678,4.257554,4.044676,0,0,7.543795,22.80956,0,2.305876,-2.305876,29.4128,75.41728,0.1362054,4.449143,1.561342,0,24.76124
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7169922,67.36823,64.97323,0.3495359,0.3495359,0,0,0,0.3495359,205.1269,0,0,0,0.7169922,0.3679326,0.3495359,0,0,10.10588,20.50369,0.3490596,0,0.3490596,29.74395,76.26637,0.136193,0.3844895,0.5735937,0,21.22068
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.7862315,70.39968,67.71529,0.3189653,0.3189653,0,0,0,0.3189653,246.4943,0,0,0,0.7862315,0.335753,0.3189653,0,0,9.75682,20.81784,0.4504785,0,0.4504785,30.17131,77.36217,0.1361771,0.3508618,0.6289852,0,21.60407
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.9208295,72.60229,69.4072,3.078967,3.078967,0,-1,0,3.078967,29.90709,0,0,0,0.9208295,3.241018,3.078967,0,0,9.306341,21.22327,0,2.320188,-2.320188,27.72561,71.09118,0.1361771,3.386864,0.7366636,0,22.1441
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.54095,75.41134,69.95172,5.121311,5.121311,0,-1,0,5.121311,30.08897,0,8.881784E-16,0,1.54095,5.390854,5.121311,0,0,11.88433,18.90308,0,3.849904,-3.849904,23.66746,60.68567,0.1361771,5.633442,1.23276,0,20.44403
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.7914791,73.26574,70.50597,0,0,0,-1,0,0,0,0,0,0,0.7914791,0,0,0,0,16.162,15.05318,0.7914791,0,0.7914791,24.41832,62.61096,0.1361491,0,0.6331833,0,15.84466
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.297596,74.35749,69.79614,6.778277,6.778277,0,-1,0,6.778277,19.14344,0,0,0,1.297596,7.135029,6.778277,0,0,15.37052,15.76551,0,5.837433,-5.837433,18.26513,46.83356,0.1361491,7.456105,1.038077,0,17.0631
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2079298,68.63009,67.92921,7.921944,7.921944,0,-1,0,7.921944,2.624732,0,1.776357E-15,0.3541378,0.2079298,8.338888,7.921944,0,0,21.85656,9.928076,0,8.130958,-8.130958,9.694345,24.85724,0.1361491,8.714138,0.1663439,0,10.13601
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,66.4026,66.4026,3.615369,1.707262,0,-1,0,1.707262,0,0,1.908107,2.269644,0,1.797118,1.707262,0,0,30.89095,1.797118,0,1.797118,-1.797118,7.800015,20,0.1361491,3.976906,0,0,1.797118
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,64.2634,64.2634,5.368366,0,0,-1,0,0,0,0,5.368366,5.905202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361491,5.905202,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,61.63803,61.63803,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361491,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,58.96403,58.96403,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361491,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,56.94152,56.94152,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361491,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,55.46352,55.46352,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361491,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,53.95636,53.95636,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361491,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,52.75064,52.75064,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361491,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,51.66159,51.66159,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361491,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,50.59199,50.59199,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361491,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,49.853,49.853,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1363259,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03614932,49.74613,49.63908,1.900048,1.900048,10.70005,0,3.043112,1.900048,1.902548,0,0,0,0.03614932,0,0,8.8,8.36,24.52775,7.524,8.39615,0,8.39615,23.69629,60.75961,0.1365896,2.090053,0.02891946,12,7.560149
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.053096,55.45753,49.14317,6.960478,6.960478,12,0,3.372,6.960478,29.49648,0,0,0,2.053096,0,0,5.039522,4.787546,16.1316,15.08053,6.840642,0,6.840642,30.1859,77.39958,0.1368557,7.656526,1.642477,12,17.13363
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.100098,64.07877,50.69895,2.067946,2.067946,7.532014,0,2.2416,2.067946,198.2691,0,0,0,4.100098,0,0,5.464068,5.190865,9.290962,21.23711,9.290962,0,9.290962,39.00008,100,0.1368563,2.274741,3.280078,12,25.33721
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.543969,74.50684,54.99679,1.353928,1.353928,0,-1,0,1.353928,409.4728,4.118781,0,0,5.543969,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1368563,1.489321,4.435175,0,35.14295
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.398583,78.23106,58.69177,6.163188,6.163188,0,0,0,6.163188,87.59401,0,8.881784E-16,0,5.398583,6.487566,6.163188,0,0,0,29.59898,0,1.088983,-1.088983,37.85219,97.0567,0.1368563,6.779507,4.318867,0,34.99756
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,6.500634,87.41957,62.13393,6.451647,6.451647,0,0,0,6.451647,100.7593,0,0,0,6.500634,6.791207,6.451647,0,0,1.209981,28.50999,0,0.2905734,-0.2905734,37.5459,96.27134,0.1368563,7.096812,5.200507,0,35.01063
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.397218,90.35119,64.86626,4.433031,4.433031,0,0,0,4.433031,144.308,0.1980289,0,0,6.397218,4.666348,4.433031,0,0,1.53284,28.21942,1.53284,0,1.53284,39.00008,100,0.1368023,4.876334,5.117774,0,34.61664
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,5.788475,90.80274,67.65694,6.139119,6.139119,0,0,0,6.139119,94.28837,0,0,0,5.788475,6.462231,6.139119,0,0,0,29.59898,0,0.6737554,-0.6737554,38.28988,98.17898,0.1368023,6.753031,4.63078,0,35.38745
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.056677,94.21898,69.30024,5.708489,5.708489,0,-1,0,5.708489,106.0995,0,0,0,6.056677,6.008935,5.708489,0,0,0.7486171,28.92522,0.04774169,0,0.04774169,38.33517,98.29511,0.1368006,6.279337,4.845342,0,34.9819
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,4.830141,88.85215,69.84476,7.453821,7.453821,0,-1,0,7.453821,64.80087,0,0,0,4.830141,7.846128,7.453821,0,0,0.7008755,28.96819,0,3.015987,-3.015987,35.15604,90.14351,0.1368006,8.199203,3.864113,0,33.79833
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,2.878026,81.03256,70.38928,4.78868,4.78868,0,-1,0,4.78868,60.10062,0,0,0,2.878026,5.040716,4.78868,0,0,4.051972,25.9522,0,2.162689,-2.162689,32.87637,84.2982,0.1368006,5.267548,2.302421,0,28.83023
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.383098,74.60883,69.7378,2.288596,2.288596,0,-1,0,2.288596,60.43434,4.440892E-16,0,0,1.383098,2.409049,2.288596,0,0,6.454959,23.78951,0,1.025951,-1.025951,31.79492,81.52527,0.1368006,2.517456,1.106478,0,25.17261
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2123875,68.59632,67.88058,7.242199,7.242199,0,-1,0,7.242199,2.932638,0,1.776357E-15,0,0.2123875,7.623368,7.242199,0,0,7.594905,22.76356,0,7.410981,-7.410981,23.98306,61.4949,0.1368006,7.96642,0.16991,0,22.97595
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,66.34425,66.34425,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,15.82933,15.35258,0,6.911961,-6.911961,16.69721,42.81328,0.1368006,7.222999,0,0,15.35258
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,64.21478,64.21478,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.5403953,0,8.190418,7.780897,0,0,23.50928,8.440622,0,8.190418,-8.190418,8.063754,20.67625,0.1368006,8.558987,0,0,8.440622
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,61.63803,61.63803,8.888956,0.2376944,0,-1,0,0.2376944,0,0,8.651261,9.540157,0,0.2502046,0.2376944,0,0,32.60975,0.2502046,0,0.2502046,-0.2502046,7.800015,20,0.1368006,9.777851,0,0,0.2502046
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,58.96403,58.96403,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368006,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,56.88317,56.88317,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368006,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,55.43436,55.43436,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368006,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,53.95636,53.95636,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368006,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,52.75064,52.75064,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368006,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,51.66159,51.66159,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368006,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,50.59199,50.59199,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368006,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,49.88217,49.88217,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1369542,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2003672,50.25385,49.65853,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2003672,0,0,8.8,8.36,24.52775,7.524,8.560368,0,8.560368,23.85209,61.15907,0.1370716,0,0.1602937,12,7.724367
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,1.956239,55.17751,49.17234,2.330505,2.330505,11.13051,0,3.152018,2.330505,83.94054,0,0,0,1.956239,0,0,8.8,8.36,15.96739,15.22833,10.31624,0,10.31624,33.63893,86.25349,0.1372944,2.563556,1.564991,12,17.18457
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.708915,62.68459,50.69895,3.862892,3.862892,0,0,0,3.862892,96.01394,0,0,0,3.708915,4.066203,3.862892,0,0,5.651147,24.51295,0,0.3572874,-0.3572874,33.26231,85.28782,0.1372944,4.249182,2.967132,0,28.22186
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,4.80397,71.50224,54.96762,4.312821,4.312821,0,-1,0,4.312821,111.3881,0,0,0,4.80397,4.539812,4.312821,0,0,6.048133,24.15566,0.2641582,0,0.2641582,33.51292,85.93038,0.1372851,4.744103,3.843176,0,28.95963
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.630817,74.98869,58.63343,3.881311,3.881311,0,0,0,3.881311,119.3107,0,0,0,4.630817,4.08559,3.881311,0,0,5.783975,24.3934,0.5452271,0,0.5452271,34.03017,87.25666,0.137266,4.269442,3.704654,0,29.02422
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,5.861155,84.25628,62.02697,1.459864,1.459864,0,0,0,1.459864,401.4864,0,0,0,5.861155,1.536699,1.459864,0,0,5.238748,24.88411,4.324456,0,4.324456,38.13271,97.77597,0.1371144,1.60585,4.688924,0,30.74526
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,7.387683,95.48129,64.75931,0,0,0,0,0,0,0,6.473391,0,0,7.387683,0,0,0,0,0.9142921,28.77612,0.9142921,0,0.9142921,39.00008,100,0.1370824,0,5.910147,0,36.1638
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,6.737407,95.5949,67.54999,6.953371,6.953371,0,0,0,6.953371,96.89411,0,0,0,6.737407,7.319337,6.953371,0,0,0,29.59898,0,0.5819309,-0.5819309,38.38667,98.42716,0.1370824,7.648708,5.389925,0,36.33638
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.294073,95.33482,69.19328,0,0,0,-1,0,0,0,5.647482,0,0,6.294073,0,0,0,0,0.6465899,29.01705,0.6465899,0,0.6465899,39.00008,100,0.1370598,0,5.035258,0,35.31112
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.376207,91.32877,69.7378,6.225005,6.225005,0,-1,0,6.225005,86.36471,0,0,0,5.376207,6.552636,6.225005,0,0,0,29.59898,0,1.176429,-1.176429,37.76001,96.82035,0.1370598,6.847505,4.300966,0,34.97519
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,3.712468,84.4414,70.34066,2.806328,2.806328,0,-1,0,2.806328,132.2892,0,0,0,3.712468,2.95403,2.806328,0,0,1.307144,28.42255,0.7584386,0,0.7584386,38.47953,98.66527,0.1370333,3.086961,2.969975,0,32.13502
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.60717,75.37202,69.67946,7.266755,7.266755,0,-1,0,7.266755,22.11675,0,8.881784E-16,0,1.60717,7.649215,7.266755,0,0,0.5487049,29.10514,0,6.042046,-6.042046,32.11066,82.33485,0.1370333,7.99343,1.285736,0,30.71231
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1774909,68.41962,67.82224,1.413544,1.413544,0,-1,0,1.413544,12.55645,0,2.220446E-16,0,0.1774909,1.487941,1.413544,0,0,7.262089,23.0631,0,1.31045,-1.31045,30.72932,78.79297,0.1370333,1.554898,0.1419927,0,23.24059
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,66.28592,66.28592,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,8.718143,21.75265,0,8.8,-8.8,21.45331,55.00837,0.1370333,13.17732,0,0,21.75265
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,64.21478,64.21478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.49592,12.95265,0,0,0,21.45331,55.00837,0.1370333,0,0,0,12.95265
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,61.58941,61.58941,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,18.49592,12.95265,0,0.6423634,-0.6423634,20.7762,53.27219,0.1370333,0.6712697,0,0,12.95265
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,58.96403,58.96403,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,19.20966,12.31029,0,1.287764,-1.287764,19.41877,49.79163,0.1370333,1.345713,0,0,12.31029
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,56.88317,56.88317,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,20.64051,11.02252,0,0.8677364,-0.8677364,18.5041,47.44631,0.1370333,0.9067845,0,0,11.02252
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,55.43436,55.43436,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,21.60466,10.15479,0,0.584318,-0.584318,17.88817,45.86702,0.1370333,0.6106123,0,0,10.15479
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.2539,9.570467,0,0,0,17.88817,45.86702,0.1370333,0,0,0,9.570467
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,52.75064,52.75064,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,22.2539,9.570467,0,0.8557058,-0.8557058,16.98618,43.55422,0.1370333,0.8942125,0,0,9.570467
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,51.66159,51.66159,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,23.20469,8.714762,0,1.783299,-1.783299,15.10642,38.73433,0.1370333,1.863547,0,0,8.714762
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,50.62116,50.62116,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,25.18613,6.931463,0,1.3433,-1.3433,13.69046,35.10366,0.1370333,1.403748,0,0,6.931463
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,49.91134,49.91134,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,26.67868,5.588163,0,1.863729,-1.863729,11.72591,30.06638,0.1370333,1.947597,0,0,5.588163
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.03834432,49.80129,49.6877,1.435207,1.435207,0,0,0,1.435207,2.671692,0,2.220446E-16,0,0.03834432,1.510744,1.435207,0,0,28.74949,3.724433,0,1.4724,-1.4724,10.17387,26.08679,0.1370333,1.578728,0.03067545,0,3.762778
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.352383,56.48669,49.20152,5.671737,5.671737,12,0,3.372,5.671737,41.47553,0,0,0,2.352383,0,0,6.328263,6.01185,30.38549,2.252033,8.364233,0,8.364233,18.10888,46.43292,0.1373543,6.238911,1.881907,12,4.604416
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.676596,66.18956,50.69895,8.143351,8.143351,12,0,3.372,8.143351,57.4284,0,0,0,4.676596,0,0,3.856649,3.663817,22.02126,9.779843,8.340412,0,8.340412,26.02129,66.72111,0.137656,8.957685,3.741277,12,14.45644
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.408751,78.11303,54.93845,3.889434,3.889434,0,-1,0,3.889434,164.7734,0,0,0,6.408751,4.094141,3.889434,0,0,13.68085,17.28621,2.31461,0,2.31461,28.21712,72.35144,0.1375751,4.278378,5.127001,0,23.69497
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.102837,85.85909,58.57508,3.817112,3.817112,0,0,0,3.817112,186.0788,0,0,0,7.102837,4.018013,3.817112,0,0,11.36624,19.36936,3.084824,0,3.084824,31.14364,79.85532,0.1374674,4.198823,5.68227,0,26.4722
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,6.737515,88.31841,61.92001,4.43661,4.43661,0,0,0,4.43661,151.8618,0,0,0,6.737515,4.670116,4.43661,0,0,8.281414,22.14571,2.067399,0,2.067399,33.10495,84.88431,0.1373954,4.880271,5.390012,0,28.88322
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,6.603247,91.18913,64.70097,4.181712,4.181712,0,0,0,4.181712,157.9077,0,0,0,6.603247,4.401802,4.181712,0,0,6.214015,24.00636,2.201445,0,2.201445,35.19342,90.23936,0.1373187,4.599883,5.282598,0,30.60961
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,5.876438,90.97375,67.44302,3.263312,3.263312,0,0,0,3.263312,180.0759,0,0,0,5.876438,3.435065,3.263312,0,0,4.01257,25.98767,2.441373,0,2.441373,37.50951,96.17804,0.1372338,3.589643,4.70115,0,31.8641
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,4.989054,88.75161,69.13493,3.059728,3.059728,0,-1,0,3.059728,163.0555,0.1970915,0,0,4.989054,3.220766,3.059728,0,0,1.571197,28.1849,1.571197,0,1.571197,39.00008,100,0.1371792,3.3657,3.991244,0,33.17395
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,3.810696,84.11609,69.67946,6.102873,6.102873,0,-1,0,6.102873,62.44101,0,8.881784E-16,0,3.810696,6.424077,6.102873,0,0,0,29.59898,0,2.613381,-2.613381,36.24533,92.93656,0.1371792,6.713161,3.048557,0,33.40968
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.148026,82.0132,70.28233,0,0,0,-1,0,0,0,0.2442687,0,0,3.148026,0,0,0,0,2.903757,26.9856,2.903757,0,2.903757,39.00008,100,0.1370784,0,2.518421,0,30.13362
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.694291,75.64424,69.63084,5.663068,5.663068,0,-1,0,5.663068,29.91825,0,0,0,1.694291,5.961125,5.663068,0,0,0,29.59898,0,4.266834,-4.266834,34.50244,88.46762,0.1370784,6.229375,1.355433,0,31.29327
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2317851,68.54472,67.76391,5.081597,5.081597,0,-1,0,5.081597,4.561265,0,8.881784E-16,0,0.2317851,5.34905,5.081597,0,0,4.740927,25.33214,0,5.117264,-5.117264,29.10837,74.6367,0.1370784,5.589756,0.1854281,0,25.56393
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,66.28592,66.28592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42678,20.21488,0,0,0,29.10837,74.6367,0.1370784,0,0,0,20.21488
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,64.15644,64.15644,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.42678,20.21488,0,4.392791,-4.392791,24.47796,62.76388,0.1370784,4.590467,0,0,20.21488
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,61.58941,61.58941,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.30766,15.82209,0,8.8,-8.8,15.20195,38.97927,0.1370784,10.44764,0,0,15.82209
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,58.96403,58.96403,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,25.08543,7.022089,0,2.06073,-2.06073,13.02975,33.40954,0.1370784,2.153463,0,0,7.022089
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,56.88317,56.88317,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.37513,4.961359,0,1.168578,-1.168578,11.79796,30.25111,0.1370784,1.221164,0,0,4.961359
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,55.43436,55.43436,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.67355,3.792781,0,0.08994135,-0.08994135,11.70315,30.00802,0.1370784,0.09398871,0,0,3.792781
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,53.95636,53.95636,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.77349,3.702839,0,0.8968363,-0.8968363,10.7578,27.58405,0.1370784,0.9371939,0,0,3.702839
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,52.72147,52.72147,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.76997,2.806003,0,1.589232,-1.589232,9.082605,23.28868,0.1370784,1.660747,0,0,2.806003
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,51.66159,51.66159,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.53579,1.216771,0,0.5668957,-0.5668957,8.485044,21.75648,0.1370784,0.592406,0,0,1.216771
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,50.62116,50.62116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.16567,0.6498753,0,0,0,8.485044,21.75648,0.1370784,0,0,0,0.6498753
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,49.91134,49.91134,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.16567,0.6498753,8.36,0,8.36,16.41604,42.09232,0.1372558,0.8543198,0,12,0.6498753
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.09799476,49.97833,49.6877,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,15.74899,1.776357E-15,0,0,0.09799476,0,0,8.8,8.36,23.80567,8.173876,8.457994,0,8.457994,24.43999,62.66653,0.1374182,0.6844518,0.07839581,12,8.27187
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2533046,49.95264,49.20152,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2533046,0,0,8.8,8.36,15.34768,15.78607,8.613304,0,8.613304,32.61129,83.61853,0.1375305,0,0.2026437,12,16.03938
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.197057,54.35339,50.69895,3.547652,3.547652,0,0,0,3.547652,33.74224,0,0,0,1.197057,3.73437,3.547652,0,0,6.73437,23.53804,0,2.537313,-2.537313,29.93673,76.7607,0.1375305,3.902416,0.9576456,0,24.7351
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4284961,56.21442,54.88983,0.3043356,0.3043356,0,-1,0,0.3043356,140.7972,0,0,0,0.4284961,0.3203532,0.3043356,0,0,9.553607,21.00073,0.1081428,0,0.1081428,30.03932,77.02375,0.1375268,0.3347691,0.3427968,0,21.42923
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.402961,63.01229,58.46812,1.735424,1.735424,0,0,0,1.735424,80.84258,2.220446E-16,0,0,1.402961,1.826762,1.735424,0,0,9.445464,21.09806,0,0.4238004,-0.4238004,29.5926,75.8783,0.1375268,1.908966,1.122369,0,22.50102
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.329776,66.26886,61.86167,0,0,0,0,0,0,0,0,0,0,1.329776,0,0,0,0,9.916353,20.67426,1.329776,0,1.329776,30.85414,79.11301,0.1374808,0,1.063821,0,22.00404
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.472675,69.5927,64.594,4.601867,4.601867,0,0,0,4.601867,32.00169,0,0,0,1.472675,4.844071,4.601867,0,0,8.586577,21.87106,0,3.371395,-3.371395,27.30037,70.00082,0.1374808,5.062054,1.17814,0,23.34373
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.6580917,69.61887,67.38468,0,0,0,0,0,0,0,0,0,0,0.6580917,0,0,0,0,12.33257,18.49966,0.6580917,0,0.6580917,27.92469,71.60163,0.1374581,0,0.5264733,0,19.15775
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.512987,74.34602,69.02798,3.047181,3.047181,0,-1,0,3.047181,49.65203,0,0,0,1.512987,3.207559,3.047181,0,0,11.67448,19.09195,0,1.694572,-1.694572,26.13846,67.02155,0.1374581,3.351899,1.21039,0,20.60493
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.490247,74.82954,69.57249,2.129147,2.129147,0,-1,0,2.129147,69.99271,0,0,0,1.490247,2.241207,2.129147,0,0,13.55734,17.39737,0,0.7509595,-0.7509595,25.34688,64.99186,0.1374581,2.342061,1.192198,0,18.88762
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.8363515,73.08776,70.17536,5.122208,5.122208,0,-1,0,5.122208,16.32795,0,0,0,0.8363515,5.391798,5.122208,0,0,14.39174,16.64641,0,4.555446,-4.555446,20.54502,52.67942,0.1374581,5.634429,0.6690812,0,17.48277
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.1868925,70.20972,69.57249,2.253364,2.253364,0,-1,0,2.253364,8.293933,0,0,0,0.1868925,2.371963,2.253364,0,0,19.45334,12.09097,0,2.18507,-2.18507,18.24175,46.77362,0.1374581,2.478701,0.149514,0,12.27786
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2122668,68.42976,67.71529,4.938266,4.938266,0,-1,0,4.938266,4.298407,0,0,0,0.2122668,5.198174,4.938266,0,0,21.8812,9.905898,0,4.985908,-4.985908,12.98614,33.29773,0.1374581,5.432092,0.1698134,0,10.11817
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,66.17896,66.17896,6.098053,4.673991,0,-1,0,4.673991,0,0,1.424063,2.033868,0,4.91999,4.673991,0,0,27.4211,4.91999,0,4.91999,-4.91999,7.800015,20,0.1374581,6.707859,0,0,4.91999
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,64.0981,64.0981,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374581,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,61.53106,61.53106,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374581,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,58.90569,58.90569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374581,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,56.88317,56.88317,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374581,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,55.43436,55.43436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374581,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,53.95636,53.95636,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374581,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,52.72147,52.72147,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374581,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,51.66159,51.66159,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374581,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,50.62116,50.62116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374581,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,49.94051,49.94051,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1376883,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1896753,50.25124,49.6877,0.916989,0.916989,9.716989,0,2.794398,0.916989,20.68458,1.776357E-15,0,0,0.1896753,0,0,8.8,8.36,24.52775,7.524,8.549675,0,8.549675,23.84194,61.13306,0.1378662,1.008688,0.1517403,12,7.713675
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.792241,54.7154,49.23069,4.243285,4.243285,11.703,0,3.296858,4.243285,42.2371,0,0,0,1.792241,0,0,7.459711,7.086726,15.97808,15.21871,8.878966,0,8.878966,32.26527,82.73129,0.1381714,4.667614,1.433792,12,17.01095
