Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,53.95636,53.95636,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,24.33165,7.700498,0,0.5381137,-0.5381137,15.34983,39.35846,0.1359,0.5623288,0,0,7.700498
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,52.67285,52.67285,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.92955,7.162384,0,1.733243,-1.733243,13.52283,34.67386,0.1359,1.811239,0,0,7.162384
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,51.71021,51.71021,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.85537,5.429141,0,0.5048282,-0.5048282,12.9907,33.30941,0.1359,0.5275454,0,0,5.429141
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,50.83508,50.83508,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,27.41629,4.924313,0,0.2027303,-0.2027303,12.777,32.76147,0.1359,0.2118531,0,0,4.924313
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,50.0183,50.0183,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,27.64155,4.721583,0,1.302572,-1.302572,11.40397,29.24089,0.1359,1.361188,0,0,4.721583
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,49.36681,49.36681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.08885,3.419011,0,0,0,11.40397,29.24089,0.1359,0,0,0,3.419011
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05300631,49.29969,49.14317,1.099036,1.099036,0,0,0,1.099036,4.822981,0,0,0,0.05300631,1.15688,1.099036,0,0,29.08885,3.419011,0,1.103874,-1.103874,10.24038,26.25734,0.1359,1.20894,0.04240505,0,3.472017
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.898741,54.47784,48.67644,0.06261513,0.06261513,0,0,0,0.06261513,3032.399,0,0,0,1.898741,0.06591066,0.06261513,0,0,30.31538,2.315137,1.83283,0,1.83283,11.97916,30.71573,0.1358466,0.06887664,1.518992,0,4.213877
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.007823,59.38265,49.88217,3.756458,3.756458,0,0,0,3.756458,80.07072,0,0,0,3.007823,3.954167,3.756458,0,0,28.48255,3.964684,0,0.9463436,-0.9463436,10.98163,28.15796,0.1358466,4.132104,2.406258,0,6.972507
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.753625,68.85878,52.80898,0,0,0,-1,0,0,0,0,0,0,4.753625,0,0,0,0,29.53404,3.01834,4.753625,0,4.753625,15.49131,39.72123,0.1357084,0,3.8029,0,7.771965
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.375307,78.53272,55.40519,0.08041487,0.08041487,0,0,0,0.08041487,7928.02,0,0,0,6.375307,0.08464723,0.08041487,0,0,24.78042,7.296603,6.29066,0,6.29066,21.45915,55.02336,0.1355259,0.08845636,5.100245,0,13.67191
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.097319,80.48356,58.03056,7.060701,7.060701,0,0,0,7.060701,86.35572,8.881784E-16,0,0,6.097319,7.432317,7.060701,0,0,18.48976,12.9582,0,1.334998,-1.334998,20.05194,51.41513,0.1355259,7.766771,4.877855,0,19.05552
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.3594,84.82563,60.5976,0,0,0,0,0,0,0,0,0,0,6.3594,0,0,0,0,19.97309,11.6232,6.3594,0,6.3594,26.085,66.88448,0.135342,0,5.08752,0,17.9826
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.7466,85.24839,63.28131,0,0,0,0,0,0,0,0,0,0,5.7466,0,0,0,0,13.61369,17.34666,5.7466,0,5.7466,31.5367,80.86317,0.1351762,0,4.59728,0,23.09326
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.648473,86.78328,64.92461,2.077372,2.077372,0,-1,0,2.077372,271.9048,0,0,0,5.648473,2.186707,2.077372,0,0,7.867089,22.5186,3.461766,0,3.461766,34.82082,89.28398,0.1350765,2.285109,4.518778,0,28.16707
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.417554,86.69089,65.74139,6.064162,6.064162,0,-1,0,6.064162,89.33721,0,8.881784E-16,0,5.417554,6.383329,6.064162,0,0,4.405323,25.63419,0,0.965775,-0.965775,33.80281,86.67368,0.1350765,6.670578,4.334043,0,31.05174
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.784842,80.62786,66.67486,3.936246,3.936246,0,-1,0,3.936246,96.1536,0,0,0,3.784842,4.143417,3.936246,0,0,5.478406,24.66841,0,0.3585745,-0.3585745,33.42484,85.70454,0.1350765,4.329871,3.027874,0,28.45325
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.851643,72.66512,66.2373,2.23639,2.23639,0,-1,0,2.23639,82.79606,0,0,0,1.851643,2.354095,2.23639,0,0,5.876822,24.30984,0,0.5024521,-0.5024521,32.8952,84.3465,0.1350765,2.460029,1.481314,0,26.16148
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3048637,65.32539,64.32175,0,0,0,-1,0,0,0,0,0,0,0.3048637,0,0,0,0,6.435102,23.80739,0.3048637,0,0.3048637,33.18442,85.0881,0.1350677,0,0.2438909,0,24.11225
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,62.78541,62.78541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.130239,24.08176,0,0,0,33.18442,85.0881,0.1350677,0,0,0,24.08176
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,60.65594,60.65594,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,6.130239,24.08176,0,2.403059,-2.403059,30.65138,78.59312,0.1350677,2.511197,0,0,24.08176
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,58.63343,58.63343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.800304,21.6787,0,0,0,30.65138,78.59312,0.1350677,0,0,0,21.6787
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,56.50395,56.50395,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,8.800304,21.6787,0,0.8796362,-0.8796362,29.72416,76.21564,0.1350677,0.9192199,0,0,21.6787
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,55.02596,55.02596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777678,20.79907,0,0,0,29.72416,76.21564,0.1350677,0,0,0,20.79907
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,53.87857,53.87857,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,9.777678,20.79907,0,1.878781,-1.878781,27.74375,71.13767,0.1350677,1.963326,0,0,20.79907
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,52.56589,52.56589,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,11.86521,18.92029,0,1.290623,-1.290623,26.38331,67.64938,0.1350677,1.348701,0,0,18.92029
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,51.63242,51.63242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.29924,17.62966,0,0,0,26.38331,67.64938,0.1350677,0,0,0,17.62966
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,50.75729,50.75729,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,13.29924,17.62966,0,1.530351,-1.530351,24.77018,63.51316,0.1350677,1.599217,0,0,17.62966
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,49.94051,49.94051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.99963,16.09931,0,0,0,24.77018,63.51316,0.1350677,0,0,0,16.09931
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,49.2793,49.2793,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,14.99963,16.09931,0,1.66897,-1.66897,23.01093,59.00227,0.1350677,1.744074,0,0,16.09931
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.0350439,49.16877,49.06538,0.1472541,0.1472541,0,0,0,0.1472541,23.79824,0,2.775558E-17,0,0.0350439,0.1550043,0.1472541,0,0,16.85404,14.43034,0,0.1199604,-0.1199604,22.88448,58.67804,0.1350677,0.1619795,0.02803512,0,14.46539
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.152296,55.20697,48.59865,4.673916,4.673916,0,0,0,4.673916,46.0491,0,0,0,2.152296,4.919912,4.673916,0,0,16.98733,14.31038,0,2.767616,-2.767616,19.96716,51.19775,0.1350677,5.141308,1.721837,0,16.46268
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.357716,64.01889,49.80438,5.491532,5.491532,0,0,0,5.491532,79.35337,0,0,0,4.357716,5.78056,5.491532,0,0,20.06246,11.54277,0,1.422844,-1.422844,18.46735,47.35209,0.1350677,6.040685,3.486173,0,15.90048
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,5.875831,73.17669,52.70202,1.740583,1.740583,0,-1,0,1.740583,337.5782,0,0,0,5.875831,1.832193,1.740583,0,0,21.64339,10.11992,4.043638,0,4.043638,22.30348,57.1883,0.1349515,1.914642,4.700665,0,15.99575
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.22975,82.2257,55.23988,5.895496,5.895496,0,0,0,5.895496,122.6317,0,0,0,7.22975,6.205786,5.895496,0,0,17.59976,13.7592,1.023964,0,1.023964,23.2749,59.67911,0.1349221,6.485046,5.7838,0,20.98895
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.378168,86.30914,57.86526,5.776563,5.776563,0,0,0,5.776563,127.7259,0,0,0,7.378168,6.080593,5.776563,0,0,16.57579,14.68076,1.297576,0,1.297576,24.50589,62.83549,0.1348848,6.354219,5.902534,0,22.05893
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,7.762985,91.7852,60.49064,2.785387,2.785387,0,0,0,2.785387,278.704,0,0,0,7.762985,2.931986,2.785387,0,0,15.27822,15.84858,4.830998,0,4.830998,29.08898,74.58697,0.1347464,3.063926,6.210388,0,23.61157
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.280528,92.687,63.11602,1.234692,1.234692,0,0,0,1.234692,589.6635,0,0,0,7.280528,1.299676,1.234692,0,0,10.44722,20.19648,5.980853,0,5.980853,34.76291,89.13549,0.1345754,1.358161,5.824422,0,27.47701
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,5.962379,88.14639,64.81765,7.085799,7.085799,0,-1,0,7.085799,84.14547,0,0,0,5.962379,7.458736,7.085799,0,0,4.466366,25.57925,0,1.496357,-1.496357,33.18561,85.09114,0.1345754,7.794379,4.769903,0,31.54163
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.077365,85.00588,65.63443,4.36164,4.36164,0,-1,0,4.36164,116.4095,0,0,0,5.077365,4.591201,4.36164,0,0,6.128985,24.08289,0.4861645,0,0.4861645,33.64683,86.27374,0.1345615,4.797805,4.061892,0,29.16026
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.406747,78.96763,66.5679,3.530656,3.530656,0,-1,0,3.530656,96.49049,0,4.440892E-16,0,3.406747,3.71648,3.530656,0,0,5.642821,24.52044,0,0.3097328,-0.3097328,33.32034,85.4366,0.1345615,3.883722,2.725398,0,27.92719
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.913572,72.77871,66.13033,0.3554888,0.3554888,0,-1,0,0.3554888,538.293,0,0,0,1.913572,0.3741988,0.3554888,0,0,5.986969,24.21071,1.539373,0,1.539373,34.78072,89.18115,0.1345175,0.3910377,1.530857,0,26.12428
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.289999,65.16843,64.21478,6.635375,6.635375,0,-1,0,6.635375,4.370498,0,8.881784E-16,0,0.289999,6.984605,6.635375,0,0,4.447596,25.59614,0,6.694606,-6.694606,27.72398,71.087,0.1345175,7.298913,0.2319992,0,25.88614
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,62.67845,62.67845,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,11.88605,18.90154,0,1.173071,-1.173071,26.48746,67.91642,0.1345175,1.225859,0,0,18.90154
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,60.54898,60.54898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.18946,17.72846,0,0,0,26.48746,67.91642,0.1345175,0,0,0,17.72846
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,58.46812,58.46812,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,13.18946,17.72846,0,7.329908,-7.329908,18.76106,48.10518,0.1345175,7.659754,0,0,17.72846
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,56.38727,56.38727,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,21.3338,10.39856,0,0.3459063,-0.3459063,18.39644,47.17026,0.1345175,0.3614721,0,0,10.39856
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,54.90928,54.90928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.71814,10.05265,0,0,0,18.39644,47.17026,0.1345175,0,0,0,10.05265
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,53.76189,53.76189,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,21.71814,10.05265,0,1.073779,-1.073779,17.26458,44.26805,0.1345175,1.1221,0,0,10.05265
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,52.47837,52.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.91123,8.97887,0,0,0,17.26458,44.26805,0.1345175,0,0,0,8.97887
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,51.55463,51.55463,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,22.91123,8.97887,0,0.7150745,-0.7150745,16.51082,42.33535,0.1345175,0.7472529,0,0,8.97887
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,50.6795,50.6795,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,23.70576,8.263796,0,0.6996921,-0.6996921,15.77328,40.44423,0.1345175,0.7311783,0,0,8.263796
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,49.88217,49.88217,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,24.48319,7.564104,0,0.8771851,-0.8771851,14.84865,38.07338,0.1345175,0.9166584,0,0,7.564104
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,49.20152,49.20152,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,25.45784,6.686918,0,1.401956,-1.401956,13.37085,34.28418,0.1345175,1.465044,0,0,6.686918
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.0371243,49.08734,48.97787,0,0,0,0,0,0,0,0,0,0,0.0371243,0,0,0,0,27.01557,5.284962,0.0371243,0,0.0371243,13.40607,34.37448,0.1345165,0,0.02969944,0,5.322086
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.131303,55.04803,48.51114,3.993572,3.993572,0,0,0,3.993572,53.36833,0,4.440892E-16,0,2.131303,4.20376,3.993572,0,0,26.97845,5.318374,0,2.072457,-2.072457,11.22151,28.77305,0.1345165,4.392929,1.705042,0,7.449677
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.596603,61.22198,49.71687,3.641,3.641,11.974,0,3.365421,3.641,98.78065,0,0,0,3.596603,0,0,8.332996,7.916346,29.28118,3.245917,11.51295,0,11.51295,22.14366,56.77849,0.1347226,4.0051,2.877283,12,6.84252
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.683224,72.25459,52.58533,3.149446,3.149446,0,-1,0,3.149446,180.4515,0,0,0,5.683224,3.315207,3.149446,0,0,17.76823,13.60757,2.368017,0,2.368017,24.39015,62.53873,0.1346551,3.464391,4.546579,0,19.29079
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.544213,78.91316,55.10375,1.782783,1.782783,0,0,0,1.782783,367.0786,0,0,0,6.544213,1.876613,1.782783,0,0,15.40021,15.73879,4.6676,0,4.6676,28.81823,73.89275,0.1345223,1.961061,5.235371,0,22.283
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.150957,80.32228,57.69996,1.474545,1.474545,0,0,0,1.474545,417.1427,0,0,0,6.150957,1.552153,1.474545,0,0,10.73261,19.93963,4.598804,0,4.598804,33.18104,85.07941,0.1343917,1.622,4.920766,0,26.09058
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.393426,89.5333,60.27672,2.129339,2.129339,0,0,0,2.129339,347.2169,0,0,0,7.393426,2.24141,2.129339,0,0,6.133809,24.07855,5.152017,0,5.152017,38.06867,97.61178,0.1342457,2.342273,5.914742,0,31.47198
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,6.806118,89.92013,62.9021,2.013314,2.013314,0,0,0,2.013314,338.0555,3.705048,0,0,6.806118,2.119278,2.013314,0,0,0.981792,28.71536,0.981792,0,0.981792,39.00008,100,0.1342179,2.214645,5.444894,0,35.52148
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.411124,90.07678,64.594,4.084105,4.084105,0,-1,0,4.084105,156.9774,2.112065,0,0,6.411124,4.299058,4.084105,0,0,0,29.59898,0,0,0,39.00008,100,0.1342179,4.492516,5.128899,0,36.0101
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.579678,82.55929,65.42051,5.016709,5.016709,0,-1,0,5.016709,91.28848,0,0,0,4.579678,5.280747,5.016709,0,0,0,29.59898,0,0.7010689,-0.7010689,38.26109,98.10516,0.1342179,5.518381,3.663742,0,34.17866
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.297815,78.28507,66.34425,2.878301,2.878301,0,-1,0,2.878301,114.575,0,0,0,3.297815,3.029791,2.878301,0,0,0.7789655,28.89791,0.2680239,0,0.2680239,38.51536,98.75713,0.1342103,3.166131,2.638252,0,32.19572
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.841923,72.28278,65.90669,5.899625,5.899625,0,-1,0,5.899625,31.22102,0,8.881784E-16,0,1.841923,6.210132,5.899625,0,0,0.5109416,29.13913,0,4.368208,-4.368208,33.91086,86.95075,0.1342103,6.489587,1.473538,0,30.98105
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3184878,65.03751,63.99114,0.2056764,0.2056764,0,-1,0,0.2056764,154.8489,0,0,0,0.3184878,0.2165015,0.2056764,0,0,5.364506,24.77092,0.1019862,0,0.1019862,34.00761,87.19883,0.1342074,0.2262441,0.2547902,0,25.08941
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,62.40619,62.40619,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,5.26252,24.86271,0,5.923782,-5.923782,27.7634,71.18806,0.1342074,6.190352,0,0,24.86271
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,60.32534,60.32534,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.8445,18.93893,0,1.123728,-1.123728,26.57889,68.15086,0.1342074,1.174296,0,0,18.93893
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,58.30282,58.30282,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,13.09309,17.8152,0,1.362507,-1.362507,25.14268,64.46827,0.1342074,1.42382,0,0,17.8152
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,56.22197,56.22197,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,14.60698,16.45269,0,2.111408,-2.111408,22.91706,58.76157,0.1342074,2.206422,0,0,16.45269
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,54.77315,54.77315,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.95299,14.34128,0,1.574179,-1.574179,21.25773,54.50688,0.1342074,1.645017,0,0,14.34128
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,53.62576,53.62576,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,18.70208,12.76711,0,2.400037,-2.400037,18.72787,48.02007,0.1342074,2.508038,0,0,12.76711
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,52.37141,52.37141,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,21.36879,10.36707,0,2.494563,-2.494563,16.09837,41.27778,0.1342074,2.606819,0,0,10.36707
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,51.4185,51.4185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.14052,7.872506,0,0,0,16.09837,41.27778,0.1342074,0,0,0,7.872506
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,50.53365,50.53365,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,24.14052,7.872506,0,1.151527,-1.151527,14.88455,38.16544,0.1342074,1.203346,0,0,7.872506
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,49.74604,49.74604,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,25.42,6.720979,0,1.950067,-1.950067,12.829,32.8948,0.1342074,2.03782,0,0,6.720979
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,49.08483,49.08483,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,27.58674,4.770911,0,0.3654373,-0.3654373,12.44379,31.9071,0.1342074,0.381882,0,0,4.770911
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2233054,49.50196,48.84174,1.331385,1.331385,0,0,0,1.331385,16.77241,0,2.220446E-16,0,0.2233054,1.401458,1.331385,0,0,27.99278,4.405474,0,1.178153,-1.178153,11.20191,28.72279,0.1342074,1.464524,0.1786444,0,4.628779
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.174343,51.93207,48.40418,2.137029,2.137029,0,0,0,2.137029,54.95212,0,0,0,1.174343,2.249504,2.137029,0,0,29.30184,3.227321,0,1.075161,-1.075161,10.06859,25.81685,0.1342074,2.350732,0.9394741,0,4.401664
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.935874,55.53779,49.58074,4.498892,4.498892,11.99335,0,3.370318,4.498892,43.03002,0,0,0,1.935874,0,0,7.494459,7.119736,30.49647,2.15216,9.05561,0,9.05561,18.6595,47.84477,0.1344837,4.948781,1.548699,12,4.088034
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.355012,59.89447,52.42976,1.704912,1.704912,0,-1,0,1.704912,138.131,0,0,0,2.355012,1.794644,1.704912,0,0,21.44086,10.30221,0.5603675,0,0.5603675,19.19111,49.20787,0.1344678,1.875403,1.884009,0,12.65722
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,2.946417,64.5567,54.90928,1.768643,1.768643,0,0,0,1.768643,166.5919,0,0,0,2.946417,1.86173,1.768643,0,0,20.88049,10.80654,1.084687,0,1.084687,20.22013,51.84639,0.1344371,1.945507,2.357133,0,13.75296
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.125278,75.68191,57.48604,2.615122,2.615122,0,0,0,2.615122,195.9862,0,0,0,5.125278,2.75276,2.615122,0,0,19.7958,11.78276,2.372519,0,2.372519,22.4709,57.61758,0.1343701,2.876634,4.100223,0,16.90804
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,5.999702,82.49474,60.05307,0,0,0,0,0,0,0,0,0,0,5.999702,0,0,0,0,17.42328,13.91802,5.999702,0,5.999702,28.16272,72.21195,0.1342008,0,4.799762,0,19.91773
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.561162,83.67312,62.67845,1.813749,1.813749,0,0,0,1.813749,306.6115,0,0,0,5.561162,1.909209,1.813749,0,0,11.42358,19.31776,3.651953,0,3.651953,31.62727,81.09539,0.134098,1.995124,4.448929,0,24.87892
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,5.975768,87.67149,64.38008,2.042701,2.042701,0,-1,0,2.042701,292.5425,0,0,0,5.975768,2.150212,2.042701,0,0,7.771627,22.60451,3.825557,0,3.825557,35.25651,90.40112,0.1339904,2.246971,4.780614,0,28.58028
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.17502,84.92881,65.19687,0,0,0,-1,0,0,0,1.228949,0,0,5.17502,0,0,0,0,3.946071,26.04751,3.946071,0,3.946071,39.00008,100,0.1338797,0,4.140016,0,31.22253
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.565431,75.20573,66.13033,4.95211,4.95211,0,-1,0,4.95211,51.8048,0,0,0,2.565431,5.212748,4.95211,0,0,0,29.59898,0,2.647317,-2.647317,36.20956,92.84484,0.1338797,5.447321,2.052345,0,32.16441
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.463978,70.7022,65.69277,0.9734818,0.9734818,0,-1,0,0.9734818,150.3858,0,0,0,1.463978,1.024718,0.9734818,0,0,2.941463,26.95166,0.4392607,0,0.4392607,36.62628,93.91335,0.1338674,1.07083,1.171183,0,28.41564
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2237011,64.50944,63.77722,7.244196,7.244196,0,-1,0,7.244196,3.088005,0,0,0,0.2237011,7.625469,7.244196,0,0,2.502203,27.347,0,7.401768,-7.401768,28.82413,73.90788,0.1338674,7.968616,0.1789609,0,27.5707
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,62.19227,62.19227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72639,19.94523,0,0,0,28.82413,73.90788,0.1338674,0,0,0,19.94523
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,60.11142,60.11142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72639,19.94523,0,0,0,28.82413,73.90788,0.1338674,0,0,0,19.94523
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,58.0889,58.0889,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.72639,19.94523,0,4.214714,-4.214714,24.38143,62.51637,0.1338674,4.404376,0,0,19.94523
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,56.06639,56.06639,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.4094,15.73051,0,0.4899544,-0.4899544,23.86497,61.19212,0.1338674,0.5120024,0,0,15.73051
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,54.63702,54.63702,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.9538,15.24056,0,0.3977791,-0.3977791,23.44568,60.11701,0.1338674,0.4156791,0,0,15.24056
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,53.5188,53.5188,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.39577,14.84278,0,0.2546338,-0.2546338,23.17727,59.42878,0.1338674,0.2660923,0,0,14.84278
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,52.26445,52.26445,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.6787,14.58815,0,1.111442,-1.111442,22.00571,56.42478,0.1338674,1.161457,0,0,14.58815
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,51.33099,51.33099,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.91364,13.4767,0,0.9300058,-0.9300058,21.0254,53.91117,0.1338674,0.9718561,0,0,13.4767
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,50.45586,50.45586,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.94698,12.5467,0,1.492507,-1.492507,19.45216,49.87722,0.1338674,1.559669,0,0,12.5467
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,49.65853,49.65853,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.60532,11.05419,0,1.582952,-1.582952,17.78358,45.59883,0.1338674,1.654185,0,0,11.05419
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,49.00704,49.00704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.36415,9.47124,0,0,0,17.78358,45.59883,0.1338674,0,0,0,9.47124
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05245299,48.91845,48.76395,1.524884,1.524884,0,0,0,1.524884,3.439802,0,0,0,0.05245299,1.605141,1.524884,0,0,22.36415,9.47124,0,1.552688,-1.552688,16.1469,41.40223,0.1338674,1.677372,0.04196239,0,9.523692
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1188737,48.64673,48.29722,0.2297053,0.2297053,0,0,0,0.2297053,51.75053,0,0,0,0.1188737,0.2417951,0.2297053,0,0,24.08936,7.918551,0,0.1229213,-0.1229213,16.01733,41.07,0.1338674,0.2526759,0.09509898,0,8.037425
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4318209,50.76106,49.47378,3.943026,3.943026,0,0,0,3.943026,10.95151,0,4.440892E-16,0,0.4318209,4.150554,3.943026,0,0,24.22594,7.79563,0,3.718733,-3.718733,12.09744,31.01902,0.1338674,4.337329,0.3454567,0,8.227451
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3878027,53.46078,52.28391,6.734144,4.241465,0,-1,0,4.241465,9.143131,0,2.492679,3.460823,0.3878027,4.4647,4.241465,0,0,28.35787,4.076897,0,4.076897,-4.076897,7.800015,20,0.1338674,7.407558,0.3102422,0,4.4647
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6731867,56.84356,54.7537,6.668754,6.668754,12,0,3.372,6.668754,10.09464,0,0,0,0.6731867,0,0,5.331246,5.064683,32.88775,0,5.73787,0,5.73787,13.24344,33.95746,0.1340578,7.33563,0.5385493,12,0.6731867
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.693063,62.79626,57.32074,3.282236,3.282236,11.46707,0,3.237169,3.282236,51.58262,0,0,0,1.693063,0,0,8.184834,7.775592,27.14988,5.164083,9.468656,0,9.468656,22.22619,56.99012,0.1342897,3.610459,1.35445,12,6.857146
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.891572,66.15166,59.88778,3.376943,3.376943,11.66968,0,3.288429,3.376943,56.01434,0,0,0,1.891572,0,0,8.292736,7.878099,17.68123,13.68587,9.769671,0,9.769671,31.49452,80.75501,0.1345242,3.714637,1.513258,12,15.57745
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.344512,66.942,62.46453,6.493122,6.493122,0,0,0,6.493122,20.70672,0,8.881784E-16,0,1.344512,6.834865,6.493122,0,0,7.911556,22.47858,0,5.490353,-5.490353,25.70718,65.9157,0.1345242,7.142434,1.07561,0,23.82309
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6286345,66.23945,64.15644,3.250836,3.250836,0,-1,0,3.250836,19.33763,0,0,0,0.6286345,3.421932,3.250836,0,0,14.01195,16.98822,0,2.793298,-2.793298,22.76278,58.36599,0.1345242,3.575919,0.5029076,0,17.61686
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.9866594,68.29091,64.97323,2.854524,2.854524,0,-1,0,2.854524,34.56477,0,4.440892E-16,0,0.9866594,3.004762,2.854524,0,0,17.11561,14.19493,0,2.018102,-2.018102,20.63552,52.91147,0.1345242,3.139976,0.7893276,0,15.18159
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1726376,66.53829,65.96503,2.333154,2.333154,0,-1,0,2.333154,7.399321,0,4.440892E-16,0,0.1726376,2.455951,2.333154,0,0,19.35795,12.17682,0,2.283314,-2.283314,18.22869,46.74014,0.1345242,2.566469,0.13811,0,12.34946
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02353643,65.54674,65.46913,0,0,0,-1,0,0,0,0,0,0,0.02353643,0,0,0,0,21.89496,9.893511,0.02353643,0,0.02353643,18.25102,46.79739,0.1345235,0,0.01882915,0,9.917048
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3359013,64.71297,63.61192,3.140496,3.140496,0,-1,0,3.140496,10.6958,0,0,0,0.3359013,3.305785,3.140496,0,0,21.87143,9.914694,0,2.969884,-2.969884,15.12049,38.7704,0.1345235,3.454545,0.268721,0,10.2506
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,62.02697,62.02697,11.37636,6.597569,0,-1,0,6.597569,0,0,4.778786,5.916421,0,6.944809,6.597569,0,0,25.1713,6.944809,0,6.944809,-6.944809,7.800015,20,0.1345235,12.51399,0,0,6.944809
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,59.88778,59.88778,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345235,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,57.9236,57.9236,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345235,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,55.90109,55.90109,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345235,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,54.47172,54.47172,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345235,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,53.3535,53.3535,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345235,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,52.12832,52.12832,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345235,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,51.22403,51.22403,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345235,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,50.37807,50.37807,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345235,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,49.58074,49.58074,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345235,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,48.92925,48.92925,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347744,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08595444,48.92963,48.67644,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,19.91734,1.776357E-15,0,0,0.08595444,0,0,8.8,8.36,24.52775,7.524,8.445954,0,8.445954,23.74354,60.88076,0.1349018,0.4747115,0.06876355,12,7.609954
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.1999932,48.7983,48.20971,3.678599,3.678599,12,0,3.372,3.678599,5.436667,0,0,0,0.1999932,0,0,8.321402,7.905331,16.0818,15.12536,8.105325,0,8.105325,31.43293,80.59709,0.1351711,4.046459,0.1599945,12,15.32535
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.459274,53.8055,49.36681,5.668321,5.668321,0,0,0,5.668321,25.74438,0,8.881784E-16,0,1.459274,5.966653,5.668321,0,0,7.976475,22.42015,0,4.50738,-4.50738,26.68173,68.41457,0.1351711,6.235153,1.167419,0,23.87943
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.237434,59.20638,52.14777,2.358902,2.358902,0,-1,0,2.358902,94.85066,0,0,0,2.237434,2.483055,2.358902,0,0,12.98467,17.91277,0,0.2456205,-0.2456205,26.42283,67.7507,0.1351711,2.594792,1.789947,0,20.15021
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.639957,59.81285,54.61757,4.704258,4.704258,0,0,0,4.704258,34.86112,0,8.881784E-16,0,1.639957,4.95185,4.704258,0,0,13.25759,17.66715,0,3.311893,-3.311893,22.93179,58.79933,0.1351711,5.174684,1.311966,0,19.30711
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,1.996992,63.65273,57.15544,3.639759,3.639759,0,0,0,3.639759,54.86606,0,0,0,1.996992,3.831325,3.639759,0,0,16.93747,14.35526,0,1.834333,-1.834333,20.99823,53.84151,0.1351711,4.003735,1.597594,0,16.35225
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.775071,65.58677,59.73219,0.2543602,0.2543602,0,0,0,0.2543602,697.8572,0,0,0,1.775071,0.2677476,0.2543602,0,0,18.97561,12.52093,1.507323,0,1.507323,22.4282,57.50809,0.1351288,0.2797962,1.420057,0,14.296
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,2.972355,72.61359,62.29923,2.405277,2.405277,0,0,0,2.405277,123.5764,0,0,0,2.972355,2.531871,2.405277,0,0,17.46829,13.87752,0.4404843,0,0.4404843,22.84608,58.57958,0.1351165,2.645805,2.377884,0,16.84987
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8440283,66.74943,63.94252,0.4955772,0.4955772,0,-1,0,0.4955772,170.3122,0,0,0,0.8440283,0.5216602,0.4955772,0,0,17.02781,14.27395,0.3223681,0,0.3223681,23.15191,59.36375,0.1351075,0.5451349,0.6752226,0,15.11798
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.557624,70.12517,64.81765,0.8386536,0.8386536,0,-1,0,0.8386536,185.7291,0,0,0,1.557624,0.8827932,0.8386536,0,0,16.70544,14.56408,0.6748305,0,0.6748305,23.79211,61.00528,0.1350886,0.922519,1.246099,0,16.12171
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.134355,73.17879,65.74139,2.997966,2.997966,0,-1,0,2.997966,71.19344,0,0,0,2.134355,3.155754,2.997966,0,0,16.03061,15.17143,0,1.021399,-1.021399,22.71546,58.24465,0.1350886,3.297763,1.707484,0,17.30579
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9426009,68.47762,65.30383,4.428471,4.428471,0,-1,0,4.428471,21.28502,0,0,0,0.9426009,4.661548,4.428471,0,0,17.16549,14.15003,0,3.718947,-3.718947,18.79535,48.1931,0.1350886,4.871318,0.7540807,0,15.09263
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3020929,64.37616,63.38828,3.354069,3.354069,0,-1,0,3.354069,9.00676,0,4.440892E-16,0,0.3020929,3.530598,3.354069,0,0,21.29766,10.43108,0,3.228505,-3.228505,15.3922,39.4671,0.1350886,3.689475,0.2416743,0,10.73318
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,61.80333,61.80333,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,24.88489,7.202579,0,5.778502,-5.778502,9.301126,23.84899,0.1350886,6.038534,0,0,7.202579
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,59.73219,59.73219,3.586513,1.352874,0,-1,0,1.352874,0,0,2.233639,2.592291,0,1.424078,1.352874,0,0,31.30544,1.424078,0,1.424078,-1.424078,7.800015,20,0.1350886,3.945164,0,0,1.424078
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,57.81664,57.81664,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350886,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,55.79413,55.79413,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350886,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,54.36476,54.36476,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350886,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,53.24654,53.24654,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350886,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,52.01164,52.01164,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350886,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,51.11707,51.11707,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350886,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,50.26139,50.26139,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350886,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,49.50294,49.50294,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350886,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,48.84174,48.84174,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352298,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2133697,49.22837,48.59865,1.130441,1.130441,9.930441,0,2.848402,1.130441,18.87491,1.776357E-15,0,0,0.2133697,0,0,8.8,8.36,24.52775,7.524,8.57337,0,8.57337,23.86442,61.1907,0.1353927,1.243485,0.1706958,12,7.73737
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.883708,53.86384,48.13192,3.987981,3.987981,11.89183,0,3.344633,3.987981,47.23462,0,0,0,1.883708,0,0,7.903848,7.508656,15.95438,15.24003,9.392364,0,9.392364,32.7748,84.03778,0.1356457,4.386779,1.506966,12,17.12374
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.517543,60.44184,49.25013,5.892907,5.892907,0,0,0,5.892907,59.69114,0,8.881784E-16,0,3.517543,6.20306,5.892907,0,0,6.56202,23.69316,0,2.685517,-2.685517,29.94402,76.77937,0.1356457,6.482197,2.814034,0,27.2107
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.024128,69.0242,52.04081,1.000493,1.000493,0,-1,0,1.000493,502.1651,0,0,0,5.024128,1.053151,1.000493,0,0,9.545928,21.00764,3.970978,0,3.970978,33.71122,86.43884,0.1355348,1.100543,4.019303,0,26.03177
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,4.89463,71.29252,54.47172,0,0,0,0,0,0,0,0,0,0,4.89463,0,0,0,0,5.57495,24.58152,4.89463,0,4.89463,38.35467,98.34511,0.1353984,0,3.915704,0,29.47615
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.168209,75.35133,57.04848,2.183083,2.183083,0,0,0,2.183083,236.739,2.189907,0,0,5.168209,2.297982,2.183083,0,0,0.6803197,28.98669,0.6803197,0,0.6803197,39.00008,100,0.1353794,2.401391,4.134567,0,34.1549
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,3.980468,73.5211,59.61551,5.80984,5.80984,0,0,0,5.80984,68.51252,0,8.881784E-16,0,3.980468,6.115621,5.80984,0,0,0,29.59898,0,2.135153,-2.135153,36.74943,94.22912,0.1353794,6.390824,3.184374,0,33.57944
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.582084,74.82845,62.19227,3.67429,3.67429,0,0,0,3.67429,97.49051,0,0,0,3.582084,3.867674,3.67429,0,0,2.372392,27.46383,0,0.2855896,-0.2855896,36.44839,93.45723,0.1353794,4.041719,2.865667,0,31.04591
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.086172,70.97871,63.82584,1.193231,1.193231,0,-1,0,1.193231,174.8338,0,0,0,2.086172,1.256033,1.193231,0,0,2.689714,27.17824,0.8301393,0,0.8301393,37.23593,95.47655,0.1353563,1.312555,1.668938,0,29.26441
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.812464,70.86143,64.65234,4.904844,4.904844,0,-1,0,4.904844,36.95253,0,0,0,1.812464,5.162994,4.904844,0,0,1.859575,27.92536,0,3.35053,-3.35053,33.70416,86.42075,0.1353563,5.395329,1.449971,0,29.73783
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6063305,67.66409,65.63443,8.52472,8.36,0,-1,0,8.36,7.252757,0,0.1647201,1.017192,0.6063305,8.8,8.36,0,0,5.582386,24.57483,0,8.193669,-8.193669,25.06728,64.27494,0.1353563,9.377192,0.4850644,0,25.18116
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4142197,66.51375,65.13853,0,0,0,-1,0,0,0,0,0,0,0.4142197,0,0,0,0,14.68646,16.38116,0.4142197,0,0.4142197,25.46024,65.28253,0.1353448,0,0.3313758,0,16.79538
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2643036,64.0953,63.2327,2.587867,2.587867,0,-1,0,2.587867,10.21318,0,4.440892E-16,0,0.2643036,2.724071,2.587867,0,0,14.27224,16.75396,0,2.459767,-2.459767,22.86742,58.63428,0.1353448,2.846654,0.2114429,0,17.01826
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,61.63803,61.63803,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,17.00532,14.29419,0,7.39237,-7.39237,15.07518,38.65422,0.1353448,7.725026,0,0,14.29419
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,59.56689,59.56689,8.801587,6.556732,0,-1,0,6.556732,0,0,2.244856,3.125015,0,6.901823,6.556732,0,0,25.21906,6.901823,0,6.901823,-6.901823,7.800015,20,0.1353448,9.681746,0,0,6.901823
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,57.65134,57.65134,5.065756,0,0,-1,0,0,0,0,5.065756,5.572332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353448,5.572332,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,55.64828,55.64828,0.8794667,0,0,-1,0,0,0,0,0.8794667,0.9674134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353448,0.9674134,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,54.22863,54.22863,1.870447,0,0,-1,0,0,0,0,1.870447,2.057492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353448,2.057492,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,53.13958,53.13958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353448,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,51.87551,51.87551,1.310734,0,0,-1,0,0,0,0,1.310734,1.441807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353448,1.441807,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,50.98094,50.98094,1.339125,0,0,-1,0,0,0,0,1.339125,1.473037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353448,1.473037,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,50.12526,50.12526,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353448,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,49.36681,49.36681,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353448,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,48.73478,48.73478,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355342,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1871428,49.06286,48.51114,0.886808,0.886808,9.686808,0,2.786762,0.886808,21.10297,0,0,0,0.1871428,0,0,8.8,8.36,24.52775,7.524,8.547143,0,8.547143,23.83954,61.1269,0.135682,0.9754888,0.1497142,12,7.711143
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.78281,53.46462,48.05413,4.155044,4.155044,12,0,3.372,4.155044,42.90712,0,0,0,1.78281,0,0,7.844956,7.452708,15.98061,15.21643,9.235518,0,9.235518,32.60112,83.59245,0.1359431,4.570548,1.426248,12,16.99924
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.143166,59.04844,49.14317,4.196949,4.196949,0,0,0,4.196949,74.89169,0,0,0,3.143166,4.417842,4.196949,0,0,6.745093,23.52839,0,1.274675,-1.274675,31.2575,80.14726,0.1359431,4.616644,2.514533,0,26.67156
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.599837,63.61369,51.90468,3.422545,3.422545,0,-1,0,3.422545,105.1801,0,0,0,3.599837,3.602679,3.422545,0,0,8.161399,22.25372,0,0.002841349,-0.002841349,31.2545,80.13959,0.1359431,3.764799,2.87987,0,25.85356
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.78989,70.72878,54.33559,6.036972,6.036972,0,0,0,6.036972,79.34259,0,0,0,4.78989,6.354707,6.036972,0,0,8.164556,22.25088,0,1.564817,-1.564817,29.60504,75.9102,0.1359431,6.640669,3.831912,0,27.04077
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.186615,84.10744,56.88317,3.12837,3.12837,0,0,0,3.12837,229.7239,0,0,0,7.186615,3.293021,3.12837,0,0,9.903241,20.68606,3.893594,0,3.893594,33.29882,85.38143,0.1358349,3.441207,5.749291,0,27.87267
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,6.810657,85.48534,59.40159,0,0,0,0,0,0,0,0.8010093,0,0,6.810657,0,0,0,0,6.009648,24.19029,6.009648,0,6.009648,39.00008,100,0.1356684,0,5.448526,0,31.00095
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.338405,86.4272,61.96863,0,0,0,0,0,0,0,6.338405,0,0,6.338405,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356684,0,5.070724,0,35.93738
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.24204,88.00738,63.61192,2.355847,2.355847,0,-1,0,2.355847,264.9594,3.762201,0,0,6.24204,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1356684,2.591432,4.993632,0,35.84102
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.034259,83.46078,64.48705,0,0,0,-1,0,0,0,5.034259,0,0,5.034259,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356684,0,4.027408,0,34.63324
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.650982,74.7679,65.42051,2.40196,2.40196,0,-1,0,2.40196,110.3674,0.1226028,0,0,2.650982,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1356684,2.642156,2.120786,0,32.24996
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.835532,71.22967,64.92461,1.585226,1.585226,0,-1,0,1.585226,115.7899,0.1668733,0,0,1.835532,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1356684,1.743748,1.468426,0,31.43451
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3211113,64.05677,63.00906,4.137515,4.137515,0,-1,0,4.137515,7.76097,0,0,0,0.3211113,4.355278,4.137515,0,0,0,29.59898,0,4.034167,-4.034167,34.74769,89.09647,0.1356684,4.551266,0.256889,0,29.92009
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,61.4241,61.4241,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.482408,25.56481,0,8.29681,-8.29681,26.00209,66.67188,0.1356684,8.670167,0,0,25.56481
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,59.34325,59.34325,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.70109,17.268,0,2.724737,-2.724737,23.12996,59.30748,0.1356684,2.847351,0,0,17.268
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,57.4277,57.4277,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.72857,14.54326,0,6.023462,-6.023462,16.78067,43.02729,0.1356684,6.294518,0,0,14.54326
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,55.46352,55.46352,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.42131,8.519801,0,0.3441666,-0.3441666,16.41789,42.09707,0.1356684,0.3596541,0,0,8.519801
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,54.06332,54.06332,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.80371,8.175634,0,1.080655,-1.080655,15.27878,39.17628,0.1356684,1.129284,0,0,8.175634
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,52.97428,52.97428,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,25.00444,7.09498,0,1.205389,-1.205389,14.00819,35.91836,0.1356684,1.259632,0,0,7.09498
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,51.73938,51.73938,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.34376,5.889591,0,1.079228,-1.079228,12.87058,33.00143,0.1356684,1.127793,0,0,5.889591
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,50.86425,50.86425,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.54291,4.810363,0,1.131201,-1.131201,11.67819,29.94403,0.1356684,1.182105,0,0,4.810363
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,50.0183,50.0183,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.7998,3.679162,0,1.74856,-1.74856,9.83505,25.21803,0.1356684,1.827245,0,0,3.679162
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,49.2793,49.2793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.74264,1.930602,0,0,0,9.83505,25.21803,0.1356684,0,0,0,1.930602
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,48.64727,48.64727,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.74264,1.930602,0,0.84115,-0.84115,8.9484,22.94457,0.1356684,0.8790018,0,0,1.930602
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.1985378,48.98922,48.40418,1.4235,1.4235,10.2235,0,2.922545,1.4235,13.94716,0,0,0,0.1985378,0,0,8.8,8.36,31.67725,1.089452,8.558537,0,8.558537,17.06774,43.76335,0.1358455,1.56585,0.1588302,12,1.28799
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.526728,52.5425,47.93745,1.80662,1.80662,10.60662,0,3.019475,1.80662,84.5074,0,0,0,1.526728,0,0,8.8,8.36,23.11871,8.792136,9.886728,0,9.886728,26.44711,67.81298,0.1360071,1.987282,1.221382,12,10.31886
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,1.997458,55.1675,49.03621,2.99157,2.99157,11.79157,0,3.319267,2.99157,66.76955,1.776357E-15,0,0,1.997458,0,0,8.8,8.36,13.23199,17.69019,10.35746,0,10.35746,36.27306,93.00767,0.1362227,3.290728,1.597967,12,19.68765
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.295897,62.36674,51.73938,2.262489,2.262489,0,-1,0,2.262489,145.6757,0,0,0,3.295897,2.381567,2.262489,0,0,2.874527,27.0119,0.9143296,0,0.9143296,37.14047,95.23179,0.1361975,2.488738,2.636718,0,30.3078
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.705828,66.48052,54.18001,2.3078,2.3078,0,0,0,2.3078,160.5784,0,0,0,3.705828,2.429264,2.3078,0,0,1.960197,27.8348,1.276565,0,1.276565,38.35153,98.33705,0.1361622,2.53858,2.964663,0,31.54063
