Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,51.99219,51.99219,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,17.94398,13.4494,0,0.5235502,-0.5235502,21.42506,54.93593,0.1355006,0.54711,0,0,13.4494
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,50.5142,50.5142,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,18.5257,12.92585,0,0.6155028,-0.6155028,20.77626,53.27235,0.1355006,0.6432005,0,0,12.92585
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,49.47378,49.47378,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,19.20959,12.31035,0,2.218327,-2.218327,18.43794,47.27667,0.1355006,2.318151,0,0,12.31035
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,48.59865,48.59865,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,21.6744,10.09202,0,2.241972,-2.241972,16.07469,41.21708,0.1355006,2.342861,0,0,10.09202
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,47.75269,47.75269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.16548,7.850047,0,0,0,16.07469,41.21708,0.1355006,0,0,0,7.850047
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,47.12066,47.12066,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,24.16548,7.850047,0,0.3745371,-0.3745371,15.6799,40.20478,0.1355006,0.3913912,0,0,7.850047
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,46.41084,46.41084,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,24.58163,7.47551,0,0.1317623,-0.1317623,15.54101,39.84865,0.1355006,0.1376916,0,0,7.47551
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,45.83714,45.83714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.72803,7.343748,0,0,0,15.54101,39.84865,0.1355006,0,0,0,7.343748
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,45.47737,45.47737,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,24.72803,7.343748,0,1.331888,-1.331888,14.13707,36.24883,0.1355006,1.391823,0,0,7.343748
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1627293,45.64521,45.17594,1.484087,1.484087,0,0,0,1.484087,10.96494,0,0,0,0.1627293,1.562197,1.484087,0,0,26.20791,6.01186,0,1.399468,-1.399468,12.6619,32.46635,0.1355006,1.632496,0.1301834,0,6.174589
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.796916,50.13137,44.79671,3.712032,3.712032,0,0,0,3.712032,48.40788,0,4.440892E-16,0,1.796916,3.907402,3.712032,0,0,27.76287,4.612392,0,2.110486,-2.110486,10.43726,26.76214,0.1355006,4.083235,1.437533,0,6.409308
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.407429,52.86119,45.58433,6.950003,6.950003,12,0,3.372,6.950003,34.63924,0,0,0,2.407429,0,0,5.049997,4.797497,30.10786,2.501906,7.204926,0,7.204926,17.27245,44.28824,0.1356922,7.645003,1.925943,12,4.909335
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.725189,63.15003,47.83049,0.4934124,0.4934124,0,-1,0,0.4934124,957.655,0,0,0,4.725189,0.5193815,0.4934124,0,0,22.90293,8.98634,4.205807,0,4.205807,21.26243,54.51894,0.1355916,0.5427537,3.780151,0,13.71153
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.5905,77.25964,49.98913,0,0,0,0,0,0,0,0,0,0,7.5905,0,0,0,0,18.69712,12.77157,7.5905,0,7.5905,28.46341,72.98295,0.1354104,0,6.0724,0,20.36207
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.351566,83.65221,52.12832,5.365282,5.365282,0,0,0,5.365282,155.6594,0,0,0,8.351566,5.647665,5.365282,0,0,11.10663,19.60302,2.703901,0,2.703901,31.02855,79.56023,0.135346,5.90181,6.681253,0,27.95458
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.526752,82.35042,54.22863,0.5969045,0.5969045,0,0,0,0.5969045,1260.964,0,0,0,7.526752,0.6283205,0.5969045,0,0,8.402724,22.03653,6.898431,0,6.898431,37.57298,96.34078,0.1351819,0.6565949,6.021401,0,29.56328
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.31675,79.46687,56.38727,4.371405,4.371405,0,0,0,4.371405,144.5016,0.2109782,0,0,6.31675,4.601479,4.371405,0,0,1.504293,28.24512,1.504293,0,1.504293,39.00008,100,0.1351461,4.808546,5.0534,0,34.56186
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.596232,77.97321,57.7583,4.689023,4.689023,0,-1,0,4.689023,119.3475,0.6604182,0,0,5.596232,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1351461,5.157926,4.476985,0,35.19521
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.509605,78.31505,58.36116,5.260071,5.260071,0,-1,0,5.260071,104.7439,0,0,0,5.509605,5.536917,5.260071,0,0,0,29.59898,0,0.02731191,-0.02731191,38.97129,99.92618,0.1351461,5.786078,4.407684,0,35.10859
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.27467,70.30195,59.12933,3.595678,3.595678,0,-1,0,3.595678,91.0724,0,4.440892E-16,0,3.27467,3.784924,3.595678,0,0,0.03034656,29.57167,0,0.510254,-0.510254,38.43343,98.54707,0.1351461,3.955245,2.619736,0,32.84634
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.031883,65.26125,58.57508,0.577838,0.577838,0,-1,0,0.577838,351.6353,0.8263368,0,0,2.031883,0.6082506,0.577838,0,0,0.5972954,29.06141,0.5972954,0,0.5972954,39.00008,100,0.1351319,0.6356218,1.625506,0,31.09329
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4523573,58.13454,56.71787,8.346726,8.346726,0,-1,0,8.346726,5.419577,0,0,0.8213996,0.4523573,8.786028,8.346726,0,0,0,29.59898,0,8.333671,-8.333671,30.21562,77.47578,0.1351319,9.181399,0.3618858,0,30.05134
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,54.99679,54.99679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.259634,21.26531,0,0,0,30.21562,77.47578,0.1351319,0,0,0,21.26531
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,53.38267,53.38267,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.259634,21.26531,0,4.583135,-4.583135,25.38457,65.08851,0.1351319,4.789376,0,0,21.26531
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,51.82689,51.82689,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.35201,16.68217,0,3.407792,-3.407792,21.79244,55.87794,0.1351319,3.561142,0,0,16.68217
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,50.3489,50.3489,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.13844,13.27438,0,1.413853,-1.413853,20.30211,52.05659,0.1351319,1.477477,0,0,13.27438
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,49.30848,49.30848,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.70939,11.86053,0,0.7439374,-0.7439374,19.51793,50.04588,0.1351319,0.7774146,0,0,11.86053
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,48.46252,48.46252,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.53599,11.11659,0,1.032087,-1.032087,18.43001,47.25635,0.1351319,1.078531,0,0,11.11659
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,47.61657,47.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.68275,10.0845,0,0,0,18.43001,47.25635,0.1351319,0,0,0,10.0845
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,46.98453,46.98453,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.68275,10.0845,0,0.1840717,-0.1840717,18.23599,46.75885,0.1351319,0.1923549,0,0,10.0845
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,46.2747,46.2747,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.88728,9.900431,0,0.8909969,-0.8909969,17.29679,44.35066,0.1351319,0.9310918,0,0,9.900431
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,45.72046,45.72046,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.87727,9.009434,0,1.680969,-1.680969,15.5249,39.80735,0.1351319,1.756613,0,0,9.009434
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,45.37041,45.37041,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.74501,7.328465,0,1.015343,-1.015343,14.45463,37.06308,0.1351319,1.061033,0,0,7.328465
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1484452,45.49665,45.06898,0.06416744,0.06416744,0,0,0,0.06416744,231.3404,0,0,0,0.1484452,0.06754467,0.06416744,0,0,25.87317,6.313122,0.08090051,0,0.08090051,14.53138,37.25987,0.13513,0.07058418,0.1187561,0,6.461567
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.8734321,47.20477,44.66058,1.890433,1.890433,0,0,0,1.890433,46.20276,2.220446E-16,0,0,0.8734321,1.989929,1.890433,0,0,25.79227,6.385932,0,1.116497,-1.116497,13.35449,34.24221,0.13513,2.079476,0.6987457,0,7.259365
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.522395,53.11457,45.47737,0,0,0,0,0,0,0,0,0,0,2.522395,0,0,0,0,27.03283,5.269435,2.522395,0,2.522395,15.74744,40.37798,0.1350702,0,2.017916,0,7.79183
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.343213,54.90339,47.72353,3.45054,3.45054,0,-1,0,3.45054,67.90858,4.440892E-16,0,0,2.343213,3.632147,3.45054,0,0,24.51043,7.539591,0,1.288935,-1.288935,14.38879,36.89425,0.1350702,3.795594,1.87457,0,9.882803
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.122616,59.77161,49.88217,4.420751,4.420751,0,0,0,4.420751,70.63543,0,0,0,3.122616,4.653422,4.420751,0,0,25.94258,6.250656,0,1.530806,-1.530806,12.77517,32.75679,0.1350702,4.862826,2.498093,0,9.373272
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.261438,62.51966,51.99219,6.682369,6.682369,12,0,3.372,6.682369,48.80661,0,0,0,3.261438,0,0,5.317631,5.05175,27.64347,4.71985,8.313188,0,8.313188,20.66176,52.97876,0.1352881,7.350605,2.60915,12,7.981288
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.207453,64.59766,54.09249,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.207453,0,0,8.8,8.36,19.33029,12.20172,11.56745,0,11.56745,31.63561,81.11678,0.1352996,0,2.565963,12,15.40917
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.434712,67.72441,56.22197,0,0,0,0,0,0,0,0,0,0,3.434712,0,0,0,0,7.762835,22.61243,3.434712,0,3.434712,34.89406,89.47177,0.1352183,0,2.747769,0,26.04714
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.251432,68.54618,57.593,5.693154,5.693154,0,-1,0,5.693154,57.11126,0,0,0,3.251432,5.992794,5.693154,0,0,4.328123,25.70367,0,2.741362,-2.741362,32.00441,82.06243,0.1352183,6.262469,2.601146,0,28.9551
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.517224,63.11361,58.19586,3.865237,3.865237,0,-1,0,3.865237,39.25307,0,4.440892E-16,0,1.517224,4.068671,3.865237,0,0,7.37408,22.96231,0,2.551447,-2.551447,29.31495,75.16639,0.1352183,4.251761,1.213779,0,24.47953
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.425282,63.59951,58.96403,2.049236,2.049236,0,-1,0,2.049236,69.5519,0,0,0,1.425282,2.157091,2.049236,0,0,10.20902,20.41086,0,0.7318081,-0.7318081,28.54356,73.18846,0.1352183,2.25416,1.140226,0,21.83614
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.400797,62.89459,58.36116,3.504533,3.504533,0,-1,0,3.504533,39.971,0,0,0,1.400797,3.688982,3.504533,0,0,11.02214,19.67905,0,2.288185,-2.288185,26.1316,67.00396,0.1352183,3.854986,1.120637,0,21.07985
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4553013,57.97694,56.55257,0,0,0,-1,0,0,0,0,0,0,0.4553013,0,0,0,0,13.56457,17.39087,0.4553013,0,0.4553013,26.56354,68.11149,0.1352075,0,0.3642411,0,17.84617
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,54.77315,54.77315,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,13.10927,17.80064,0,6.301272,-6.301272,19.92141,51.08044,0.1352075,6.584829,0,0,17.80064
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,53.21737,53.21737,3.485137,3.485137,0,-1,0,3.485137,0,0,4.440892E-16,0,0,3.668566,3.485137,0,0,20.11068,11.49936,0,3.668566,-3.668566,16.0544,41.16505,0.1352075,3.833651,0,0,11.49936
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,51.66159,51.66159,2.954998,2.954998,0,-1,0,2.954998,0,0,4.440892E-16,0,0,3.110524,2.954998,0,0,24.18686,7.8308,0,3.110524,-3.110524,12.77562,32.75794,0.1352075,3.250497,0,0,7.8308
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,50.21277,50.21277,0.1958518,0.1958518,0,-1,0,0.1958518,0,0,2.775558E-17,0,0,0.2061597,0.1958518,0,0,27.643,4.720276,0,0.2061597,-0.2061597,12.55831,32.20074,0.1352075,0.2154369,0,0,4.720276
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,49.20152,49.20152,0.3141638,0.3141638,0,-1,0,0.3141638,0,0,5.551115E-17,0,0,0.3306987,0.3141638,0,0,27.87207,4.514116,0,0.3306987,-0.3306987,12.20972,31.30692,0.1352075,0.3455802,0,0,4.514116
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,48.32639,48.32639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.23951,4.183417,0,0,0,12.20972,31.30692,0.1352075,0,0,0,4.183417
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,47.49988,47.49988,0.6626755,0.6626755,0,-1,0,0.6626755,0,0,1.110223E-16,0,0,0.6975532,0.6626755,0,0,28.23951,4.183417,0,0.6975532,-0.6975532,11.47444,29.42158,0.1352075,0.728943,0,0,4.183417
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,46.8484,46.8484,0.9058709,0.9058709,0,-1,0,0.9058709,0,0,1.110223E-16,0,0,0.9535483,0.9058709,0,0,29.01457,3.485864,0,0.9535483,-0.9535483,10.46931,26.84433,0.1352075,0.9964579,0,0,3.485864
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,46.15802,46.15802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.07407,2.532316,0,0,0,10.46931,26.84433,0.1352075,0,0,0,2.532316
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,45.6135,45.6135,0.3722461,0.3722461,0,-1,0,0.3722461,0,0,0,0,0,0.391838,0.3722461,0,0,30.07407,2.532316,0,0.391838,-0.391838,10.05628,25.78528,0.1352075,0.4094706,0,0,2.532316
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,45.23428,45.23428,0.1050238,0.1050238,0,0,0,0.1050238,0,0,1.387779E-17,0,0,0.1105513,0.1050238,0,0,30.50945,2.140478,0,0.1105513,-0.1105513,9.939746,25.48648,0.1352075,0.1155262,0,0,2.140478
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1026063,45.25718,44.96202,1.199274,1.199274,0,0,0,1.199274,8.5557,0,0,0,0.1026063,1.262393,1.199274,0,0,30.63228,2.029927,0,1.159787,-1.159787,8.717223,22.35181,0.1352075,1.319201,0.08208502,0,2.132533
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.08292,50.7833,44.57307,1.356452,1.356452,10.15645,0,2.905582,1.356452,153.5564,1.776357E-15,0,0,2.08292,0,0,8.8,8.36,31.92093,0.8701396,10.44292,0,10.44292,18.62425,47.75438,0.1353123,1.492097,1.666336,12,2.953059
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.051066,54.70692,45.37041,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.051066,0,0,8.8,8.36,21.47801,10.26877,11.41107,0,11.41107,29.44973,75.51199,0.1353273,0,2.440853,12,13.31983
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.465936,55.18685,47.61657,2.402261,2.402261,0,-1,0,2.402261,102.6506,0,0,0,2.465936,2.528696,2.402261,0,0,10.06695,20.53873,0,0.06275995,-0.06275995,29.38358,75.34236,0.1353273,2.642487,1.972749,0,23.00466
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.231606,71.13714,49.74604,1.070298,1.070298,0,0,0,1.070298,582.2307,0,0,0,6.231606,1.12663,1.070298,0,0,10.13668,20.47597,5.104976,0,5.104976,34.22659,87.7603,0.1352071,1.177328,4.985284,0,26.70757
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.071777,81.89825,51.84634,7.621366,7.621366,4.733296,0,1.533524,7.621366,105.9099,0,0,0,8.071777,3.040073,2.88807,0,0,5.031704,25.07044,5.031704,0,5.031704,39.00008,100,0.1351735,8.383502,6.457422,12,33.14222
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,7.669071,82.685,53.95636,0.6240347,0.6240347,0,0,0,0.6240347,1228.949,7.012192,0,0,7.669071,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1351735,0.6864382,6.135256,0,37.26805
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.441327,75.33396,56.06639,0,0,0,0,0,0,0,5.441327,0,0,5.441327,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351735,0,4.353061,0,35.04031
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.600116,66.03051,57.4277,2.420375,2.420375,0,-1,0,2.420375,107.4262,0.05235264,0,0,2.600116,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1351735,2.662413,2.080093,0,32.19909
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.298252,69.19351,58.03056,2.477742,2.477742,0,-1,0,2.477742,133.1152,0.6901021,0,0,3.298252,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1351735,2.725516,2.638601,0,32.89723
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,2.916519,68.62959,58.79873,2.890759,2.890759,0,-1,0,2.890759,100.8911,0,0,0,2.916519,3.042904,2.890759,0,0,0,29.59898,0,0.1263845,-0.1263845,38.86686,99.65841,0.1351735,3.179834,2.333215,0,32.5155
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,1.923987,64.49271,58.19586,2.869955,2.869955,0,-1,0,2.869955,67.03894,0,0,0,1.923987,3.021005,2.869955,0,0,0.1404272,29.47259,0,1.097018,-1.097018,37.7105,96.69339,0.1351735,3.15695,1.53919,0,31.39658
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4462171,57.78136,56.38727,4.414146,4.414146,0,-1,0,4.414146,10.1088,0,0,0,0.4462171,4.64647,4.414146,0,0,1.359336,28.37558,0,4.200253,-4.200253,33.28304,85.34097,0.1351735,4.855561,0.3569736,0,28.82179
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,54.63702,54.63702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.026283,24.17532,0,0,0,33.28304,85.34097,0.1351735,0,0,0,24.17532
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,53.08124,53.08124,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,6.026283,24.17532,0,2.51139,-2.51139,30.63581,78.55319,0.1351735,2.624403,0,0,24.17532
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,51.52546,51.52546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.816716,21.66393,0,0,0,30.63581,78.55319,0.1351735,0,0,0,21.66393
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,50.09609,50.09609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.816716,21.66393,0,0,0,30.63581,78.55319,0.1351735,0,0,0,21.66393
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,49.06538,49.06538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.816716,21.66393,0,0,0,30.63581,78.55319,0.1351735,0,0,0,21.66393
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,48.20971,48.20971,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.816716,21.66393,0,1.072249,-1.072249,29.50556,75.65512,0.1351735,1.1205,0,0,21.66393
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,47.39292,47.39292,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,10.0081,20.59168,0,0.7389253,-0.7389253,28.72666,73.65796,0.1351735,0.772177,0,0,20.59168
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,46.74144,46.74144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82913,19.85276,0,0,0,28.72666,73.65796,0.1351735,0,0,0,19.85276
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,46.05106,46.05106,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.82913,19.85276,0,0.3974293,-0.3974293,28.30773,72.58379,0.1351735,0.4153137,0,0,19.85276
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,45.50654,45.50654,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,11.27072,19.45533,0,0.3479276,-0.3479276,27.94098,71.64341,0.1351735,0.3635843,0,0,19.45533
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,45.14677,45.14677,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.65731,19.1074,0,1.373201,-1.373201,26.49351,67.93193,0.1351735,1.434995,0,0,19.1074
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1538592,45.29777,44.85506,2.033711,2.033711,0,0,0,2.033711,7.565438,0,4.440892E-16,0,0.1538592,2.140749,2.033711,0,0,13.18309,17.7342,0,1.98689,-1.98689,24.39914,62.56177,0.1351735,2.237082,0.1230873,0,17.88806
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.131264,47.77345,44.46611,5.102765,5.102765,0,0,0,5.102765,22.16964,0,8.881784E-16,0,1.131264,5.371331,5.102765,0,0,15.39074,15.74731,0,4.240067,-4.240067,19.92972,51.10173,0.1351735,5.613041,0.9050115,0,16.87858
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.294144,55.41097,45.2829,6.461139,6.461139,0,0,0,6.461139,50.98396,0,0,0,3.294144,6.801198,6.461139,0,0,20.10193,11.50725,0,3.507055,-3.507055,16.23296,41.62288,0.1351735,7.107253,2.635315,0,14.80139
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,1.976047,53.46777,47.47071,2.32094,2.32094,0,-1,0,2.32094,85.13993,0,0,0,1.976047,2.443095,2.32094,0,0,23.99865,8.00019,0,0.4670482,-0.4670482,15.74064,40.36055,0.1351735,2.553035,1.580838,0,9.976237
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.600783,54.50171,49.60991,0.3851404,0.3851404,0,0,0,0.3851404,415.6363,0,0,0,1.600783,0.4054109,0.3851404,0,0,24.5176,7.533142,1.195372,0,1.195372,16.87467,43.26831,0.1351454,0.4236544,1.280627,0,9.133925
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.829353,57.41118,51.71021,3.859036,3.859036,0,0,0,3.859036,47.40438,0,4.440892E-16,0,1.829353,4.062144,3.859036,0,0,23.32222,8.608977,0,2.232791,-2.232791,14.52111,37.23353,0.1351454,4.24494,1.463482,0,10.43833
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,1.979404,60.07291,53.79107,2.52321,2.52321,0,0,0,2.52321,78.44787,0,0,0,1.979404,2.65601,2.52321,0,0,25.8031,6.376186,0,0.676606,-0.676606,13.8079,35.4048,0.1351454,2.775531,1.583524,0,8.35559
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.485134,71.31744,55.90109,5.127904,5.127904,0,0,0,5.127904,87.46526,0,0,0,4.485134,5.397794,5.127904,0,0,26.55489,5.69958,0,0.9126595,-0.9126595,12.84587,32.93807,0.1351454,5.640695,3.588107,0,10.18471
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.365616,65.03426,57.2624,0,0,0,-1,0,0,0,0,0,0,2.365616,0,0,0,0,27.56895,4.78692,2.365616,0,2.365616,15.09009,38.69247,0.1350898,0,1.892493,0,7.152536
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.179388,65.02483,57.86526,3.818462,3.818462,0,-1,0,3.818462,57.07502,0,0,0,2.179388,4.019433,3.818462,0,0,25.20334,6.915975,0,1.840046,-1.840046,13.15051,33.7192,0.1350898,4.200308,1.74351,0,9.095363
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.573349,63.7561,58.63343,4.248642,4.248642,0,-1,0,4.248642,37.03181,0,0,0,1.573349,4.472255,4.248642,0,0,27.24783,5.075929,0,2.898906,-2.898906,10.0948,25.88405,0.1350898,4.673507,1.258679,0,6.649278
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.955219,61.08326,58.03056,0.2024846,0.2024846,0,-1,0,0.2024846,471.749,0,0,0,0.955219,0.2131417,0.2024846,0,0,30.46884,2.177023,0.7420773,0,0.7420773,10.7988,27.68916,0.1350724,0.222733,0.7641752,0,3.132242
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2760091,57.08019,56.22197,1.393642,1.393642,0,-1,0,1.393642,19.80487,0,0,0,0.2760091,1.466992,1.393642,0,0,29.72676,2.844893,0,1.190983,-1.190983,9.543389,24.47018,0.1350724,1.533007,0.2208072,0,3.120902
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,54.47172,54.47172,4.22673,1.571214,0,-1,0,1.571214,0,0,2.655516,3.078189,0,1.65391,1.571214,0,0,31.05008,1.65391,0,1.65391,-1.65391,7.800015,20,0.1350724,4.649403,0,0,1.65391
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,52.94511,52.94511,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350724,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,51.4185,51.4185,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350724,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,49.98913,49.98913,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350724,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,48.9487,48.9487,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350724,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,48.10275,48.10275,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350724,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,47.31513,47.31513,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350724,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,46.62476,46.62476,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350724,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,45.97327,45.97327,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350724,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,45.42875,45.42875,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350724,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,45.06898,45.06898,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352377,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02790848,44.84762,44.76754,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,13.80707,1.776357E-15,0,0,0.02790848,0,0,8.8,8.36,24.52775,7.524,8.387909,0,8.387909,23.68848,60.73956,0.1353335,0.222345,0.02232678,12,7.551908
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.3879838,45.50619,44.38832,2.482405,2.482405,11.2824,0,3.190449,2.482405,15.62935,0,0,0,0.3879838,0,0,8.8,8.36,16.13984,15.07312,8.747984,0,8.747984,31.98754,82.01917,0.1355315,2.730646,0.310387,12,15.4611
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.372512,49.22662,45.17594,1.564673,1.564673,0,0,0,1.564673,87.71872,0,0,0,1.372512,1.647025,1.564673,0,0,7.391861,22.9463,0,0.2745131,-0.2745131,31.69818,81.27722,0.1355315,1.721141,1.098009,0,24.31882
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9173236,50.08628,47.36375,12.33103,8.36,0,-1,0,8.36,10.97277,0,3.971032,5.204135,0.9173236,8.8,8.36,0,0,7.696876,22.67179,0,7.882677,-7.882677,23.38911,59.97196,0.1355315,13.56413,0.7338589,0,23.58911
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.609751,54.41945,49.50294,3.850279,3.850279,0,0,0,3.850279,41.80867,0,8.881784E-16,0,1.609751,4.052926,3.850279,0,0,16.4554,14.78911,0,2.443175,-2.443175,20.81378,53.36855,0.1355315,4.235307,1.287801,0,16.39886
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.562219,56.40965,51.57408,7.771943,7.771943,12,0,3.372,7.771943,20.10075,0,0,0,1.562219,0,0,4.228057,4.016654,19.17004,12.34594,5.578874,0,5.578874,26.10636,66.93925,0.1356784,8.549137,1.249775,12,13.90816
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,1.977814,59.92537,53.65493,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.977814,0,0,8.8,8.36,13.59117,17.36692,10.33781,0,10.33781,35.91367,92.08616,0.1357177,0,1.582251,12,19.34474
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.146244,66.15472,55.73579,2.985037,2.985037,0,0,0,2.985037,105.4005,0,0,0,3.146244,3.142144,2.985037,0,0,3.253356,26.67096,0.004099668,0,0.004099668,35.91756,92.09613,0.1357176,3.283541,2.516995,0,29.8172
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.335989,61.37531,57.0971,1.146399,1.146399,0,-1,0,1.146399,116.5378,0,0,0,1.335989,1.206736,1.146399,0,0,3.249257,26.67465,0.1292528,0,0.1292528,36.04018,92.41054,0.1357146,1.261039,1.068791,0,28.01064
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.134855,64.69701,57.69996,6.466396,6.466396,0,-1,0,6.466396,33.0146,0,0,0,2.134855,6.806733,6.466396,0,0,3.120004,26.79098,0,4.671877,-4.671877,31.11559,79.78341,0.1357146,7.113035,1.707884,0,28.92583
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.4779203,59.92497,58.40978,3.288281,3.288281,0,-1,0,3.288281,14.53405,0,4.440892E-16,0,0.4779203,3.461348,3.288281,0,0,8.310979,22.1191,0,2.983428,-2.983428,27.97078,71.71981,0.1357146,3.617109,0.3823363,0,22.59702
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8288186,60.50342,57.86526,3.364155,3.364155,0,-1,0,3.364155,24.63675,0,0,0,0.8288186,3.541216,3.364155,0,0,11.6259,19.13567,0,2.712397,-2.712397,25.11166,64.38876,0.1357146,3.700571,0.6630549,0,19.96449
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4401177,57.38914,56.01777,3.54663,3.54663,0,-1,0,3.54663,12.40946,0,0,0,0.4401177,3.733295,3.54663,0,0,14.63967,16.42327,0,3.293177,-3.293177,21.64035,55.48797,0.1357146,3.901293,0.3520942,0,16.86339
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,54.31614,54.31614,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,18.29876,13.13009,0,0.04653063,-0.04653063,21.5913,55.36221,0.1357146,0.0486245,0,0,13.13009
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,52.77981,52.77981,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,18.35046,13.08356,0,7.322964,-7.322964,13.87222,35.56973,0.1357146,7.652497,0,0,13.08356
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,51.2532,51.2532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.48709,5.760601,0,0,0,13.87222,35.56973,0.1357146,0,0,0,5.760601
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,49.853,49.853,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,26.48709,5.760601,0,0.1251273,-0.1251273,13.74033,35.23153,0.1357146,0.1307581,0,0,5.760601
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,48.84174,48.84174,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,26.62612,5.635473,0,0.5306088,-0.5306088,13.18102,33.79741,0.1357146,0.5544863,0,0,5.635473
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,47.99578,47.99578,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,27.21568,5.104864,0,0.2927001,-0.2927001,12.87248,33.0063,0.1357146,0.3058716,0,0,5.104864
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,47.179,47.179,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,27.5409,4.812164,0,0.6246854,-0.6246854,12.21401,31.3179,0.1357146,0.6527962,0,0,4.812164
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,46.5178,46.5178,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,28.235,4.187479,0,0.4067988,-0.4067988,11.7852,30.21841,0.1357146,0.4251048,0,0,4.187479
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,45.86631,45.86631,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,28.687,3.78068,0,1.141387,-1.141387,10.58208,27.13347,0.1357146,1.192749,0,0,3.78068
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,45.31207,45.31207,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,29.95521,2.639293,0,2.20496,-2.20496,8.257843,21.17391,0.1357146,2.304183,0,0,2.639293
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,44.99119,44.99119,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.40516,0.4343334,8.36,0,8.36,16.18884,41.50975,0.1358442,1.004888,0,12,0.4343334
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05441894,44.81669,44.66058,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,24.36634,1.776357E-15,0,0,0.05441894,0,0,8.8,8.36,24.04516,7.958333,8.414419,0,8.414419,24.17145,61.97796,0.1359389,0.2456702,0.04353515,12,8.012753
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.2954032,45.12067,44.27164,1.399138,1.399138,10.19914,0,2.916382,1.399138,21.11323,0,0,0,0.2954032,0,0,8.8,8.36,15.63074,15.53131,8.655403,0,8.655403,32.38269,83.03237,0.1360844,1.539052,0.2363225,12,15.82671
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8138828,47.44335,45.06898,2.913603,2.913603,0,0,0,2.913603,27.93389,0,8.881784E-16,0,0.8138828,3.066951,2.913603,0,0,6.975339,23.32117,0,2.253068,-2.253068,30.00775,76.94279,0.1360844,3.204964,0.6511062,0,24.13506
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,2.977621,56.47773,47.25679,2.695521,2.695521,0,-1,0,2.695521,110.4655,0,0,0,2.977621,2.83739,2.695521,0,0,9.478747,21.06811,0.1402305,0,0.1402305,30.14078,77.28391,0.1360812,2.965073,2.382097,0,24.04573
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.66168,61.0676,49.36681,3.513209,3.513209,0,0,0,3.513209,104.2261,0,0,0,3.66168,3.698115,3.513209,0,0,9.338517,21.19431,0,0.03643467,-0.03643467,30.10238,77.18542,0.1360812,3.86453,2.929344,0,24.85599
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.422496,59.10421,51.46712,4.932752,4.932752,0,0,0,4.932752,49.11043,0,0,0,2.422496,5.19237,4.932752,0,0,9.379,21.15788,0,2.769875,-2.769875,27.18267,69.69902,0.1360812,5.426027,1.937997,0,23.58037
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,2.886761,62.85896,53.5188,0.8741518,0.8741518,0,0,0,0.8741518,330.2357,0,0,0,2.886761,0.9201598,0.8741518,0,0,12.45664,18.388,1.966602,0,1.966602,29.04836,74.48281,0.1360352,0.9615669,2.309409,0,21.27477
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,1.945471,61.85017,55.59966,4.526914,4.526914,0,0,0,4.526914,42.97565,0,0,0,1.945471,4.765173,4.526914,0,0,10.49004,20.15794,0,2.819702,-2.819702,26.07613,66.86173,0.1360352,4.979606,1.556377,0,22.10341
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.430901,64.92151,56.94152,3.535408,3.535408,0,-1,0,3.535408,68.75871,0,0,0,2.430901,3.721483,3.535408,0,0,13.62304,17.33824,0,1.290581,-1.290581,24.71574,63.37355,0.1360352,3.888949,1.944721,0,19.76914
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.841098,66.9478,57.48604,1.99246,1.99246,0,-1,0,1.99246,142.5925,0,0,0,2.841098,2.097326,1.99246,0,0,15.05702,16.04766,0.7437718,0,0.7437718,25.42134,65.18279,0.1360178,2.191706,2.272878,0,18.88876
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.557549,63.30958,58.2542,3.847749,3.847749,0,-1,0,3.847749,40.4795,0,4.440892E-16,0,1.557549,4.050262,3.847749,0,0,14.31325,16.71706,0,2.492713,-2.492713,22.79379,58.4455,0.1360178,4.232524,1.24604,0,18.2746
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.4889182,59.19363,57.65134,0,0,0,-1,0,0,0,0,0,0,0.4889182,0,0,0,0,17.08293,14.22434,0.4889182,0,0.4889182,23.25762,59.6348,0.1360064,0,0.3911346,0,14.71326
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4096537,57.11684,55.84275,0.9487256,0.9487256,0,-1,0,0.9487256,43.17936,0,0,0,0.4096537,0.9986586,0.9487256,0,0,16.59401,14.66437,0,0.5890049,-0.5890049,22.63675,58.04284,0.1360064,1.043598,0.3277229,0,15.07402
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,54.15084,54.15084,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,17.24846,14.07536,0,1.779937,-1.779937,20.76053,53.23203,0.1360064,1.860034,0,0,14.07536
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,52.64368,52.64368,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,19.22617,12.29543,0,6.381124,-6.381124,14.03424,35.98516,0.1360064,6.668274,0,0,12.29543
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,51.11707,51.11707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.31631,5.914304,0,0,0,14.03424,35.98516,0.1360064,0,0,0,5.914304
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,49.71687,49.71687,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,26.31631,5.914304,0,0.5386652,-0.5386652,13.46644,34.52925,0.1360064,0.5629051,0,0,5.914304
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,48.73478,48.73478,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,26.91482,5.375638,0,1.96177,-1.96177,11.39855,29.22699,0.1360064,2.05005,0,0,5.375638
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,47.88882,47.88882,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,29.09457,3.413869,0,1.359492,-1.359492,9.965519,25.55256,0.1360064,1.420669,0,0,3.413869
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,47.09149,47.09149,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,30.60511,2.054377,0,1.089008,-1.089008,8.817603,22.60919,0.1360064,1.138014,0,0,2.054377
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,46.41084,46.41084,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,31.81512,0.9653683,0,0.03097455,-0.03097455,8.784953,22.52548,0.1360064,0.03236841,0,0,0.9653683
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,45.7788,45.7788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.84954,0.9343938,0,0,0,8.784953,22.52548,0.1360064,0,0,0,0.9343938
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,45.23428,45.23428,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,31.84954,0.9343938,0,0.5024994,-0.5024994,8.255272,21.16732,0.1360064,0.5251119,0,0,0.9343938
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,44.8745,44.8745,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.40787,0.4318944,8.36,0,8.36,16.18626,41.50316,0.1361569,1.503345,0,12,0.4318944
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1094241,44.86761,44.55362,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.2628,0,0,0,0.1094241,0,0,8.8,8.36,24.04787,7.955894,8.469424,0,8.469424,24.22107,62.10517,0.1362815,0.981558,0.08753926,12,8.065318
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.833724,49.6196,44.19385,7.806488,7.806488,12,0,3.372,7.806488,23.48974,0,0,0,1.833724,0,0,4.193512,3.983837,15.57845,15.57838,5.817561,0,5.817561,29.74009,76.25648,0.1364313,8.587136,1.466979,12,17.4121
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.434552,58.95738,44.99119,1.056622,1.056622,6.663289,0,2.021812,1.056622,419.6915,0,0,0,4.434552,0,0,5.606668,5.326334,9.760886,20.81418,9.760886,0,9.760886,39.00008,100,0.1363797,1.162284,3.547642,12,25.24873
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.293965,68.3176,47.14983,0,0,0,-1,0,0,0,6.293965,0,0,6.293965,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363797,0,5.035172,0,35.89294
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.497624,75.95149,49.2793,2.163417,2.163417,0,0,0,2.163417,346.5639,5.220343,0,0,7.497624,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1363797,2.379759,5.998099,0,37.0966
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.339052,77.84463,51.36016,3.230217,3.230217,0,0,0,3.230217,227.2,3.938824,0,0,7.339052,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1363797,3.553238,5.871242,0,36.93803
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,6.802971,77.98867,53.41184,4.047971,4.047971,0,0,0,4.047971,168.0588,2.541948,0,0,6.802971,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1363797,4.452768,5.442377,0,36.40195
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.194275,69.74506,55.49269,4.431089,4.431089,0,0,0,4.431089,94.65562,0,0,0,4.194275,4.664305,4.431089,0,0,0,29.59898,0,0.4700296,-0.4700296,38.50462,98.72961,0.1363797,4.874198,3.35542,0,33.79325
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,6.66522,81.57826,56.82483,4.003018,4.003018,0,-1,0,4.003018,166.5049,1.929262,0,0,6.66522,4.213703,4.003018,0,0,0.5222551,29.12895,0.5222551,0,0.5222551,39.00008,100,0.1363676,4.40332,5.332176,0,35.79417
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.608065,77.57561,57.37908,3.539107,3.539107,0,-1,0,3.539107,158.4599,1.882689,0,0,5.608065,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1363676,3.893018,4.486452,0,35.20704
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,3.816104,71.19379,58.0889,8.760534,8.36,0,-1,0,8.36,45.64717,0,0.4005339,1.276587,3.816104,8.8,8.36,0,0,0,29.59898,0,4.983896,-4.983896,33.74659,86.52955,0.1363676,9.636587,3.052883,0,33.41508
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.536607,65.8691,57.48604,0,0,0,-1,0,0,0,0,0,0,2.536607,0,0,0,0,5.537663,24.61508,2.536607,0,2.536607,36.15303,92.69988,0.1363086,0,2.029285,0,27.15169
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4504664,57.10756,55.70662,14.22366,8.36,0,-1,0,8.36,5.388354,0,5.863662,7.286028,0.4504664,8.8,8.36,0,0,3.001056,26.89803,0,8.349534,-8.349534,27.35184,70.1328,0.1363086,15.64603,0.3603731,0,27.34849
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,54.06332,54.06332,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,12.27832,18.54849,0,6.463141,-6.463141,20.5391,52.66425,0.1363086,6.753983,0,0,18.54849
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,52.56589,52.56589,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,19.45958,12.08535,0,6.941748,-6.941748,13.22185,33.90211,0.1363086,7.254127,0,0,12.08535
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,51.02956,51.02956,5.075145,4.886425,0,-1,0,4.886425,0,0,0.1887202,0.6962347,0,5.143605,4.886425,0,0,27.17264,5.143605,0,5.143605,-5.143605,7.800015,20,0.1363086,5.582659,0,0,5.143605
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,49.65853,49.65853,0.7933452,0,0,-1,0,0,0,0,0.7933452,0.8726797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363086,0.8726797,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,48.64727,48.64727,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363086,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,47.80132,47.80132,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363086,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,47.0137,47.0137,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363086,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,46.30387,46.30387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363086,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,45.67184,45.67184,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363086,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,45.14677,45.14677,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363086,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,44.79671,44.79671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363086,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08657179,44.71429,44.46611,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.594679,0,0,0,0.08657179,0,0,8.8,8.36,32.88775,0,8.446571,0,8.446571,15.81314,40.54642,0.1365056,2.649165,0.06925743,12,0.08657179
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.500939,48.49559,44.08689,5.136009,5.136009,12,0,3.372,5.136009,29.22383,0,0,0,1.500939,0,0,6.863991,6.520792,24.44118,7.601914,8.02173,0,8.02173,23.42322,60.05941,0.1367158,5.64961,1.200751,12,9.102854
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.755835,56.5394,44.90368,11.18475,11.18475,12,0,3.372,11.18475,33.57998,0,0,0,3.755835,0,0,0.8152543,0.7744915,16.41945,14.82147,4.530327,0,4.530327,27.72106,71.07951,0.13682,12.30322,3.004668,12,18.57731
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.093851,67.40359,47.04287,4.465771,4.465771,0,-1,0,4.465771,136.4569,0,0,0,6.093851,4.700811,4.465771,0,0,11.88912,18.89877,1.393039,0,1.393039,29.04262,74.4681,0.1367876,4.912348,4.875081,0,24.99262
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.492404,75.79453,49.17234,2.118774,2.118774,0,0,0,2.118774,353.6198,0,0,0,7.492404,2.230289,2.118774,0,0,10.49609,20.1525,5.262115,0,5.262115,34.0347,87.26828,0.1366654,2.330652,5.993923,0,27.64491
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.463608,78.2757,51.2532,4.678561,4.678561,0,0,0,4.678561,159.5279,0,0,0,7.463608,4.924801,4.678561,0,0,5.23397,24.8884,2.538807,0,2.538807,36.44322,93.44397,0.1366064,5.146417,5.970886,0,32.35201
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.65449,81.77608,53.30488,0.3897707,0.3897707,0,0,0,0.3897707,1963.844,4.549042,0,0,7.65449,0.410285,0.3897707,0,0,2.695163,27.17333,2.695163,0,2.695163,39.00008,100,0.136544,0.4287478,6.123592,0,34.82782
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.026883,86.29874,55.35656,5.790597,5.790597,0,0,0,5.790597,138.6193,1.931518,0,0,8.026883,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.136544,6.369657,6.421506,0,37.62586
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.589061,81.02527,56.65953,4.009428,4.009428,0,-1,0,4.009428,164.3392,2.368611,0,0,6.589061,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.136544,4.41037,5.271249,0,36.18804
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.736722,73.79496,57.21378,3.570109,3.570109,0,-1,0,3.570109,132.6772,0.9787123,0,0,4.736722,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.136544,3.92712,3.789378,0,34.3357
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.062008,72.01559,57.98194,1.954644,1.954644,0,-1,0,1.954644,207.8132,2.004488,0,0,4.062008,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.136544,2.150108,3.249606,0,33.66099
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.328673,65.0293,57.37908,7.65947,7.65947,0,-1,0,7.65947,30.40253,0,8.881784E-16,0.06541718,2.328673,8.0626,7.65947,0,0,0,29.59898,0,5.733928,-5.733928,32.95599,84.50237,0.136544,8.425417,1.862938,0,31.92765
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4525103,57.03543,55.62883,12.69214,8.36,0,-1,0,8.36,5.412803,0,4.332137,5.601351,0.4525103,8.8,8.36,0,0,6.37103,23.86505,0,8.347489,-8.347489,24.15696,61.9408,0.136544,13.96135,0.3620083,0,24.31756
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,53.95636,53.95636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.64602,15.51756,0,0,0,24.15696,61.9408,0.136544,0,0,0,15.51756
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,52.4492,52.4492,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.64602,15.51756,0,1.273646,-1.273646,22.81442,58.4984,0.136544,1.33096,0,0,15.51756
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,50.95177,50.95177,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,17.06118,14.24391,0,1.953442,-1.953442,20.75531,53.21864,0.136544,2.041346,0,0,14.24391
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,49.58074,49.58074,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,19.23167,12.29047,0,1.029756,-1.029756,19.66985,50.43542,0.136544,1.076095,0,0,12.29047
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,48.59865,48.59865,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.37584,11.26072,0,1.285194,-1.285194,18.31514,46.9618,0.136544,1.343028,0,0,11.26072
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,47.69436,47.69436,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.80384,9.975523,0,0.4475334,-0.4475334,17.8434,45.75221,0.136544,0.4676724,0,0,9.975523
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,46.89702,46.89702,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,22.3011,9.527989,0,0.1164017,-0.1164017,17.7207,45.4376,0.136544,0.1216398,0,0,9.527989
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,46.21637,46.21637,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.43043,9.411588,0,0.6726983,-0.6726983,17.01161,43.61943,0.136544,0.7029697,0,0,9.411588
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,45.58433,45.58433,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,23.17788,8.73889,0,0.7367026,-0.7367026,16.23506,41.62828,0.136544,0.7698542,0,0,8.73889
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,45.03981,45.03981,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.99644,8.002187,0,0.6506717,-0.6506717,15.54919,39.86964,0.136544,0.679952,0,0,8.002187
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,44.68975,44.68975,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.7194,7.351515,0,0.9257489,-0.9257489,14.57337,37.36753,0.136544,0.9674077,0,0,7.351515
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1391231,44.75809,44.35915,0,0,0,0,0,0,0,0,0,0,0.1391231,0,0,0,0,25.74801,6.425766,0.1391231,0,0.1391231,14.70535,37.70596,0.1365407,0,0.1112985,0,6.564889
