Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,51.49629,51.49629,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394897,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,50.0183,50.0183,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394897,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,48.70561,48.70561,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394897,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,47.72353,47.72353,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394897,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,46.87757,46.87757,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394897,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,46.13857,46.13857,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394897,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,45.39958,45.39958,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394897,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,44.85506,44.85506,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394897,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,44.38832,44.38832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394897,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,43.99938,43.99938,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1395779,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01179105,43.71209,43.6785,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6257309,0,0,0,0.01179105,0,0,8.8,8.36,24.52775,7.524,8.371791,0,8.371791,23.67319,60.70036,0.1397378,2.072801,0.009432842,12,7.535791
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2723821,44.09649,43.31873,7.085438,7.085438,12,0,3.372,7.085438,3.844251,0,0,0,0.2723821,0,0,4.914562,4.668834,16.15596,15.05861,4.941216,0,4.941216,28.36084,72.71995,0.1398609,7.793982,0.2179056,12,15.33099
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.3953609,45.25335,44.11606,6.60886,6.60886,12,0,3.372,6.60886,5.982286,0,0,0,0.3953609,0,0,5.39114,5.121583,11.21475,19.50571,5.516944,0,5.516944,33.59467,86.14,0.1399976,7.269745,0.3162887,12,19.90107
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.051702,49.15347,46.05106,5.111276,5.111276,0,-1,0,5.111276,20.57611,0,0,0,1.051702,5.380291,5.111276,0,0,5.697803,24.47096,0,4.328589,-4.328589,29.03193,74.44071,0.1399976,5.622404,0.8413613,0,25.52266
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.608776,52.99917,48.13192,6.650777,6.650777,0,0,0,6.650777,24.1893,0,8.881784E-16,0,1.608776,7.000818,6.650777,0,0,10.50735,20.14237,0,5.392041,-5.392041,23.34822,59.86712,0.1399976,7.315855,1.287021,0,21.75114
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.703992,55.42307,50.1836,0,0,0,0,0,0,0,0,0,0,1.703992,0,0,0,0,16.4985,14.75033,1.703992,0,1.703992,24.96477,64.01211,0.1399593,0,1.363194,0,16.45432
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.279525,56.10005,52.14777,4.864912,4.864912,0,0,0,4.864912,26.3011,0,0,0,1.279525,5.12096,4.864912,0,0,14.79451,16.28392,0,3.841434,-3.841434,20.91555,53.6295,0.1399593,5.351403,1.02362,0,17.56344
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.648504,56.18428,54.18001,1.556977,1.556977,0,0,0,1.556977,41.65147,0,0,0,0.648504,1.638923,1.556977,0,0,19.06277,12.44248,0,0.9904194,-0.9904194,19.87155,50.95259,0.1399593,1.712675,0.5188032,0,13.09099
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2279779,56.16804,55.46352,1.663466,1.663466,0,-1,0,1.663466,13.70499,0,2.220446E-16,0,0.2279779,1.751017,1.663466,0,0,20.16324,11.45206,0,1.523039,-1.523039,18.26613,46.83613,0.1399593,1.829813,0.1823823,0,11.68004
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.5879019,57.76682,55.93026,0,0,0,-1,0,0,0,0,0,0,0.5879019,0,0,0,0,21.8555,9.929026,0.5879019,0,0.5879019,18.82386,48.26621,0.139946,0,0.4703216,0,10.51693
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3234245,57.56152,56.55257,2.261514,2.261514,0,-1,0,2.261514,14.30124,0,0,0,0.3234245,2.380541,2.261514,0,0,21.2676,10.45814,0,2.057117,-2.057117,16.65547,42.70625,0.139946,2.487666,0.2587396,0,10.78156
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2025692,56.64579,56.01777,3.174646,3.174646,0,-1,0,3.174646,6.380843,0,4.440892E-16,0,0.2025692,3.341733,3.174646,0,0,23.55329,8.401021,0,3.139164,-3.139164,13.3465,34.22173,0.139946,3.492111,0.1620554,0,8.60359
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4578613,55.74649,54.33559,0,0,0,-1,0,0,0,0,0,0,0.4578613,0,0,0,0,27.04125,5.261857,0.4578613,0,0.4578613,13.78086,35.33548,0.1399357,0,0.366289,0,5.719718
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,52.77981,52.77981,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.58339,5.673932,0,4.557276,-4.557276,8.977074,23.01809,0.1399357,4.762353,0,0,5.673932
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,51.4185,51.4185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.64702,1.116656,0,0,0,8.977074,23.01809,0.1399357,0,0,0,1.116656
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,49.95996,49.95996,4.050994,1.060823,0,-1,0,1.060823,0,0,2.990171,3.39527,0,1.116656,1.060823,0,0,31.64702,1.116656,0,1.116656,-1.116656,7.800015,20,0.1399357,4.456093,0,0,1.116656
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,48.64727,48.64727,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399357,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,47.66518,47.66518,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399357,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,46.81923,46.81923,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399357,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,46.08023,46.08023,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399357,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,45.34124,45.34124,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399357,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,44.79671,44.79671,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399357,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,44.32998,44.32998,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399357,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,43.95076,43.95076,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1400741,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1378076,44.01345,43.62016,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.378014,0,0,0,0.1378076,0,0,8.8,8.36,24.52775,7.524,8.497808,0,8.497808,23.79274,61.00689,0.140229,2.054596,0.1102461,12,7.661808
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.596045,47.93132,43.26038,1.776288,1.776288,10.57629,0,3.011801,1.776288,89.85279,1.776357E-15,0,0,1.596045,0,0,8.8,8.36,16.02995,15.17203,9.956044,0,9.956044,33.23787,85.22514,0.1403465,1.953917,1.276836,12,16.76807
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.314942,50.93755,44.02855,1.9051,1.9051,0,0,0,1.9051,121.5129,0,0,0,2.314942,2.005368,1.9051,0,0,6.073901,24.13247,0.3095738,0,0.3095738,33.53156,85.97818,0.1403396,2.09561,1.851954,0,26.44741
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.055692,58.72609,45.97327,5.236463,5.236463,0,-1,0,5.236463,77.45099,0,0,0,4.055692,5.512066,5.236463,0,0,5.764328,24.41108,0,1.456374,-1.456374,31.9964,82.0419,0.1403396,5.760109,3.244554,0,28.46678
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.620208,63.01966,48.05413,5.847074,5.847074,0,0,0,5.847074,79.01745,0,0,0,4.620208,6.154814,5.847074,0,0,7.382521,22.95471,0,1.534606,-1.534606,30.37879,77.89417,0.1403396,6.431781,3.696167,0,27.57492
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.3818,68.17789,50.09609,1.580276,1.580276,0,0,0,1.580276,340.5609,0,0,0,5.3818,1.663448,1.580276,0,0,9.087639,21.4201,3.718352,0,3.718352,33.90633,86.93913,0.140256,1.738303,4.30544,0,26.8019
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.011057,72.98641,52.06998,2.56759,2.56759,0,0,0,2.56759,234.1128,0,0,0,6.011057,2.702726,2.56759,0,0,5.369286,24.76662,3.30833,0,3.30833,37.04488,94.98669,0.1401818,2.824349,4.808846,0,30.77768
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.155119,71.8857,54.09249,7.306563,7.306563,0,0,0,7.306563,70.55465,0,8.881784E-16,0,5.155119,7.691119,7.306563,0,0,2.060956,27.74412,0,2.535999,-2.535999,34.3717,88.1324,0.1401818,8.037219,4.124096,0,32.89924
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.490544,70.74672,55.37601,4.582949,4.582949,0,-1,0,4.582949,97.98373,0,0,0,4.490544,4.824157,4.582949,0,0,4.878733,25.20812,0,0.3336124,-0.3336124,34.02005,87.23071,0.1401818,5.041244,3.592436,0,29.69866
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.508158,67.5789,55.84275,4.093576,4.093576,0,-1,0,4.093576,85.69911,0,8.881784E-16,0,3.508158,4.309028,4.093576,0,0,5.249413,24.87451,0,0.8008693,-0.8008693,33.17586,85.06613,0.1401818,4.502934,2.806527,0,28.38267
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.719889,62.03688,56.50395,2.673332,2.673332,0,-1,0,2.673332,64.33502,0,0,0,1.719889,2.814034,2.673332,0,0,6.139268,24.07364,0,1.094145,-1.094145,32.02253,82.10888,0.1401818,2.940665,1.375911,0,25.79353
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.018787,62.49408,55.97888,3.707552,3.707552,0,-1,0,3.707552,54.45068,0,0,0,2.018787,3.902687,3.707552,0,0,7.354984,22.97949,0,1.883899,-1.883899,30.03672,77.01708,0.1401818,4.078308,1.61503,0,24.99828
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4558359,55.69111,54.28697,8.819057,8.36,0,-1,0,8.36,5.452583,0,0.4590562,1.340962,0.4558359,8.8,8.36,0,0,9.448206,21.09559,0,8.344164,-8.344164,21.2412,54.46451,0.1401818,9.700962,0.3646688,0,21.55143
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,52.75064,52.75064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.7195,12.75143,0,0,0,21.2412,54.46451,0.1401818,0,0,0,12.75143
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,51.36016,51.36016,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,18.7195,12.75143,0,4.328283,-4.328283,16.67879,42.76604,0.1401818,4.523056,0,0,12.75143
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,49.88217,49.88217,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,23.5287,8.423146,0,3.643786,-3.643786,12.8379,32.91763,0.1401818,3.807756,0,0,8.423146
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,48.59865,48.59865,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,27.57735,4.77936,0,1.274413,-1.274413,11.49455,29.47316,0.1401818,1.331762,0,0,4.77936
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,47.61657,47.61657,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,28.99337,3.504946,0,0.6639211,-0.6639211,10.79472,27.67871,0.1401818,0.6937975,0,0,3.504946
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,46.76089,46.76089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.73106,2.841025,0,0,0,10.79472,27.67871,0.1401818,0,0,0,2.841025
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,46.02189,46.02189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.73106,2.841025,0,0,0,10.79472,27.67871,0.1401818,0,0,0,2.841025
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,45.2829,45.2829,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,29.73106,2.841025,0,0.1055238,-0.1055238,10.68349,27.3935,0.1401818,0.1102724,0,0,2.841025
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,44.73837,44.73837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.84831,2.735502,0,0,0,10.68349,27.3935,0.1401818,0,0,0,2.735502
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,44.27164,44.27164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.84831,2.735502,0,0,0,10.68349,27.3935,0.1401818,0,0,0,2.735502
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,43.89242,43.89242,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,29.84831,2.735502,0,1.427867,-1.427867,9.178384,23.53427,0.1401818,1.492121,0,0,2.735502
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06638893,43.75097,43.56182,0.6444138,0.6444138,0,0,0,0.6444138,10.30222,0,1.110223E-16,0,0.06638893,0.6783303,0.6444138,0,0,31.43483,1.307635,0,0.6119413,-0.6119413,8.53334,21.88032,0.1401818,0.7088552,0.05311114,0,1.374024
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,1.976851,49.03891,43.21177,4.717631,4.717631,11.58816,0,3.267804,4.717631,41.90347,0,0,0,1.976851,0,0,6.870525,6.526999,32.11476,0.6956933,8.503851,0,8.503851,16.6008,42.56607,0.1403771,5.189394,1.581481,12,2.672545
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.191635,57.02825,43.99938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.191635,0,0,8.8,8.36,23.61091,8.349158,12.55163,0,12.55163,28.50833,73.09813,0.1403561,0,3.353308,12,12.54079
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.019231,65.7634,45.88576,3.461871,3.461871,0,-1,0,3.461871,173.8722,0,0,0,6.019231,3.644075,3.461871,0,0,11.05928,19.64563,2.375156,0,2.375156,30.7616,78.87574,0.140303,3.808058,4.815384,0,25.66486
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.589987,70.47964,47.96661,3.599784,3.599784,0,0,0,3.599784,183.0662,0,0,0,6.589987,3.789246,3.599784,0,0,8.68412,21.78327,2.800741,0,2.800741,33.41861,85.68858,0.1402403,3.959762,5.271989,0,28.37326
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.132212,79.84725,50.04747,1.475954,1.475954,0,0,0,1.475954,550.9799,0.6951966,0,0,8.132212,1.553636,1.475954,0,0,5.883379,24.30394,5.883379,0,5.883379,39.00008,100,0.140109,1.62355,6.505769,0,32.43615
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.379128,83.63537,52.01164,4.538346,4.538346,0,0,0,4.538346,184.6296,3.601922,0,0,8.379128,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.140109,4.99218,6.703302,0,37.97811
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.248208,85.67007,54.03416,6.231025,6.231025,0,0,0,6.231025,132.3732,1.689234,0,0,8.248208,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.140109,6.854128,6.598567,0,37.84719
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.599807,79.47117,55.35656,0.5964766,0.5964766,0,-1,0,0.5964766,1106.465,5.971937,0,0,6.599807,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.140109,0.6561242,5.279846,0,36.19878
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.554635,75.48523,55.79413,4.975155,4.975155,0,-1,0,4.975155,111.6475,0.3176298,0,0,5.554635,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.140109,5.472671,4.443708,0,35.15361
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.091366,70.41628,56.44561,0,0,0,-1,0,0,0,4.091366,0,0,4.091366,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.140109,0,3.273093,0,33.69034
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.161048,62.92561,55.93026,2.141683,2.141683,0,-1,0,2.141683,100.9042,0,0,0,2.161048,2.254404,2.141683,0,0,0,29.59898,0,0.0933558,-0.0933558,38.90167,99.74768,0.140109,2.355852,1.728838,0,31.76003
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4514847,55.64813,54.2578,3.691867,3.691867,0,-1,0,3.691867,12.22917,0,4.440892E-16,0,0.4514847,3.886176,3.691867,0,0,0.1037287,29.50562,0,3.434691,-3.434691,35.28119,90.46441,0.140109,4.061054,0.3611877,0,29.95711
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,52.72147,52.72147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.920052,26.07093,0,0,0,35.28119,90.46441,0.140109,0,0,0,26.07093
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,51.36016,51.36016,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.920052,26.07093,0,1.133081,-1.133081,34.08682,87.40192,0.140109,1.18407,0,0,26.07093
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,49.88217,49.88217,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.179031,24.93785,0,2.764292,-2.764292,31.173,79.9306,0.140109,2.888685,0,0,24.93785
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,48.56948,48.56948,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.250466,22.17356,0,1.147132,-1.147132,29.96382,76.83014,0.140109,1.198753,0,0,22.17356
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,47.61657,47.61657,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.525058,21.02643,0,0.09235141,-0.09235141,29.86647,76.58054,0.140109,0.09650723,0,0,21.02643
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,46.76089,46.76089,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.62767,20.93407,0,0.4549437,-0.4549437,29.38692,75.35091,0.140109,0.4754161,0,0,20.93407
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,46.02189,46.02189,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,10.13316,20.47913,0,2.817738,-2.817738,26.41676,67.73515,0.140109,2.944536,0,0,20.47913
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,45.26345,45.26345,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.26398,17.66139,0,0.6722993,-0.6722993,25.70809,65.91805,0.140109,0.7025527,0,0,17.66139
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,44.73837,44.73837,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,14.01098,16.98909,0,1.401848,-1.401848,24.23042,62.12915,0.140109,1.464931,0,0,16.98909
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,44.25219,44.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.56859,15.58725,0,0,0,24.23042,62.12915,0.140109,0,0,0,15.58725
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,43.83408,43.83408,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.56859,15.58725,0,0.2751675,-0.2751675,23.94036,61.38543,0.140109,0.28755,0,0,15.58725
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1299308,43.9032,43.53265,1.265757,1.265757,0,0,0,1.265757,10.26506,0,0,0,0.1299308,1.332376,1.265757,0,0,15.87433,15.31208,0,1.202445,-1.202445,22.67287,58.13546,0.140109,1.392333,0.1039446,0,15.44201
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.629891,47.95326,43.18259,0.8428751,0.8428751,0,0,0,0.8428751,193.3728,0,0,0,1.629891,0.8872369,0.8428751,0,0,17.21038,14.10963,0.742654,0,0.742654,23.37742,59.94198,0.1400924,0.9271625,1.303913,0,15.73952
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.419644,54.41412,43.97021,4.487856,4.487856,0,0,0,4.487856,76.19772,0,0,0,3.419644,4.724059,4.487856,0,0,16.46773,14.77802,0,1.304415,-1.304415,22.00244,56.41641,0.1400924,4.936642,2.735715,0,18.19767
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.254323,62.86779,45.86631,2.352366,2.352366,0,-1,0,2.352366,223.3633,0,0,0,5.254323,2.476175,2.352366,0,0,17.91708,13.47361,2.778148,0,2.778148,24.63803,63.1743,0.1400305,2.587603,4.203458,0,18.72793
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.461208,58.82858,47.93745,2.425628,2.425628,0,0,0,2.425628,142.6932,0,0,0,3.461208,2.553293,2.425628,0,0,15.13893,15.97394,0.9079146,0,0.9079146,25.49935,65.38282,0.1400103,2.668191,2.768966,0,19.43515
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.642291,61.67723,49.98913,0.768389,0.768389,0,0,0,0.768389,474.0165,0,0,0,3.642291,0.8088306,0.768389,0,0,14.23102,16.79106,2.833461,0,2.833461,28.18741,72.27526,0.1399472,0.8452279,2.913833,0,20.43335
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.351628,74.31212,51.99219,2.299481,2.299481,0,0,0,2.299481,276.2201,0,0,0,6.351628,2.420506,2.299481,0,0,11.39756,19.34118,3.931122,0,3.931122,31.9168,81.83778,0.1398597,2.529429,5.081303,0,25.69281
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.541157,77.57074,54.01471,1.068269,1.068269,0,0,0,1.068269,612.3138,0,0,0,6.541157,1.124493,1.068269,0,0,7.466434,22.87919,5.416663,0,5.416663,37.0555,95.0139,0.1397394,1.175096,5.232925,0,29.42034
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,5.891479,76.31393,55.29823,2.426821,2.426821,0,-1,0,2.426821,242.7653,1.28716,0,0,5.891479,2.554548,2.426821,0,0,2.049771,27.75418,2.049771,0,2.049771,39.00008,100,0.139694,2.669503,4.713183,0,33.64566
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.098379,69.653,55.73579,0.455628,0.455628,0,-1,0,0.455628,899.5011,3.618771,0,0,4.098379,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.139694,0.5011908,3.278703,0,33.69736
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.561263,64.73555,56.33865,1.290364,1.290364,0,-1,0,1.290364,198.4915,1.202985,0,0,2.561263,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.139694,1.4194,2.04901,0,32.16024
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.301167,59.99922,55.87192,2.866361,2.866361,0,-1,0,2.866361,45.39439,0,4.440892E-16,0,1.301167,3.017222,2.866361,0,0,0,29.59898,0,1.716055,-1.716055,37.1912,95.36185,0.139694,3.152997,1.040934,0,30.90014
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4470304,55.5754,54.19946,2.610873,2.610873,0,-1,0,2.610873,17.12187,0,0,0,0.4470304,2.748288,2.610873,0,0,1.906728,27.88292,0,2.301257,-2.301257,34.76546,89.14202,0.139694,2.871961,0.3576244,0,28.32995
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,52.70202,52.70202,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.46368,25.58167,0,4.620448,-4.620448,29.89508,76.6539,0.139694,4.828368,0,0,25.58167
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,51.36016,51.36016,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.597511,20.96122,0,5.437346,-5.437346,24.16361,61.95786,0.139694,5.682026,0,0,20.96122
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,49.88217,49.88217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.63901,15.52387,0,0,0,24.16361,61.95786,0.139694,0,0,0,15.52387
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,48.54031,48.54031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.63901,15.52387,0,0,0,24.16361,61.95786,0.139694,0,0,0,15.52387
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,47.55822,47.55822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.63901,15.52387,0,0,0,24.16361,61.95786,0.139694,0,0,0,15.52387
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,46.74144,46.74144,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.63901,15.52387,0,1.978045,-1.978045,22.07857,56.61161,0.139694,2.067057,0,0,15.52387
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,46.00244,46.00244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.83683,13.54583,0,0,0,22.07857,56.61161,0.139694,0,0,0,13.54583
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,45.20511,45.20511,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.83683,13.54583,0,0.219005,-0.219005,21.84772,56.01968,0.139694,0.2288603,0,0,13.54583
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,44.68975,44.68975,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,18.08017,13.32682,0,0.5505303,-0.5505303,21.26741,54.53171,0.139694,0.5753042,0,0,13.32682
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,44.22302,44.22302,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.69187,12.77629,0,0.7505502,-0.7505502,20.47626,52.50312,0.139694,0.7843249,0,0,12.77629
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,43.83408,43.83408,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.52582,12.02574,0,0.05388465,-0.05388465,20.41946,52.35749,0.139694,0.05630946,0,0,12.02574
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.111056,43.82977,43.5132,2.630975,2.630975,0,0,0,2.630975,4.221098,0,0,0,0.111056,2.769448,2.630975,0,0,19.58569,11.97186,0,2.658391,-2.658391,17.61727,45.1724,0.139694,2.894073,0.08884484,0,12.08291
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.485023,47.51698,43.18259,1.218827,1.218827,0,0,0,1.218827,121.8404,0,0,0,1.485023,1.282975,1.218827,0,0,22.53946,9.313465,0.202048,0,0.202048,17.80895,45.66388,0.1396895,1.340709,1.188019,0,10.79849
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.295606,50.79567,43.95076,10.00672,10.00672,12,0,3.372,10.00672,22.94063,0,0,0,2.295606,0,0,1.993276,1.893613,22.33741,9.495308,4.189219,0,4.189219,21.78319,55.85423,0.1397828,11.0074,1.836485,12,11.79091
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.275346,52.73833,45.86631,5.866044,5.866044,0,-1,0,5.866044,38.78843,0,8.881784E-16,0,2.275346,6.174783,5.866044,0,0,18.14819,13.2656,0,3.899437,-3.899437,17.67282,45.31484,0.1397828,6.452648,1.820277,0,15.54095
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.521927,55.70672,47.93745,5.608175,5.608175,0,0,0,5.608175,44.96878,0,8.881784E-16,0,2.521927,5.903342,5.608175,0,0,22.4809,9.366168,0,3.381414,-3.381414,14.1085,36.17557,0.1397828,6.168992,2.017542,0,11.8881
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.618942,61.62746,50.0183,0,0,0,0,0,0,0,0,0,0,3.618942,0,0,0,0,26.23803,5.984754,3.618942,0,3.618942,17.54173,44.9787,0.1397026,0,2.895153,0,9.603695
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,4.931794,68.6142,51.99219,3.219763,3.219763,0,0,0,3.219763,153.1726,0,0,0,4.931794,3.389224,3.219763,0,0,22.61909,9.241801,1.54257,0,1.54257,19.00514,48.73103,0.1396684,3.541739,3.945435,0,14.1736
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,3.895327,66.99142,54.01471,2.746002,2.746002,0,0,0,2.746002,141.8545,0,0,0,3.895327,2.890528,2.746002,0,0,21.07652,10.63011,1.004799,0,1.004799,19.95838,51.17522,0.1396462,3.020602,3.116262,0,14.52544
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.772963,64.33433,55.26905,2.073639,2.073639,0,-1,0,2.073639,133.7245,0,0,0,2.772963,2.182778,2.073639,0,0,20.07172,11.53443,0.5901847,0,0.5901847,20.51827,52.61085,0.1396331,2.281003,2.21837,0,14.30739
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.257591,66.52257,55.70662,4.856999,4.856999,0,-1,0,4.856999,67.07002,0,0,0,3.257591,5.112631,4.856999,0,0,19.48153,12.0656,0,1.85504,-1.85504,18.56289,47.59706,0.1396331,5.3427,2.606072,0,15.32319
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.283811,63.77553,56.33865,1.601027,1.601027,0,-1,0,1.601027,142.6466,0,0,0,2.283811,1.685291,1.601027,0,0,21.54269,10.21056,0.5985194,0,0.5985194,19.1307,49.05296,0.1396199,1.761129,1.827049,0,12.49437
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.612855,60.9637,55.81358,6.028973,6.028973,0,-1,0,6.028973,26.75173,0,0,0,1.612855,6.346287,6.028973,0,0,20.94417,10.74923,0,4.733433,-4.733433,14.14122,36.25946,0.1396199,6.63187,1.290284,0,12.36208
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4490349,55.562,54.18001,5.680099,5.680099,0,-1,0,5.680099,7.905407,0,8.881784E-16,0.4477877,0.4490349,5.979051,5.680099,0,0,26.20354,6.015793,0,5.530016,-5.530016,8.31207,21.31296,0.1396199,6.248108,0.3592279,0,6.464828
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,52.64368,52.64368,2.135848,0.4614886,0,-1,0,0.4614886,0,0,1.67436,1.887944,0,0.4857775,0.4614886,0,0,32.348,0.4857775,0,0.4857775,-0.4857775,7.800015,20,0.1396199,2.349433,0,0,0.4857775
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,51.30182,51.30182,3.863338,0,0,-1,0,0,0,0,3.863338,4.249672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396199,4.249672,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,49.82383,49.82383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396199,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,48.51114,48.51114,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396199,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,47.52905,47.52905,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396199,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,46.6831,46.6831,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396199,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,45.9441,45.9441,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396199,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,45.17594,45.17594,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396199,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,44.66058,44.66058,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396199,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,44.19385,44.19385,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396199,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,43.81463,43.81463,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1397319,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1233037,43.83553,43.48403,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.253753,1.776357E-15,0,0,0.1233037,0,0,8.8,8.36,24.52775,7.524,8.483304,0,8.483304,23.77898,60.97161,0.1399065,2.581661,0.09864298,12,7.647304
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.684456,48.08811,43.15342,3.082704,3.082704,11.43578,0,3.229252,3.082704,54.64217,0,0,0,1.684456,0,0,8.353074,7.935421,16.04445,15.15897,9.619877,0,9.619877,32.90519,84.37212,0.1400683,3.390974,1.347565,12,16.84343
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.263825,53.8523,43.92159,0,0,0,0,0,0,0,0,0,0,3.263825,0,0,0,0,6.424572,23.81686,3.263825,0,3.263825,36.00153,92.31143,0.1399962,0,2.61106,0,27.08069
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,3.953991,58.1961,45.80797,1.09985,1.09985,0,-1,0,1.09985,359.5027,0,0,0,3.953991,1.157737,1.09985,0,0,3.160747,26.7543,2.796254,0,2.796254,38.65429,99.11337,0.1399345,1.209835,3.163193,0,30.7083
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.493689,52.40972,47.90828,6.289602,6.289602,0,0,0,6.289602,23.74854,0,0,0,1.493689,6.620634,6.289602,0,0,0.3644935,29.27093,0,5.126945,-5.126945,33.25002,85.25628,0.1399345,6.918562,1.194951,0,30.76462
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.043947,56.31162,49.98913,2.423137,2.423137,0,0,0,2.423137,84.35126,0,0,0,2.043947,2.550671,2.423137,0,0,6.061099,24.14399,0,0.5067238,-0.5067238,32.71588,83.8867,0.1399345,2.665451,1.635157,0,26.18794
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.455254,66.78298,51.96302,0.2312848,0.2312848,0,0,0,0.2312848,1926.306,0,0,0,4.455254,0.2434577,0.2312848,0,0,6.624125,23.63727,4.211796,0,4.211796,36.71154,94.13197,0.1398417,0.2544133,3.564203,0,28.09252
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.670548,73.84267,53.98553,7.747929,7.747929,4.652621,0,1.513113,7.747929,73.18792,0,0,0,5.670548,3.258219,3.095308,0,0,2.412329,27.42788,2.412329,0,2.412329,39.00008,100,0.1398617,8.522721,4.536438,12,33.09843
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.303178,77.98055,55.21071,4.938093,4.938093,0,-1,0,4.938093,127.644,1.105185,0,0,6.303178,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1398617,5.431902,5.042542,0,35.90216
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.845102,64.99268,55.64828,2.823907,2.823907,0,-1,0,2.823907,100.7505,0,0,0,2.845102,2.972534,2.823907,0,0,0,29.59898,0,0.1274319,-0.1274319,38.86575,99.65558,0.1398617,3.106298,2.276082,0,32.44408
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.158803,63.28604,56.28031,2.943091,2.943091,0,-1,0,2.943091,73.35156,4.440892E-16,0,0,2.158803,3.09799,2.943091,0,0,0.1415911,29.47155,0,0.9391872,-0.9391872,37.87576,97.11715,0.1398617,3.2374,1.727043,0,31.63035
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.702706,61.21132,55.76496,5.652887,5.652887,0,-1,0,5.652887,30.12099,0,0,0,1.702706,5.950408,5.652887,0,0,1.185132,28.53236,0,4.247702,-4.247702,33.39829,85.63647,0.1398617,6.218176,1.362165,0,30.23507
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4384329,55.4702,54.12167,0,0,0,-1,0,0,0,0,0,0,0.4384329,0,0,0,0,5.904801,24.28466,0.4384329,0,0.4384329,33.81422,86.70297,0.1398521,0,0.3507463,0,24.72309
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,52.61451,52.61451,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.466368,24.67925,0,0.3187877,-0.3187877,33.4782,85.84135,0.1398521,0.3331332,0,0,24.67925
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,51.2532,51.2532,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.820577,24.36046,0,8.638994,-8.638994,24.37189,62.49191,0.1398521,9.027749,0,0,24.36046
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,49.77521,49.77521,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,15.41946,15.72146,0,8.8,-8.8,15.09588,38.70731,0.1398521,13.73757,0,0,15.72146
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,48.46252,48.46252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19724,6.921464,0,0,0,15.09588,38.70731,0.1398521,0,0,0,6.921464
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,47.47071,47.47071,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,25.19724,6.921464,0,0.1510638,-0.1510638,14.93664,38.29901,0.1398521,0.1578617,0,0,6.921464
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,46.62476,46.62476,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,25.36509,6.770401,0,1.237711,-1.237711,13.63198,34.95373,0.1398521,1.293408,0,0,6.770401
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,45.88576,45.88576,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.74032,5.53269,0,2.30831,-2.30831,11.19881,28.71484,0.1398521,2.412184,0,0,5.53269
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,45.09815,45.09815,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0.04292036,0,2.972327,2.82371,0,0,29.30511,3.22438,0,2.972327,-2.972327,8.065703,20.68125,0.1398521,3.106081,0,0,3.22438
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,44.60224,44.60224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.60769,0.2520533,0,0,0,8.065703,20.68125,0.1398521,0,0,0,0.2520533
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,44.16468,44.16468,1.283553,0.2394507,0,-1,0,0.2394507,0,0,1.044103,1.172458,0,0.2520533,0.2394507,0,0,32.60769,0.2520533,0,0.2520533,-0.2520533,7.800015,20,0.1398521,1.411909,0,0,0.2520533
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,43.75629,43.75629,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1399364,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.0422229,43.57502,43.45486,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.530871,1.776357E-15,0,0,0.0422229,0,0,8.8,8.36,24.52775,7.524,8.402223,0,8.402223,23.70206,60.77438,0.1401295,3.033906,0.03377832,12,7.566223
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.70217,48.11159,43.12425,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,290.2384,0,0,0,1.70217,0,0,8.8,8.36,16.12553,15.086,10.06217,0,10.06217,33.24787,85.25078,0.1401899,0.6451206,1.361736,12,16.78817
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.248398,53.80205,43.92159,6.492656,6.492656,0,0,0,6.492656,50.03189,0,8.881784E-16,0,3.248398,6.834375,6.492656,0,0,6.06336,24.14195,0,3.585977,-3.585977,29.46792,75.55862,0.1401899,7.141922,2.598719,0,27.39035
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,4.853291,61.31379,45.7788,2.187546,2.187546,0,-1,0,2.187546,221.8601,0,0,0,4.853291,2.30268,2.187546,0,0,10.04778,20.55598,2.550611,0,2.550611,31.88764,81.76302,0.1401339,2.4063,3.882633,0,25.40927
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.458285,69.85135,47.88882,0,0,0,0,0,0,0,0,0,0,6.458285,0,0,0,0,7.497167,22.85153,6.458285,0,6.458285,38.01451,97.4729,0.1399922,0,5.166628,0,29.30981
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.559169,72.74257,49.95996,7.22962,7.22962,0,0,0,7.22962,90.72634,0,0,0,6.559169,7.610126,7.22962,0,0,1.038882,28.66398,0,1.050957,-1.050957,36.9067,94.63238,0.1399922,7.952581,5.247335,0,35.22315
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.526106,79.42278,51.93385,0,0,0,0,0,0,0,5.319494,0,0,7.526106,0,0,0,0,2.206612,27.61303,2.206612,0,2.206612,39.00008,100,0.1399438,0,6.020885,0,35.13913
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.181528,85.18674,53.9272,9.724073,9.724073,3,0,1.095,9.724073,84.13684,1.103556,0,0,8.181528,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1399438,10.69648,6.545223,12,37.78051
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,6.75398,79.92659,55.16209,0,0,0,-1,0,0,0,6.75398,0,0,6.75398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1399438,0,5.403184,0,36.35296
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,4.802063,72.18111,55.57048,2.194606,2.194606,0,-1,0,2.194606,218.8121,2.491952,0,0,4.802063,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1399438,2.414066,3.84165,0,34.40104
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.076295,66.37675,56.17335,5.684333,5.684333,0,-1,0,5.684333,54.11883,0,0,0,3.076295,5.983509,5.684333,0,0,0,29.59898,0,2.907214,-2.907214,35.9356,92.1424,0.1399438,6.252767,2.461036,0,32.67527
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,1.890839,61.74813,55.67744,3.025362,3.025362,0,-1,0,3.025362,62.4996,0,4.440892E-16,0,1.890839,3.184591,3.025362,0,0,3.230238,26.69176,0,1.293752,-1.293752,34.57187,88.64565,0.1399438,3.327898,1.512671,0,28.5826
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4385218,55.4116,54.06332,5.640393,5.640393,0,-1,0,5.640393,7.774668,0,0,0,0.4385218,5.937256,5.640393,0,0,4.667741,25.39801,0,5.498734,-5.498734,28.7757,73.78368,0.1399438,6.204432,0.3508175,0,25.83653
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,52.56589,52.56589,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.77745,19.89928,0,4.793126,-4.793126,23.7233,60.82885,0.1399438,5.008817,0,0,19.89928
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,51.22403,51.22403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.10314,15.10615,0,0,0,23.7233,60.82885,0.1399438,0,0,0,15.10615
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,49.71687,49.71687,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,16.10314,15.10615,0,5.588151,-5.588151,17.83287,45.72521,0.1399438,5.839617,0,0,15.10615
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,48.40418,48.40418,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,22.3122,9.518001,0,1.201064,-1.201064,16.56684,42.47898,0.1399438,1.255112,0,0,9.518001
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,47.39292,47.39292,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.64671,8.316936,0,1.269635,-1.269635,15.22852,39.04742,0.1399438,1.326768,0,0,8.316936
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,46.57614,46.57614,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,25.05742,7.047301,0,2.499081,-2.499081,12.59426,32.29291,0.1399438,2.611539,0,0,7.047301
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,45.83714,45.83714,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.83418,4.548221,0,0.670687,-0.670687,11.88729,30.48018,0.1399438,0.7008678,0,0,4.548221
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,45.06898,45.06898,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.57938,3.877534,0,0.8381775,-0.8381775,11.00378,28.21476,0.1399438,0.8758955,0,0,3.877534
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,44.57307,44.57307,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.51069,3.039356,0,2.353868,-2.353868,8.522583,21.85273,0.1399438,2.459792,0,0,3.039356
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,44.13551,44.13551,0.9188207,0.6512136,0,-1,0,0.6512136,0,0,0.2676072,0.3594892,0,0.685488,0.6512136,0,0,32.1261,0.685488,0,0.685488,-0.685488,7.800015,20,0.1399438,1.010703,0,0,0.685488
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,43.72712,43.72712,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.140026,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03250975,43.51817,43.42569,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.631583,1.776357E-15,0,0,0.03250975,0,0,8.8,8.36,24.52775,7.524,8.392509,0,8.392509,23.69284,60.75076,0.1401845,2.191781,0.0260078,12,7.55651
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.8848972,45.64697,43.09508,5.059277,5.059277,12,0,3.372,5.059277,17.49059,0,0,0,0.8848972,0,0,6.940723,6.593687,16.13524,15.07726,7.478584,0,7.478584,30.78765,78.94254,0.1403621,5.565205,0.7079178,12,15.96216
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.474694,51.29562,43.89242,3.935869,3.935869,9.808736,0,2.81761,3.935869,62.87542,0,0,0,2.474694,0,0,5.872867,5.579224,8.656659,21.80799,8.053918,0,8.053918,38.42827,98.53382,0.1404842,4.329456,1.979755,12,24.28268
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6733075,47.68784,45.72046,3.188916,3.188916,0,-1,0,3.188916,21.11399,0,0,0,0.6733075,3.356753,3.188916,0,0,0.6027416,29.05651,0,2.683446,-2.683446,35.59967,91.28101,0.1404842,3.507807,0.538646,0,29.72982
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.173942,51.34351,47.83049,6.313618,6.313618,0,0,0,6.313618,18.5938,0,8.881784E-16,0,1.173942,6.645914,6.313618,0,0,3.584348,26.37306,0,5.471972,-5.471972,29.8317,76.49139,0.1404842,6.94498,0.9391533,0,27.54701
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.625541,65.14939,49.94051,3.834,3.834,0,0,0,3.834,120.6453,0,0,0,4.625541,4.035789,3.834,0,0,9.664317,20.90109,0.5897515,0,0.5897515,30.39119,77.92597,0.1404713,4.2174,3.700433,0,25.52663
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.149934,73.36425,51.90468,7.615011,7.615011,10.39341,0,2.965533,7.615011,80.76067,0,0,0,6.149934,0,0,2.7784,2.63948,9.074565,21.43187,8.789413,0,8.789413,38.72956,99.30637,0.1406025,8.376512,4.919947,12,27.5818
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,6.820203,78.66439,53.89803,2.600367,2.600367,0,0,0,2.600367,262.2785,3.797823,0,0,6.820203,2.737228,2.600367,0,0,0.2851516,29.34234,0.2851516,0,0.2851516,39.00008,100,0.1405962,2.860404,5.456162,0,36.16254
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.345233,73.81831,55.10375,0,0,0,-1,0,0,0,5.345233,0,0,5.345233,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1405962,0,4.276186,0,34.94421
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.580748,67.4829,55.51215,3.051774,3.051774,0,-1,0,3.051774,117.3333,0.3683544,0,0,3.580748,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1405962,3.356951,2.864598,0,33.17973
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.340139,67.2639,56.11501,3.47183,3.47183,0,-1,0,3.47183,96.20689,0,0,0,3.340139,3.654558,3.47183,0,0,0,29.59898,0,0.3144184,-0.3144184,38.66865,99.15019,0.1405962,3.819013,2.672112,0,32.93912
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.423379,60.14842,55.62883,7.654918,7.654918,0,-1,0,7.654918,18.59431,0,8.881784E-16,0.06040959,1.423379,8.057808,7.654918,0,0,0.3493538,29.28456,0,6.634429,-6.634429,31.67535,81.21868,0.1405962,8.420409,1.138703,0,30.70794
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3695513,55.14892,54.01471,10.70994,8.36,0,-1,0,8.36,4.42047,0,2.349942,3.420937,0.3695513,8.8,8.36,0,0,7.720942,22.65013,0,8.430449,-8.430449,22.78888,58.4329,0.1405962,11.78094,0.2956411,0,23.01968
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,52.53672,52.53672,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,17.08811,14.21968,0,8.018463,-8.018463,14.33667,36.76063,0.1405962,8.379294,0,0,14.21968
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,51.16569,51.16569,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0.03117127,0,5.667301,5.383935,0,0,25.99751,6.201219,0,5.667301,-5.667301,8.362815,21.44307,0.1405962,5.922329,0,0,6.201219
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,49.65853,49.65853,7.948825,0.5072223,0,-1,0,0.5072223,0,0,7.441603,8.236485,0,0.5339182,0.5072223,0,0,32.29451,0.5339182,0,0.5339182,-0.5339182,7.800015,20,0.1405962,8.743708,0,0,0.5339182
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,48.34584,48.34584,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405962,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,47.33458,47.33458,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405962,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,46.5178,46.5178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405962,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,45.7788,45.7788,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405962,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,45.03981,45.03981,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405962,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,44.55362,44.55362,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405962,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,44.08689,44.08689,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405962,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,43.69795,43.69795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1405962,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1202229,43.73903,43.39651,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.06821,0,0,0,0.1202229,0,0,8.8,8.36,32.88775,0,8.480223,0,8.480223,15.84506,40.62828,0.1407293,1.63909,0.09617836,12,0.1202229
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.706851,48.07552,43.07563,4.350649,4.350649,12,0,3.372,4.350649,39.23211,0,0,0,1.706851,0,0,7.649351,7.266883,24.40753,7.632201,8.973735,0,8.973735,24.35829,62.45704,0.1409258,4.785714,1.365481,12,9.339052
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.919986,52.67873,43.86325,1.159818,1.159818,9.959818,0,2.855834,1.159818,251.7625,1.776357E-15,0,0,2.919986,0,0,8.8,8.36,15.4338,15.70856,11.27999,0,11.27999,35.05943,89.89579,0.1409826,1.2758,2.335989,12,18.62855
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.27843,62.79076,45.72046,6.823964,6.823964,0,-1,0,6.823964,77.35139,0,0,0,5.27843,7.18312,6.823964,0,0,4.153809,25.86055,0,1.904689,-1.904689,33.05171,84.7478,0.1409826,7.506361,4.222744,0,31.13898
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.270162,73.1608,47.83049,2.057364,2.057364,0,0,0,2.057364,353.3727,0,0,0,7.270162,2.165646,2.057364,0,0,6.270131,23.95586,5.104516,0,5.104516,37.89428,97.16462,0.1408713,2.2631,5.81613,0,31.22602
