Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,50.86425,50.86425,5.793345,0.1598711,0,-1,0,0.1598711,0,0,5.633474,6.212809,0,0.1682854,0.1598711,0,0,32.70077,0.1682854,0,0.1682854,-0.1682854,7.800015,20,0.1406687,6.37268,0,0,0.1682854
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,49.36681,49.36681,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406687,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,48.02496,48.02496,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406687,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,47.09149,47.09149,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406687,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,46.32333,46.32333,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406687,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,45.58433,45.58433,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406687,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,44.90368,44.90368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406687,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,44.43694,44.43694,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406687,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,43.99938,43.99938,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406687,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,43.53265,43.53265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406687,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,43.28955,43.28955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406687,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.0496,45.99253,42.95895,8.466057,8.466057,12,0,3.372,8.466057,12.39774,0,0,0,1.0496,0,0,3.533943,3.357246,32.88775,0,4.406846,0,4.406846,11.98072,30.71972,0.1407664,9.312662,0.8396798,12,1.0496
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.956124,49.57156,43.78546,2.315577,2.315577,11.11558,0,3.148241,2.315577,84.47678,0,0,0,1.956124,0,0,8.8,8.36,28.48091,3.966161,10.31612,0,10.31612,21.76745,55.81387,0.1408901,2.547134,1.5649,12,5.922286
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.092158,55.0177,45.53571,5.372186,5.372186,0,-1,0,5.372186,57.55866,0,0,0,3.092158,5.654933,5.372186,0,0,18.16478,13.25067,0,2.562774,-2.562774,19.06605,48.88721,0.1408901,5.909405,2.473727,0,16.34283
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.056363,64.20998,47.69436,2.345599,2.345599,0,0,0,2.345599,215.5681,0,0,0,5.056363,2.469052,2.345599,0,0,21.01231,10.6879,2.587311,0,2.587311,21.52059,55.18089,0.1408357,2.580159,4.045091,0,15.74426
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.597337,64.89317,49.80438,7.186075,7.186075,0,0,0,7.186075,63.97564,0,8.881784E-16,0,4.597337,7.56429,7.186075,0,0,18.425,13.01648,0,2.966952,-2.966952,18.39315,47.16182,0.1408357,7.904683,3.67787,0,17.61382
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.578854,67.02612,51.76855,3.377501,3.377501,0,0,0,3.377501,135.5693,0,0,0,4.578854,3.555265,3.377501,0,0,21.72161,10.04953,1.023589,0,1.023589,19.36421,49.65172,0.1408142,3.715251,3.663083,0,14.62838
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.380822,72.43903,53.79107,3.692028,3.692028,0,0,0,3.692028,145.7416,0,0,0,5.380822,3.886345,3.692028,0,0,20.69802,10.97076,1.494476,0,1.494476,20.78199,53.28706,0.1407828,4.061231,4.304657,0,16.35158
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,5.935162,76.03666,54.90928,7.756793,7.756793,0,-1,0,7.756793,76.51566,0,0,0.1724725,5.935162,8.165046,7.756793,0,0,19.20355,12.31579,0,2.229884,-2.229884,18.43149,47.26014,0.1407828,8.532473,4.748129,0,18.25095
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.36692,70.18471,55.29823,3.29095,3.29095,0,-1,0,3.29095,132.6948,0,0,0,4.36692,3.464158,3.29095,0,0,21.6812,10.0859,0.9027628,0,0.9027628,19.28793,49.45612,0.1407639,3.620045,3.493536,0,14.45282
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.182777,62.90755,55.84275,0,0,0,-1,0,0,0,0,0,0,2.182777,0,0,0,0,20.77843,10.89839,2.182777,0,2.182777,21.35869,54.76576,0.1407181,0,1.746222,0,13.08117
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.236581,59.25911,55.35656,3.67808,3.67808,0,-1,0,3.67808,33.62027,0,4.440892E-16,0,1.236581,3.871663,3.67808,0,0,18.59566,12.86289,0,2.635083,-2.635083,18.58107,47.64367,0.1407181,4.045888,0.9892645,0,14.09947
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3124447,54.63978,53.6841,3.204356,3.204356,0,-1,0,3.204356,9.750624,0,4.440892E-16,0,0.3124447,3.373007,3.204356,0,0,21.52353,10.22781,0,3.060562,-3.060562,15.35495,39.3716,0.1407181,3.524792,0.2499558,0,10.54025
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,52.20611,52.20611,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,24.92415,7.167243,0,5.997768,-5.997768,9.032751,23.16085,0.1407181,6.267667,0,0,7.167243
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,50.83508,50.83508,5.462918,1.111002,0,-1,0,1.111002,0,0,4.351916,4.898208,0,1.169475,1.111002,0,0,31.58834,1.169475,0,1.169475,-1.169475,7.800015,20,0.1407181,6.00921,0,0,1.169475
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,49.33765,49.33765,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407181,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,47.99578,47.99578,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407181,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,47.06232,47.06232,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407181,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,46.32333,46.32333,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407181,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,45.56488,45.56488,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407181,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,44.90368,44.90368,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407181,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,44.43694,44.43694,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407181,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,43.99938,43.99938,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407181,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,43.53265,43.53265,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1407965,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,43.28955,43.28955,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1408639,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.38766,47.02551,42.98812,3.318552,3.318552,11.60089,0,3.271025,3.318552,41.81524,0,0,0,1.38766,0,0,8.282339,7.868222,16.16775,15.048,9.255882,0,9.255882,32.4429,83.18676,0.1410292,3.650407,1.110128,12,16.43566
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.249806,53.66091,43.78546,2.985746,2.985746,0,0,0,2.985746,108.844,0,0,0,3.249806,3.14289,2.985746,0,0,6.911871,23.37829,0.1069155,0,0.1069155,32.54433,83.44683,0.141027,3.28432,2.599845,0,26.6281
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.607067,63.79702,45.53571,0,0,0,-1,0,0,0,0,0,0,5.607067,0,0,0,0,6.804956,23.47452,5.607067,0,5.607067,37.86366,97.08611,0.1409097,0,4.485653,0,29.08158
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.664509,74.70726,47.69436,5.319784,5.319784,0,0,0,5.319784,144.0756,0.8668469,0,0,7.664509,5.599773,5.319784,0,0,1.197889,28.52088,1.197889,0,1.197889,39.00008,100,0.1408847,5.851763,6.131607,0,36.18539
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.562819,81.63983,49.82383,0.3470508,0.3470508,0,0,0,0.3470508,2467.31,8.197502,0,0,8.562819,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1408847,0.3817559,6.850255,0,38.1618
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.590583,84.4214,51.79772,4.250724,4.250724,0,0,0,4.250724,202.0969,4.116137,0,0,8.590583,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1408847,4.675797,6.872467,0,38.18956
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.74595,87.95905,53.79107,1.888577,1.888577,0,0,0,1.888577,463.0972,6.757973,0,0,8.74595,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1408847,2.077435,6.996759,0,38.34493
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,7.993451,85.57368,54.93845,5.739717,5.739717,0,-1,0,5.739717,139.2656,1.951644,0,0,7.993451,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1408847,6.313688,6.394761,0,37.59243
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,6.889637,80.75047,55.3274,6.37427,6.37427,0,-1,0,6.37427,108.0851,0.1798791,0,0,6.889637,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1408847,7.011697,5.51171,0,36.48862
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.768196,72.39088,55.87192,0.4553597,0.4553597,0,-1,0,0.4553597,1047.127,4.28887,0,0,4.768196,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1408847,0.5008956,3.814557,0,34.36717
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.824448,61.2118,55.37601,7.103894,7.103894,0,-1,0,7.103894,25.68237,0,0,0,1.824448,7.477783,7.103894,0,0,0,29.59898,0,5.653335,-5.653335,33.04094,84.72019,0.1408847,7.814283,1.459559,0,31.42343
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3038598,54.64271,53.71327,9.719406,8.36,0,-1,0,8.36,3.634687,0,1.359406,2.331347,0.3038598,8.8,8.36,0,0,6.281483,23.94564,0,8.49614,-8.49614,24.08522,61.75686,0.1408847,10.69135,0.2430879,0,24.2495
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,52.23528,52.23528,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.72164,15.4495,0,7.201336,-7.201336,16.49435,42.29311,0.1408847,7.525396,0,0,15.4495
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,50.83508,50.83508,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.72312,8.248167,0,2.714365,-2.714365,13.63315,34.95674,0.1408847,2.836512,0,0,8.248167
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,49.33765,49.33765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.73908,5.533802,0,0,0,13.63315,34.95674,0.1408847,0,0,0,5.533802
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,47.96661,47.96661,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.73908,5.533802,0,0.4212424,-0.4212424,13.18913,33.8182,0.1408847,0.4401983,0,0,5.533802
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,47.0137,47.0137,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.20713,5.112559,0,0.3666058,-0.3666058,12.80269,32.82734,0.1408847,0.3831031,0,0,5.112559
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,46.2747,46.2747,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.61447,4.745953,0,1.162097,-1.162097,11.57773,29.68643,0.1408847,1.214391,0,0,4.745953
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,45.53571,45.53571,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.90569,3.583857,0,0.9992467,-0.9992467,10.52443,26.98567,0.1408847,1.044213,0,0,3.583857
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,44.90368,44.90368,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,30.01596,2.58461,0,0.6079322,-0.6079322,9.883617,25.34256,0.1408847,0.6352892,0,0,2.58461
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,44.43694,44.43694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.69144,1.976678,0,0,0,9.883617,25.34256,0.1408847,0,0,0,1.976678
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,43.99938,43.99938,2.18386,1.877844,0,-1,0,1.877844,0,0,0.3060163,0.5244023,0,1.976678,1.877844,0,0,30.69144,1.976678,0,1.976678,-1.976678,7.800015,20,0.1408847,2.402246,0,0,1.976678
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,43.53265,43.53265,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1409778,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,43.31873,43.31873,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1410898,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.031369,45.96855,42.98812,3.239932,3.239932,11.39762,0,3.219598,3.239932,31.83305,0,0,0,1.031369,0,0,8.157689,7.749804,16.16775,15.048,8.781174,0,8.781174,31.99255,82.03202,0.1412555,3.563925,0.8250955,12,16.07937
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.529386,48.32125,43.83408,0.5631537,0.5631537,0,0,0,0.5631537,271.5752,0,0,0,1.529386,0.5927933,0.5631537,0,0,7.38658,22.95106,0.9365922,0,0.9365922,32.88108,84.3103,0.1412359,0.619469,1.223508,0,24.48044
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.22499,55.50613,45.58433,0,0,0,-1,0,0,0,0,0,0,3.22499,0,0,0,0,6.449987,23.79399,3.22499,0,3.22499,35.94058,92.15514,0.1411687,0,2.579992,0,27.01898
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.529849,55.55803,47.77214,5.551828,5.551828,0,0,0,5.551828,45.56786,0,0,0,2.529849,5.84403,5.551828,0,0,3.224997,26.69648,0,3.314181,-3.314181,32.44712,83.19759,0.1411687,6.107011,2.023879,0,29.22633
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,3.970719,62.74877,49.91134,2.740702,2.740702,0,0,0,2.740702,144.8796,0,0,0,3.970719,2.88495,2.740702,0,0,6.907421,23.3823,1.085769,0,1.085769,33.47717,85.83874,0.1411461,3.014773,3.176575,0,27.35302
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.778575,64.25014,51.90468,4.214889,4.214889,0,0,0,4.214889,89.64828,0,0,0,3.778575,4.436725,4.214889,0,0,5.821651,24.35949,0,0.6581496,-0.6581496,32.78342,84.05989,0.1411461,4.636378,3.022861,0,28.13807
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.279313,57.89808,53.89803,0.6528123,0.6528123,0,0,0,0.6528123,195.9695,0,0,0,1.279313,0.6871709,0.6528123,0,0,6.552929,23.70134,0.5921424,0,0.5921424,33.34518,85.50029,0.1411337,0.7180936,1.023451,0,24.98066
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.4872802,56.53554,55.02596,5.112916,5.112916,0,-1,0,5.112916,9.530378,0,8.881784E-16,0,0.4872802,5.382017,5.112916,0,0,5.960786,24.23427,0,4.894736,-4.894736,28.18567,72.27081,0.1411337,5.624207,0.3898242,0,24.72155
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.603136,60.53843,55.43436,1.954414,1.954414,0,-1,0,1.954414,82.02647,0,0,0,1.603136,2.057278,1.954414,0,0,11.39938,19.33953,0,0.4541411,-0.4541411,27.70697,71.04337,0.1411337,2.149855,1.282509,0,20.94267
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.261892,63.36194,56.01777,0,0,0,-1,0,0,0,0,0,0,2.261892,0,0,0,0,11.90398,18.88539,2.261892,0,2.261892,29.85279,76.54546,0.1410866,0,1.809514,0,21.14729
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.707108,60.943,55.49269,6.354662,6.354662,0,-1,0,6.354662,26.86387,0,0,0,1.707108,6.689118,6.354662,0,0,9.642092,20.92109,0,4.98201,-4.98201,24.60129,63.0801,0.1410866,6.990128,1.365686,0,22.6282
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3680023,54.94817,53.82024,3.698217,3.698217,0,-1,0,3.698217,9.950802,0,0,0,0.3680023,3.89286,3.698217,0,0,15.17766,15.93909,0,3.524858,-3.524858,20.88576,53.55312,0.1410866,4.068039,0.2944018,0,16.30709
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,52.31307,52.31307,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,19.09417,12.41423,0,7.498875,-7.498875,12.98125,33.2852,0.1410866,7.836324,0,0,12.41423
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,50.89342,50.89342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.42625,4.915353,0,0,0,12.98125,33.2852,0.1410866,0,0,0,4.915353
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,49.36681,49.36681,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,27.42625,4.915353,0,1.780609,-1.780609,11.10433,28.47257,0.1410866,1.860737,0,0,4.915353
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,47.96661,47.96661,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,29.40471,3.134744,0,2.682711,-2.682711,8.2765,21.22175,0.1410866,2.803433,0,0,3.134744
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,47.04287,47.04287,1.202895,0.4294309,0,-1,0,0.4294309,0,0,0.773464,0.8937535,0,0.4520326,0.4294309,0,0,32.38549,0.4520326,0,0.4520326,-0.4520326,7.800015,20,0.1410866,1.323184,0,0,0.4520326
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,46.30387,46.30387,1.713879,0,0,-1,0,0,0,0,1.713879,1.885267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410866,1.885267,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,45.53571,45.53571,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410866,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,44.90368,44.90368,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410866,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,44.46611,44.46611,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410866,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,43.99938,43.99938,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410866,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,43.53265,43.53265,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.141168,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,43.31873,43.31873,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1413141,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.899127,48.59935,43.01729,1.226689,1.226689,10.02669,0,2.872752,1.226689,154.8173,1.776357E-15,0,0,1.899127,0,0,8.8,8.36,16.16775,15.048,10.25913,0,10.25913,33.39466,85.62717,0.1413913,1.349358,1.519302,12,16.94713
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.036012,56.31922,43.83408,4.935936,4.935936,0,0,0,4.935936,81.76792,0,0,0,4.036012,5.195722,4.935936,0,0,5.908627,24.28121,0,1.15971,-1.15971,32.17222,82.49271,0.1413913,5.42953,3.22881,0,28.31723
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.172194,66.03573,45.6135,0.2514655,0.2514655,0,-1,0,0.2514655,2454.489,0,0,0,6.172194,0.2647005,0.2514655,0,0,7.197193,23.1215,5.907493,0,5.907493,37.77656,96.86279,0.1412687,0.276612,4.937755,0,29.2937
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.537734,74.28365,47.80132,0,0,0,0,0,0,0,6.248034,0,0,7.537734,0,0,0,0,1.2897,28.43825,1.2897,0,1.2897,39.00008,100,0.141242,0,6.030187,0,35.97598
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.245231,75.65807,49.94051,2.501736,2.501736,0,0,0,2.501736,289.6082,4.611825,0,0,7.245231,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.141242,2.751909,5.796185,0,36.84421
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.420561,83.77916,51.96302,7.982334,7.982334,3,0,1.095,7.982334,105.49,3.175998,0,0,8.420561,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.141242,8.780568,6.736448,12,38.01954
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.147503,85.09151,53.98553,0,0,0,0,0,0,0,8.147503,0,0,8.147503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141242,0,6.518002,0,37.74648
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.661183,79.40018,55.07458,0,0,0,-1,0,0,0,6.661183,0,0,6.661183,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141242,0,5.328947,0,36.26016
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.636585,67.6661,55.49269,0,0,0,-1,0,0,0,3.636585,0,0,3.636585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141242,0,2.909268,0,33.23556
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.266339,66.94405,56.06639,2.180498,2.180498,0,-1,0,2.180498,149.7979,0.9710782,0,0,3.266339,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.141242,2.398548,2.613071,0,32.86532
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.15264,59.20682,55.57048,0.9257047,0.9257047,0,-1,0,0.9257047,124.5149,0.1782144,0,0,1.15264,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.141242,1.018275,0.9221124,0,30.75162
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3505977,54.92382,53.8494,10.99497,8.36,0,-1,0,8.36,4.193752,0,2.634967,3.734464,0.3505977,8.8,8.36,0,0,0,29.59898,0,8.449402,-8.449402,30.09363,77.16299,0.141242,12.09446,0.2804781,0,29.94958
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,52.31307,52.31307,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.388225,21.14958,0,7.026187,-7.026187,22.68737,58.17264,0.141242,7.342365,0,0,21.14958
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,50.86425,50.86425,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.1951,14.12339,0,7.103824,-7.103824,15.19929,38.97245,0.141242,7.423496,0,0,14.12339
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,49.33765,49.33765,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.08824,7.019565,0,6.251701,-6.251701,8.609415,22.07538,0.141242,6.533028,0,0,7.019565
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,47.93745,47.93745,0.8882619,0.7294705,0,-1,0,0.7294705,0,0,0.1587913,0.2476175,0,0.7678637,0.7294705,0,0,32.03457,0.7678637,0,0.7678637,-0.7678637,7.800015,20,0.141242,0.977088,0,0,0.7678637
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,47.0137,47.0137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141242,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,46.30387,46.30387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141242,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,45.53571,45.53571,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141242,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,44.93285,44.93285,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141242,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,44.46611,44.46611,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141242,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,43.99938,43.99938,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141242,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,43.56182,43.56182,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1413282,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,43.3479,43.3479,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1414903,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3225527,43.96673,43.04646,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,54.49851,1.776357E-15,0,0,0.3225527,0,0,8.8,8.36,16.16775,15.048,8.682552,0,8.682552,31.89899,81.79213,0.1415734,0.6510416,0.2580421,12,15.37055
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5673309,45.49777,43.86325,1.078729,1.078729,0,0,0,1.078729,52.59254,0,0,0,0.5673309,1.135504,1.078729,0,0,7.485201,22.8623,0,0.5681732,-0.5681732,31.30009,80.25647,0.1415734,1.186602,0.4538647,0,23.42963
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.263733,49.34605,45.6135,2.089072,2.089072,0,-1,0,2.089072,60.49257,0,0,0,1.263733,2.199023,2.089072,0,0,8.116505,22.29412,0,0.9352894,-0.9352894,30.31421,77.72858,0.1415734,2.297979,1.010986,0,23.55786
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.9833122,50.76182,47.83049,3.170661,3.170661,0,0,0,3.170661,31.01285,0,0,0,0.9833122,3.337538,3.170661,0,0,9.155715,21.35884,0,2.354225,-2.354225,27.83263,71.36559,0.1415734,3.487727,0.7866498,0,22.34215
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6228015,51.85921,49.98913,0,0,0,0,0,0,0,0,0,0,0.6228015,0,0,0,0,11.77152,19.00461,0.6228015,0,0.6228015,28.42347,72.88055,0.1415605,0,0.4982412,0,19.62741
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.348904,56.18048,52.01164,0,0,0,0,0,0,0,0,0,0,1.348904,0,0,0,0,11.14872,19.56513,1.348904,0,1.348904,29.70316,76.16179,0.1415326,0,1.079123,0,20.91403
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.499762,65.57629,54.03416,2.109341,2.109341,0,0,0,2.109341,165.9173,0,0,0,3.499762,2.220359,2.109341,0,0,9.799815,20.77914,1.279403,0,1.279403,30.9169,79.27396,0.1415061,2.320275,2.799809,0,24.27891
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.509211,63.30611,55.16209,2.456978,2.456978,0,-1,0,2.456978,102.1259,0,0,0,2.509211,2.586293,2.456978,0,0,8.520412,21.93061,0,0.07708177,-0.07708177,30.83565,79.06562,0.1415061,2.702676,2.007369,0,24.43982
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.413311,60.02514,55.54132,9.352209,8.36,0,-1,0,8.36,16.90563,0,0.9922096,1.927431,1.413311,8.8,8.36,0,0,8.606059,21.85353,0,7.386689,-7.386689,23.0494,59.10091,0.1415061,10.28743,1.130649,0,23.26684
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.105188,59.61133,56.11501,3.794852,3.794852,0,-1,0,3.794852,29.12334,0,4.440892E-16,0,1.105188,3.994581,3.794852,0,0,16.81349,14.46684,0,2.889393,-2.889393,20.00371,51.29147,0.1415061,4.174336,0.8841501,0,15.57202
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.23568,59.47599,55.57048,2.247944,2.247944,0,-1,0,2.247944,54.96933,0,4.440892E-16,0,1.23568,2.366256,2.247944,0,0,20.02393,11.57744,0,1.130577,-1.130577,18.81198,48.23575,0.1415061,2.472738,0.9885436,0,12.81312
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3501812,54.92254,53.8494,8.137914,8.137914,0,-1,0,8.137914,4.303083,0,1.776357E-15,0.5917048,0.3501812,8.566225,8.137914,0,0,21.28012,10.44687,0,8.216043,-8.216043,10.15151,26.02946,0.1415061,8.951705,0.2801449,0,10.79705
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,52.31307,52.31307,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,30.40906,2.230823,0,1.822852,-1.822852,8.230054,21.10266,0.1415061,1.904881,0,0,2.230823
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,50.89342,50.89342,3.121465,0.3875719,0,-1,0,0.3875719,0,0,2.733893,3.046039,0,0.4079704,0.3875719,0,0,32.43445,0.4079704,0,0.4079704,-0.4079704,7.800015,20,0.1415061,3.433611,0,0,0.4079704
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,49.33765,49.33765,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415061,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,47.93745,47.93745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415061,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,47.0137,47.0137,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415061,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,46.30387,46.30387,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415061,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,45.56488,45.56488,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415061,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,44.96202,44.96202,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415061,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,44.49528,44.49528,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415061,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,44.02855,44.02855,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415061,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,43.59099,43.59099,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1415897,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,43.37707,43.37707,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1416549,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08803269,43.32578,43.07563,2.957034,2.957034,11.75703,0,3.31053,2.957034,2.97706,0,0,0,0.08803269,0,0,8.8,8.36,16.16775,15.048,8.448032,0,8.448032,31.67651,81.22165,0.1418391,3.252737,0.07042615,12,15.13603
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8643657,46.39713,43.89242,4.772359,4.772359,0,0,0,4.772359,18.11192,0,8.881784E-16,0,0.8643657,5.023536,4.772359,0,0,7.719721,22.65123,0,4.159171,-4.159171,27.29236,69.98026,0.1418391,5.249595,0.6914926,0,23.51559
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.7871677,47.97621,45.67184,4.710891,4.710891,0,-1,0,4.710891,16.70953,0,0,0,0.7871677,4.958833,4.710891,0,0,12.34102,18.49206,0,4.171665,-4.171665,22.89504,58.7051,0.1418391,5.18198,0.6297342,0,19.27923
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.34853,55.0942,47.88882,2.757288,2.757288,0,0,0,2.757288,85.17536,0,0,0,2.34853,2.902408,2.757288,0,0,16.9762,14.32039,0,0.5538784,-0.5538784,22.3112,57.20808,0.1418391,3.033016,1.878824,0,16.66892
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.955281,56.11692,50.07664,5.845474,5.845474,0,0,0,5.845474,33.44949,0,0,0,1.955281,6.153131,5.845474,0,0,17.59163,13.76652,0,4.197849,-4.197849,17.88628,45.86215,0.1418391,6.430021,1.564225,0,15.7218
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.5921704,53.90152,52.09915,0,0,0,0,0,0,0,0,0,0,0.5921704,0,0,0,0,22.2559,9.568666,0.5921704,0,0.5921704,18.44806,47.30262,0.1418269,0,0.4737363,0,10.16084
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.767007,59.71569,54.12167,1.243965,1.243965,0,0,0,1.243965,142.0463,0,0,0,1.767007,1.309437,1.243965,0,0,21.66373,10.10162,0.4575698,0,0.4575698,18.88215,48.41566,0.1418174,1.368362,1.413606,0,11.86863
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.060351,61.85994,55.23988,2.171085,2.171085,0,-1,0,2.171085,94.89961,0,4.440892E-16,0,2.060351,2.285352,2.171085,0,0,21.20616,10.51343,0,0.2250014,-0.2250014,18.64497,47.80753,0.1418174,2.388193,1.648281,0,12.57378
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.056451,58.95599,55.62883,3.951116,3.951116,0,-1,0,3.951116,26.73805,0,4.440892E-16,0,1.056451,4.15907,3.951116,0,0,21.45616,10.28843,0,3.102618,-3.102618,15.37453,39.42179,0.1418174,4.346228,0.845161,0,11.34488
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.763238,61.83789,56.17335,3.005764,3.005764,0,-1,0,3.005764,58.66188,0,4.440892E-16,0,1.763238,3.163962,3.005764,0,0,24.90352,7.185813,0,1.400724,-1.400724,13.89803,35.63591,0.1418174,3.30634,1.41059,0,8.949051
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.311459,59.78258,55.62883,3.398224,3.398224,0,-1,0,3.398224,38.59248,0,0,0,1.311459,3.577078,3.398224,0,0,26.45988,5.785089,0,2.265619,-2.265619,11.50986,29.51241,0.1418174,3.738046,1.049167,0,7.096548
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3454683,54.95696,53.89803,0,0,0,-1,0,0,0,0,0,0,0.3454683,0,0,0,0,28.97723,3.51947,0.3454683,0,0.3454683,11.8376,30.35277,0.1418103,0,0.2763747,0,3.864938
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,52.34224,52.34224,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,28.63176,3.830391,0,1.534701,-1.534701,10.21989,26.20478,0.1418103,1.603762,0,0,3.830391
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,50.9226,50.9226,4.013342,2.180906,0,-1,0,2.180906,0,0,1.832436,2.23377,0,2.295691,2.180906,0,0,30.33699,2.295691,0,2.295691,-2.295691,7.800015,20,0.1418103,4.414677,0,0,2.295691
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,49.36681,49.36681,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418103,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,47.99578,47.99578,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418103,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,47.04287,47.04287,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418103,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,46.32333,46.32333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418103,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,45.58433,45.58433,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418103,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,45.01064,45.01064,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418103,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,44.55362,44.55362,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418103,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,44.08689,44.08689,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1418103,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,43.62016,43.62016,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1418778,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,43.39651,43.39651,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1419848,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.883463,48.63228,43.09508,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.883463,0,0,8.8,8.36,16.16775,15.048,10.24346,0,10.24346,33.3798,85.58907,0.1420104,0,1.50677,12,16.93146
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,2.96387,52.91262,43.95076,0,0,0,0,0,0,0,0,0,0,2.96387,0,0,0,0,5.924291,24.26712,2.96387,0,2.96387,36.19158,92.79873,0.1419494,0,2.371096,0,27.23099
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.813824,61.10708,45.72046,1.109071,1.109071,0,-1,0,1.109071,434.0413,0.6859608,0,0,4.813824,1.167443,1.109071,0,0,2.96042,26.9346,2.96042,0,2.96042,39.00008,100,0.1418885,1.219978,3.851059,0,31.74842
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.239762,69.0656,47.96661,3.850222,3.850222,0,0,0,3.850222,162.0624,2.186897,0,0,6.239762,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1418885,4.235244,4.991809,0,35.83874
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.514688,72.79055,50.15443,7.123588,7.123588,0,0,0,7.123588,91.45234,0,0,0,6.514688,7.498514,7.123588,0,0,0,29.59898,0,0.9838261,-0.9838261,37.96304,97.34092,0.1418885,7.835947,5.21175,0,36.11367
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.178313,78.17593,52.20611,0,0,0,0,0,0,0,6.085173,0,0,7.178313,0,0,0,0,1.09314,28.61515,1.09314,0,1.09314,39.00008,100,0.141866,0,5.742651,0,35.79346
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.251237,85.94598,54.22863,0,0,0,0,0,0,0,8.251237,0,0,8.251237,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141866,0,6.60099,0,37.85022
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,7.865741,85.50538,55.37601,0.5161055,0.5161055,0,-1,0,0.5161055,1524.057,7.322472,0,0,7.865741,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.141866,0.5677161,6.292593,0,37.46472
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.574842,79.86032,55.76496,2.414696,2.414696,0,-1,0,2.414696,272.2845,4.033057,0,0,6.574842,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.141866,2.656166,5.259874,0,36.17382
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,4.89084,73.34382,56.28031,5.756432,5.756432,0,-1,0,5.756432,84.96304,0,0,0,4.89084,6.059402,5.756432,0,0,0,29.59898,0,1.168562,-1.168562,37.76831,96.84161,0.141866,6.332075,3.912672,0,34.48982
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.203216,62.8646,55.73579,0.579833,0.579833,0,-1,0,0.579833,379.9742,0.2944635,0,0,2.203216,0.6103505,0.579833,0,0,1.298402,28.43042,1.298402,0,1.298402,39.00008,100,0.1418393,0.6378163,1.762573,0,30.63363
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3390011,55.02512,53.98553,7.920903,7.920903,0,-1,0,7.920903,4.279829,0,0,0.3529936,0.3390011,8.337793,7.920903,0,0,0,29.59898,0,7.998792,-7.998792,30.56861,78.3809,0.1418393,8.712994,0.2712009,0,29.93798
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,52.40059,52.40059,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.887547,21.60019,0,0.6973891,-0.6973891,29.8335,76.49599,0.1418393,0.7287716,0,0,21.60019
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,50.95177,50.95177,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.662423,20.9028,0,1.178283,-1.178283,28.59148,73.31134,0.1418393,1.231306,0,0,20.9028
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,49.38626,49.38626,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.97163,19.72451,0,0.9996124,-0.9996124,27.5378,70.60959,0.1418393,1.044595,0,0,19.72451
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,47.99578,47.99578,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.08231,18.7249,0,1.768426,-1.768426,25.67371,65.8299,0.1418393,1.848005,0,0,18.7249
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,47.06232,47.06232,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.04722,16.95648,0,0.930814,-0.930814,24.69255,63.31409,0.1418393,0.9727006,0,0,16.95648
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,46.35249,46.35249,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.08146,16.02566,0,0.6600649,-0.6600649,23.99678,61.53008,0.1418393,0.6897678,0,0,16.02566
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,45.58433,45.58433,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.81487,15.3656,0,0.5516847,-0.5516847,23.41525,60.03898,0.1418393,0.5765105,0,0,15.3656
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,45.01064,45.01064,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.42785,14.81391,0,0.8570563,-0.8570563,22.51183,57.72253,0.1418393,0.8956237,0,0,14.81391
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,44.55362,44.55362,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.38014,13.95686,0,2.177993,-2.177993,20.21603,51.83587,0.1418393,2.276002,0,0,13.95686
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,44.08689,44.08689,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.80013,11.77886,0,1.479038,-1.479038,18.65698,47.83833,0.1418393,1.545594,0,0,11.77886
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,43.62016,43.62016,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.4435,10.29983,0,0.02082067,-0.02082067,18.63504,47.78205,0.1418393,0.0217576,0,0,10.29983
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,43.42569,43.42569,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.46664,10.27901,0,1.269819,-1.269819,17.29653,44.34999,0.1418393,1.326961,0,0,10.27901
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.669538,47.98272,43.09508,2.609372,2.609372,0,0,0,2.609372,63.98235,0,4.440892E-16,0,1.669538,2.746708,2.609372,0,0,22.87755,9.009186,0,1.07717,-1.07717,16.16109,41.43862,0.1418393,2.870309,1.33563,0,10.67872
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.892286,52.7035,43.97021,0,0,0,0,0,0,0,0,0,0,2.892286,0,0,0,0,24.0744,7.932016,2.892286,0,2.892286,18.90496,48.47416,0.1417799,0,2.313829,0,10.8243
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.247847,55.75874,45.74963,1.430329,1.430329,0,-1,0,1.430329,227.07,0,0,0,3.247847,1.505609,1.430329,0,0,21.18212,10.53507,1.742238,0,1.742238,20.55779,52.71218,0.1417441,1.573362,2.598278,0,13.78292
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.591174,62.84962,47.99578,0.07687661,0.07687661,0,0,0,0.07687661,5972.133,0,0,0,4.591174,0.08092275,0.07687661,0,0,19.43988,12.10309,4.510251,0,4.510251,24.83659,63.68344,0.1416516,0.08456428,3.672939,0,16.69426
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.757015,69.81443,50.24194,1.358088,1.358088,0,0,0,1.358088,423.9058,0,0,0,5.757015,1.429566,1.358088,0,0,14.92963,16.16231,4.327448,0,4.327448,28.94197,74.21002,0.141563,1.493897,4.605612,0,21.91933
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.620779,75.78851,52.26445,0,0,0,0,0,0,0,0,0,0,6.620779,0,0,0,0,10.60218,20.05702,6.620779,0,6.620779,35.22299,90.31518,0.1414276,0,5.296623,0,26.6778
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.341886,65.31741,54.31614,5.43892,5.43892,0,0,0,5.43892,61.44393,0,0,0,3.341886,5.725179,5.43892,0,0,3.9814,26.01572,0,2.383293,-2.383293,32.71078,83.87363,0.1414276,5.982812,2.673509,0,29.3576
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.698276,75.66138,55.43436,8.888887,8.36,0,-1,0,8.36,68.16119,0,0.5288871,1.417776,5.698276,8.8,8.36,0,0,6.629503,23.63243,0,3.101724,-3.101724,29.44127,75.4903,0.1414276,9.777776,4.55862,0,29.3307
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.061195,69.57753,55.79413,3.955945,3.955945,0,-1,0,3.955945,102.6606,0,0,0,4.061195,4.164153,3.955945,0,0,10.07586,20.5307,0,0.1029575,-0.1029575,29.33275,75.21202,0.1414276,4.35154,3.248956,0,24.5919
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.548834,64.69225,56.33865,0,0,0,-1,0,0,0,0,0,0,2.548834,0,0,0,0,10.19026,20.42774,2.548834,0,2.548834,31.75078,81.4121,0.1413756,0,2.039067,0,22.97658
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.338785,60.01196,55.76496,0,0,0,-1,0,0,0,0,0,0,1.338785,0,0,0,0,7.641427,22.72169,1.338785,0,1.338785,33.02087,84.66872,0.1413482,0,1.071028,0,24.06048
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3237469,54.97803,53.98553,4.664389,4.664389,0,-1,0,4.664389,6.940821,0,0,0,0.3237469,4.909883,4.664389,0,0,6.302641,23.9266,0,4.586136,-4.586136,28.18666,72.27333,0.1413482,5.130827,0.2589975,0,24.25035
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,52.40059,52.40059,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,11.39835,19.34047,0,5.5579,-5.5579,22.32811,57.25146,0.1413482,5.808006,0,0,19.34047
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,50.95177,50.95177,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,17.57379,13.78256,0,2.54472,-2.54472,19.64574,50.3736,0.1413482,2.659232,0,0,13.78256
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,49.38626,49.38626,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,20.40126,11.23784,0,7.502159,-7.502159,11.73777,30.0968,0.1413482,7.839756,0,0,11.23784
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,47.99578,47.99578,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,28.73699,3.735686,0,1.694794,-1.694794,9.951304,25.51612,0.1413482,1.77106,0,0,3.735686
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,47.06232,47.06232,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0.1146759,0,1.965094,1.86684,0,0,30.6201,2.040892,0,1.965094,-1.965094,7.879914,20.20487,0.1413482,2.053524,0,0,2.040892
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,46.35249,46.35249,0.3671062,0.07200804,0,-1,0,0.07200804,0,0,0.2950982,0.3318088,0,0.07579793,0.07200804,0,0,32.80353,0.07579793,0,0.07579793,-0.07579793,7.800015,20,0.1413482,0.4038168,0,0,0.07579793
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,45.6135,45.6135,0.2863711,0,0,-1,0,0,0,0,0.2863711,0.3150083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413482,0.3150083,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,45.03981,45.03981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413482,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,44.57307,44.57307,1.328725,0,0,-1,0,0,0,0,1.328725,1.461598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413482,1.461598,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,44.08689,44.08689,1.47791,0,0,-1,0,0,0,0,1.47791,1.625701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413482,1.625701,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,43.64933,43.64933,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1414639,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,43.42569,43.42569,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1415538,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.269935,46.81408,43.12425,8.16951,8.16951,12,0,3.372,8.16951,15.54481,0,0,0,1.269935,0,0,3.83049,3.638965,16.16775,15.048,4.9089,0,4.9089,28.31899,72.61266,0.1416576,8.986461,1.015948,12,16.31793
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.334952,54.1679,43.99938,1.700093,1.700093,10.04104,0,2.876383,1.700093,196.163,0,0,0,3.334952,0,0,8.340948,7.923901,11.25885,19.46601,11.25885,0,11.25885,39.00008,100,0.1417128,1.870102,2.667962,12,22.80096
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.841735,57.81304,45.80797,0.8072333,0.8072333,0,-1,0,0.8072333,475.9138,2.992016,0,0,3.841735,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1417128,0.8879567,3.073388,0,33.44071
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.256934,61.77225,48.10275,0,0,0,0,0,0,0,4.256934,0,0,4.256934,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417128,0,3.405547,0,33.85591
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,6.988996,75.04285,50.3489,6.120774,6.120774,0,0,0,6.120774,114.1848,0.5460752,0,0,6.988996,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1417128,6.732852,5.591196,0,36.58797
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.707313,80.90389,52.42976,0,0,0,0,0,0,0,7.707313,0,0,7.707313,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417128,0,6.165851,0,37.30629
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.775975,79.17355,54.47172,6.570232,6.570232,0,0,0,6.570232,103.1314,0,0,0,6.775975,6.916034,6.570232,0,0,0,29.59898,0,0.1400588,-0.1400588,38.85244,99.62145,0.1417128,7.227255,5.42078,0,36.37495
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.733973,71.88025,55.54132,1.201724,1.201724,0,-1,0,1.201724,393.9318,3.31338,0,0,4.733973,1.264973,1.201724,0,0,0.1556208,29.45892,0.1556208,0,0.1556208,39.00008,100,0.1417096,1.321896,3.787179,0,34.19289
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.931488,62.14874,55.93026,2.145532,2.145532,0,-1,0,2.145532,90.0237,0,0,0,1.931488,2.258455,2.145532,0,0,0,29.59898,0,0.3269674,-0.3269674,38.65542,99.11627,0.1417096,2.360085,1.54519,0,31.53047
