Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5172134,58.00563,56.38727,2.886635,2.886635,0,-1,0,2.886635,17.91752,0,0,0,0.5172134,3.038563,2.886635,0,0,0.3632971,29.27201,0,2.521349,-2.521349,35.99769,92.30158,0.1417096,3.175298,0.4137707,0,29.78922
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7084424,58.0603,55.84275,0.4461183,0.4461183,0,-1,0,0.4461183,158.8015,0,0,0,0.7084424,0.4695982,0.4461183,0,0,3.164796,26.75066,0.2388443,0,0.2388443,36.22428,92.88258,0.1417048,0.4907301,0.566754,0,27.4591
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.09994408,54.36847,54.06332,9.065299,8.36,0,-1,0,8.36,1.195503,0,0.7052987,1.611829,0.09994408,8.8,8.36,0,0,2.925952,26.96562,0,8.700056,-8.700056,27.05361,69.3681,0.1417048,9.971828,0.07995526,0,27.06557
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,52.4492,52.4492,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.59268,18.26557,0,3.73935,-3.73935,23.11199,59.2614,0.1417048,3.90762,0,0,18.26557
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,51.00039,51.00039,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.74751,14.52622,0,8.8,-8.8,13.83598,35.47679,0.1417048,10.3301,0,0,14.52622
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,49.44461,49.44461,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.52529,5.726216,0,2.799044,-2.799044,10.88553,27.91155,0.1417048,2.925,0,0,5.726216
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,48.02496,48.02496,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.63534,2.927172,0,2.146124,-2.146124,8.623313,22.11101,0.1417048,2.2427,0,0,2.927172
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,47.09149,47.09149,1.258453,0.7419957,0,-1,0,0.7419957,0,0,0.5164576,0.6423029,0,0.7810481,0.7419957,0,0,32.01992,0.7810481,0,0.7810481,-0.7810481,7.800015,20,0.1417048,1.384299,0,0,0.7810481
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,46.41084,46.41084,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417048,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,45.64267,45.64267,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417048,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,45.09815,45.09815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417048,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,44.60224,44.60224,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417048,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,44.13551,44.13551,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417048,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,43.6785,43.6785,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1418092,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,43.45486,43.45486,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1418745,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.076573,49.28431,43.15342,2.21164,2.21164,11.01164,0,3.121945,2.21164,93.89288,1.776357E-15,0,0,2.076573,0,0,8.8,8.36,16.16775,15.048,10.43657,0,10.43657,33.563,86.05881,0.1419849,2.432804,1.661258,12,17.12457
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,3.904585,56.08833,44.02855,1.996682,1.996682,0,0,0,1.996682,195.5536,0,0,0,3.904585,2.101771,1.996682,0,0,5.731181,24.44092,1.802814,0,1.802814,35.2733,90.44418,0.1419483,2.196351,3.123668,0,28.3455
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.144903,58.91665,45.86631,2.569626,2.569626,0,-1,0,2.569626,161.3037,0,0,0,4.144903,2.70487,2.569626,0,0,3.928367,26.06345,1.440033,0,1.440033,36.63944,93.94709,0.141919,2.826589,3.315922,0,30.20835
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.533029,59.31533,48.16109,0,0,0,0,0,0,0,1.044696,0,0,3.533029,0,0,0,0,2.488333,27.35948,2.488333,0,2.488333,39.00008,100,0.1418685,0,2.826423,0,30.89251
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.65117,69.61101,50.42669,1.436114,1.436114,0,0,0,1.436114,393.5042,4.139471,0,0,5.65117,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1418685,1.579726,4.520936,0,35.25015
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.560541,67.78713,52.50755,1.979857,1.979857,0,0,0,1.979857,230.347,2.476481,0,0,4.560541,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1418685,2.177843,3.648433,0,34.15952
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,4.993824,71.81607,54.5884,0.9334844,0.9334844,0,0,0,0.9334844,534.966,4.011209,0,0,4.993824,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1418685,1.026833,3.995059,0,34.5928
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.233443,70.06745,55.64828,3.351541,3.351541,0,-1,0,3.351541,126.3133,0.7055047,0,0,4.233443,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1418685,3.686695,3.386754,0,33.83242
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.615311,76.00126,56.01777,1.757094,1.757094,0,-1,0,1.757094,319.5795,3.765738,0,0,5.615311,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1418685,1.932803,4.492249,0,35.21429
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.810575,65.78703,56.50395,1.296442,1.296442,0,-1,0,1.296442,216.7915,1.4459,0,0,2.810575,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1418685,1.426086,2.24846,0,32.40955
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.720287,61.41131,55.90109,0,0,0,-1,0,0,0,1.720287,0,0,1.720287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1418685,0,1.376229,0,31.31927
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2618094,54.89466,54.09249,0,0,0,-1,0,0,0,0.2618094,0,0,0.2618094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1418685,0,0.2094475,0,29.86079
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,52.47837,52.47837,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1418685,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,51.00039,51.00039,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1418685,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,49.41544,49.41544,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1418685,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,47.99578,47.99578,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1418685,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,47.09149,47.09149,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1418685,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,46.41084,46.41084,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1418685,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,45.64267,45.64267,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1418685,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,45.12732,45.12732,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1418685,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,44.63141,44.63141,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1418685,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,44.13551,44.13551,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1418685,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,43.69795,43.69795,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1418685,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1102987,43.79838,43.48403,0,0,0,0,0,0,0,0,0,0,0.1102987,0,0,0,0,23.06029,8.844716,0.1102987,0,0.1102987,17.2278,44.17377,0.1418663,0,0.08823899,0,8.955015
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8488923,45.63039,43.18259,0.9727316,0.9727316,0,0,0,0.9727316,87.26891,0,1.110223E-16,0,0.8488923,1.023928,0.9727316,0,0,22.94999,8.943985,0,0.1750357,-0.1750357,17.0433,43.70068,0.1418663,1.070005,0.6791139,0,9.792877
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8144335,46.38844,44.02855,3.961854,3.961854,0,0,0,3.961854,20.55688,0,8.881784E-16,0,0.8144335,4.170372,3.961854,0,0,23.14448,8.76895,0,3.355939,-3.355939,13.50583,34.63026,0.1418663,4.358039,0.6515468,0,9.583383
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8299692,48.32086,45.88576,8.556909,5.93083,0,-1,0,5.93083,13.99415,0,2.626078,4.112545,0.8299692,6.24298,5.93083,0,0,26.8733,5.41301,0,5.41301,-5.41301,7.800015,20,0.1418663,9.412599,0.6639754,0,6.24298
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.200088,54.95328,48.20971,3.896953,3.896953,11.96953,0,3.364291,3.896953,56.45663,0,0,0,2.200088,0,0,8.072578,7.668949,32.88775,0,9.869038,0,9.869038,17.16261,44.0066,0.1420264,4.286648,1.760071,12,2.200088
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.891787,59.66595,50.5142,1.236797,1.236797,10.0368,0,2.87531,1.236797,233.8126,0,0,0,2.891787,0,0,8.8,8.36,23.01872,8.882133,11.25179,0,11.25179,27.83699,71.37675,0.1420806,1.360477,2.313429,12,11.77392
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.035534,62.40495,52.61451,0.7256392,0.7256392,9.52564,0,2.745987,0.7256392,418.3255,1.776357E-15,0,0,3.035534,0,0,8.8,8.36,11.76693,19.00874,11.39553,0,11.39553,38.64774,99.09657,0.1421112,0.7982031,2.428427,12,22.04428
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.377251,59.03519,54.69536,2.946011,2.946011,0,0,0,2.946011,46.74969,0,4.440892E-16,0,1.377251,3.101064,2.946011,0,0,0.3713953,29.26472,0,1.723813,-1.723813,36.83068,94.43746,0.1421112,3.240613,1.101801,0,30.64197
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.566521,64.17511,55.79413,0.0676064,0.0676064,0,-1,0,0.0676064,3796.27,0.2086132,0,0,2.566521,0.07116462,0.0676064,0,0,2.286744,27.54091,2.286744,0,2.286744,39.00008,100,0.142065,0.07436703,2.053217,0,30.10743
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.225612,63.34029,56.11501,2.21776,2.21776,0,-1,0,2.21776,100.3541,0,0,0,2.225612,2.334484,2.21776,0,0,0,29.59898,0,0.1088716,-0.1088716,38.88532,99.70574,0.142065,2.439536,1.78049,0,31.82459
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.242566,60.5678,56.61091,0.9352201,0.9352201,0,-1,0,0.9352201,132.8635,0.1371553,0,0,1.242566,0.9844422,0.9352201,0,0,0.1209684,29.49011,0.1209684,0,0.1209684,39.00008,100,0.1420625,1.028742,0.9940527,0,30.73267
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.159662,59.64846,55.97888,0.63081,0.63081,0,-1,0,0.63081,183.837,0.4956515,0,0,1.159662,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1420625,0.693891,0.9277296,0,30.75864
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3037543,55.11205,54.18001,4.601166,4.601166,0,-1,0,4.601166,6.601681,0,8.881784E-16,0,0.3037543,4.843333,4.601166,0,0,0,29.59898,0,4.539578,-4.539578,34.21494,87.73045,0.1420625,5.061283,0.2430035,0,29.90273
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,52.53672,52.53672,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.043976,25.0594,0,0.4424907,-0.4424907,33.74852,86.53448,0.1420625,0.4624028,0,0,25.0594
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,51.05873,51.05873,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.535633,24.61691,0,3.43157,-3.43157,30.13132,77.25965,0.1420625,3.585991,0,0,24.61691
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,49.47378,49.47378,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.348489,21.18534,0,4.474955,-4.474955,25.41431,65.16476,0.1420625,4.676328,0,0,21.18534
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,48.05413,48.05413,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.32066,16.71038,0,1.041441,-1.041441,24.31653,62.34996,0.1420625,1.088306,0,0,16.71038
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,47.12066,47.12066,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.47782,15.66894,0,1.993721,-1.993721,22.21496,56.96133,0.1420625,2.083438,0,0,15.66894
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,46.44001,46.44001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69306,13.67522,0,0,0,22.21496,56.96133,0.1420625,0,0,0,13.67522
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,45.67184,45.67184,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.69306,13.67522,0,2.478002,-2.478002,19.60292,50.2638,0.1420625,2.589513,0,0,13.67522
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,45.14677,45.14677,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.4464,11.19722,0,1.816419,-1.816419,17.68825,45.35439,0.1420625,1.898158,0,0,11.19722
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,44.66058,44.66058,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.46464,9.3808,0,1.062601,-1.062601,16.56817,42.4824,0.1420625,1.110418,0,0,9.3808
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,44.16468,44.16468,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.64531,8.318199,0,1.798772,-1.798772,14.6721,37.62068,0.1420625,1.879717,0,0,8.318199
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,43.72712,43.72712,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.64395,6.519427,0,1.463123,-1.463123,13.12983,33.66616,0.1420625,1.528963,0,0,6.519427
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1012615,43.82129,43.53265,0.7052125,0.7052125,0,0,0,0.7052125,14.35901,0,0,0,0.1012615,0.742329,0.7052125,0,0,27.26964,5.056304,0,0.6410674,-0.6410674,12.45408,31.93349,0.1420625,0.7757338,0.08100924,0,5.157566
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.660087,45.1088,43.21177,3.576816,3.576816,0,0,0,3.576816,18.4546,0,0,0,0.660087,3.765069,3.576816,0,0,27.98194,4.415237,0,3.104982,-3.104982,9.181146,23.54135,0.1420625,3.934497,0.5280696,0,5.075324
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.410611,48.22295,44.08689,7.71332,7.71332,12,0,3.372,7.71332,18.28799,0,0,0,1.410611,0,0,4.28668,4.072346,31.43192,1.310255,5.482957,0,5.482957,14.38274,36.87873,0.1421767,8.484653,1.128489,12,2.720866
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.37693,59.84187,45.97327,4.801664,4.801664,0,-1,0,4.801664,91.15444,0,0,0,4.37693,5.054383,4.801664,0,0,25.94896,6.244916,0,0.6774532,-0.6774532,13.66864,35.04772,0.1421767,5.28183,3.501544,0,10.62185
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.727426,60.16312,48.32639,9.060734,9.060734,12,0,3.372,9.060734,41.13823,0,0,0,3.727426,0,0,2.939266,2.792303,26.70168,5.567463,6.519729,0,6.519729,19.85379,50.90706,0.1423038,9.966807,2.981941,12,9.294888
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9342979,53.48616,50.65033,1.81994,1.81994,10.61994,0,3.022845,1.81994,51.33674,1.776357E-15,0,0,0.9342979,0,0,8.8,8.36,20.18196,11.43522,9.294298,0,9.294298,28.67114,73.51559,0.14242,2.001934,0.7474383,12,12.36952
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.037637,59.17767,52.75064,2.718403,2.718403,11.5184,0,3.250156,2.718403,74.95716,1.776357E-15,0,0,2.037637,0,0,8.8,8.36,10.88766,19.80009,10.39764,0,10.39764,38.53521,98.80802,0.1425495,2.990243,1.63011,12,21.83772
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,2.946981,64.50652,54.86066,3.800737,3.800737,0,0,0,3.800737,77.53711,0,0,0,2.946981,4.000775,3.800737,0,0,0.4900194,29.15796,0,1.053794,-1.053794,37.42441,95.95983,0.1425495,4.18081,2.357585,0,32.10494
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.149099,66.37501,55.93026,3.370867,3.370867,0,-1,0,3.370867,93.42104,0,0,0,3.149099,3.548281,3.370867,0,0,1.660902,28.10417,0,0.3991819,-0.3991819,37.00364,94.88092,0.1425495,3.707954,2.519279,0,31.25327
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.037803,66.35445,56.28031,1.179888,1.179888,0,-1,0,1.179888,257.4654,0,0,0,3.037803,1.241987,1.179888,0,0,2.104437,27.70498,1.795815,0,1.795815,38.70729,99.24928,0.1425132,1.297877,2.430242,0,30.74279
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.51036,64.96101,56.71787,0,0,0,-1,0,0,0,2.201738,0,0,2.51036,0,0,0,0,0.3086216,29.32122,0.3086216,0,0.3086216,39.00008,100,0.142507,0,2.008288,0,31.83158
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.9873008,59.18055,56.06639,2.283391,2.283391,0,-1,0,2.283391,43.23835,0,0,0,0.9873008,2.40357,2.283391,0,0,0,29.59898,0,1.416269,-1.416269,37.5072,96.17211,0.142507,2.51173,0.7898406,0,30.58628
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.2953405,55.13499,54.22863,5.146,5.146,0,-1,0,5.146,5.739224,0,8.881784E-16,0,0.2953405,5.416842,5.146,0,0,1.573632,28.18271,0,5.121501,-5.121501,32.10866,82.32974,0.142507,5.6606,0.2362724,0,28.47805
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,52.58533,52.58533,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.26419,23.06121,0,8.524496,-8.524496,23.12305,59.28976,0.142507,8.908099,0,0,23.06121
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,51.05873,51.05873,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.73585,14.53671,0,3.11693,-3.11693,19.83752,50.86534,0.142507,3.257192,0,0,14.53671
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,49.50294,49.50294,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.19911,11.41978,0,0.5127761,-0.5127761,19.29701,49.47941,0.142507,0.5358511,0,0,11.41978
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,48.07358,48.07358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.76886,10.90701,0,0,0,19.29701,49.47941,0.142507,0,0,0,10.90701
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,47.14983,47.14983,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.76886,10.90701,0,1.476442,-1.476442,17.7407,45.48889,0.142507,1.542882,0,0,10.90701
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,46.45945,46.45945,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.40935,9.430563,0,0.3685814,-0.3685814,17.35218,44.49269,0.142507,0.3851675,0,0,9.430563
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,45.72046,45.72046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.81889,9.061981,0,0,0,17.35218,44.49269,0.142507,0,0,0,9.061981
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,45.17594,45.17594,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.81889,9.061981,0,2.727569,-2.727569,14.47707,37.12062,0.142507,2.85031,0,0,9.061981
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,44.68975,44.68975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.84952,6.334412,0,0,0,14.47707,37.12062,0.142507,0,0,0,6.334412
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,44.22302,44.22302,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.84952,6.334412,0,0.7701346,-0.7701346,13.66528,35.03911,0.142507,0.8047907,0,0,6.334412
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,43.75629,43.75629,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.70522,5.564278,0,0.8266594,-0.8266594,12.7939,32.80482,0.142507,0.8638591,0,0,5.564278
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08219298,43.79607,43.56182,0,0,0,0,0,0,0,0,0,0,0.08219298,0,0,0,0,27.62373,4.737618,0.08219298,0,0.08219298,12.87188,33.00475,0.1425053,0,0.06575438,0,4.819811
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.9902803,46.10513,43.24094,6.579763,6.579763,12,0,3.372,6.579763,15.0504,0,0,0,0.9902803,0,0,5.420237,5.149225,27.54154,4.811592,6.139505,0,6.139505,18.69633,47.9392,0.1426345,7.237739,0.7922242,12,5.801872
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.698196,52.25879,44.13551,6.385102,6.385102,12,0,3.372,6.385102,42.25768,0,0,0,2.698196,0,0,5.614898,5.334153,21.40203,10.33715,8.032349,0,8.032349,26.31648,67.47802,0.1427975,7.023612,2.158557,12,13.03534
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,3.947516,58.40759,46.02189,6.205871,6.205871,0,-1,0,6.205871,63.60938,0,0,0,3.947516,6.532495,6.205871,0,0,13.36969,17.56626,0,2.58498,-2.58498,23.59167,60.49135,0.1427975,6.826458,3.158013,0,21.51378
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.196911,65.57213,48.43335,2.041564,2.041564,0,0,0,2.041564,254.5553,0,0,0,5.196911,2.149015,2.041564,0,0,16.24189,14.98128,3.047896,0,3.047896,26.48316,67.9054,0.142736,2.245721,4.157529,0,20.17819
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.242062,72.38071,50.75729,0.2053605,0.2053605,0,0,0,0.2053605,3039.562,0,0,0,6.242062,0.216169,0.2053605,0,0,13.19399,17.72439,6.025893,0,6.025893,32.19983,82.56349,0.1426146,0.2258966,4.99365,0,23.96645
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.7335,61.65735,52.88677,2.756459,2.756459,0,0,0,2.756459,99.16708,0,0,0,2.7335,2.901536,2.756459,0,0,7.168096,23.14769,0,0.1680357,-0.1680357,32.0227,82.10932,0.1426146,3.032104,2.1868,0,25.88119
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.724015,67.44295,54.99679,0.9747506,0.9747506,0,0,0,0.9747506,382.048,0,0,0,3.724015,1.026053,0.9747506,0,0,7.354802,22.97966,2.697962,0,2.697962,34.58221,88.67216,0.1425604,1.072226,2.979212,0,26.70367
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.379699,67.35465,56.06639,1.840177,1.840177,0,-1,0,1.840177,183.6616,0,0,0,3.379699,1.937029,1.840177,0,0,4.65684,25.40782,1.44267,0,1.44267,35.95085,92.18148,0.1425314,2.024195,2.703759,0,28.78752
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.784288,65.63174,56.44561,0.8431499,0.8431499,0,-1,0,0.8431499,330.2246,0,0,0,2.784288,0.8875262,0.8431499,0,0,3.21417,26.70622,1.896762,0,1.896762,37.75027,96.79538,0.1424932,0.9274649,2.227431,0,29.49051
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.164878,63.94096,56.88317,1.417751,1.417751,0,-1,0,1.417751,152.698,0,0,0,2.164878,1.492369,1.417751,0,0,1.317408,28.41331,0.6725081,0,0.6725081,38.38827,98.43127,0.1424797,1.559526,1.731902,0,30.57819
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.320885,63.7798,56.22197,7.358065,7.358065,0,-1,0,7.358065,31.54206,8.881784E-16,0,0,2.320885,7.745331,7.358065,0,0,0.6449,29.01857,0,5.424446,-5.424446,32.6704,83.7701,0.1424797,8.093871,1.856708,0,31.33945
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3008015,55.28883,54.36476,3.142182,3.142182,0,-1,0,3.142182,9.573012,0,4.440892E-16,0,0.3008015,3.30756,3.142182,0,0,6.672062,23.59412,0,3.006758,-3.006758,29.501,75.64345,0.1424797,3.4564,0.2406412,0,23.89492
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,52.67285,52.67285,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,10.01291,20.58736,0,7.130174,-7.130174,21.98514,56.37204,0.1424797,7.451032,0,0,20.58736
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,51.11707,51.11707,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.93532,13.45719,0,2.611057,-2.611057,19.23284,49.31488,0.1424797,2.728555,0,0,13.45719
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,49.55157,49.55157,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.83649,10.84613,0,2.821396,-2.821396,16.25883,41.68923,0.1424797,2.948359,0,0,10.84613
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,48.10275,48.10275,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.97138,8.024737,0,1.439781,-1.439781,14.74117,37.79779,0.1424797,1.504571,0,0,8.024737
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,47.179,47.179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57113,6.584957,0,0,0,14.74117,37.79779,0.1424797,0,0,0,6.584957
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,46.48862,46.48862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57113,6.584957,0,0,0,14.74117,37.79779,0.1424797,0,0,0,6.584957
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,45.72046,45.72046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57113,6.584957,0,0,0,14.74117,37.79779,0.1424797,0,0,0,6.584957
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,45.20511,45.20511,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,25.57113,6.584957,0,0.6901521,-0.6901521,14.01369,35.93245,0.1424797,0.721209,0,0,6.584957
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,44.70921,44.70921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.33797,5.894804,0,0,0,14.01369,35.93245,0.1424797,0,0,0,5.894804
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,44.22302,44.22302,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,26.33797,5.894804,0,1.390305,-1.390305,12.54817,32.17474,0.1424797,1.452868,0,0,5.894804
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,43.78546,43.78546,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.88275,4.5045,0,0.4005601,-0.4005601,12.12595,31.09211,0.1424797,0.4185853,0,0,4.5045
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.0601062,43.73305,43.56182,0,0,0,0,0,0,0,0,0,0,0.0601062,0,0,0,0,28.32782,4.10394,0.0601062,0,0.0601062,12.18297,31.23832,0.1424785,0,0.04808496,0,4.164046
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1554177,43.70306,43.26038,6.655632,6.655632,12,0,3.372,6.655632,2.33513,0,0,0,0.1554177,0,0,5.344368,5.077149,28.26771,4.158035,5.232567,0,5.232567,17.14702,43.96663,0.142591,7.321196,0.1243342,12,4.313453
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.3947319,45.3005,44.16468,6.466867,6.466867,12,0,3.372,6.466867,6.103912,0,0,0,0.3947319,0,0,5.533133,5.256476,23.03515,8.867346,5.651207,0,5.651207,22.50822,57.71328,0.1427114,7.113554,0.3157855,12,9.262077
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5574249,47.73871,46.10941,3.882631,3.882631,0,-1,0,3.882631,14.35688,0,4.440892E-16,0,0.5574249,4.08698,3.882631,0,0,17.38394,13.95343,0,3.529556,-3.529556,18.78775,48.17361,0.1427114,4.270895,0.44594,0,14.51086
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.124662,51.88882,48.51114,0,0,0,0,0,0,0,0,0,0,1.124662,0,0,0,0,21.30567,10.42388,1.124662,0,1.124662,19.85469,50.90937,0.1426888,0,0.89973,0,11.54854
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.654734,55.97106,50.86425,1.697753,1.697753,0,0,0,1.697753,97.46609,0,0,0,1.654734,1.787109,1.697753,0,0,20.18101,11.43607,0,0.1323749,-0.1323749,19.71516,50.55159,0.1426888,1.867529,1.323787,0,13.09081
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.591509,57.98251,53.00345,0.6816061,0.6816061,0,0,0,0.6816061,233.4939,0,0,0,1.591509,0.7174801,0.6816061,0,0,20.32809,11.3037,0.8740289,0,0.8740289,20.54434,52.67768,0.1426712,0.7497667,1.273207,0,12.89521
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7164351,57.36491,55.13292,6.516823,6.516823,0,0,0,6.516823,10.99362,0,0,0,0.7164351,6.859814,6.516823,0,0,19.45406,12.09032,0,6.143379,-6.143379,14.06865,36.07338,0.1426712,7.168505,0.573148,0,12.80676
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3854325,57.37421,56.17335,2.270434,2.270434,0,-1,0,2.270434,16.97616,0,4.440892E-16,0,0.3854325,2.38993,2.270434,0,0,26.28004,5.946946,0,2.004498,-2.004498,11.95572,30.65563,0.1426712,2.497478,0.308346,0,6.332378
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.18912,60.33314,56.55257,3.825261,3.825261,0,-1,0,3.825261,31.08598,0,0,0.236529,1.18912,4.02659,3.825261,0,0,28.50726,3.942447,0,2.83747,-2.83747,8.964764,22.98653,0.1426712,4.207787,0.9512959,0,5.131567
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8387238,59.64408,56.99014,2.000005,1.846516,0,-1,0,1.846516,45.42197,0,0.1534889,0.9909195,0.8387238,1.943701,1.846516,0,0,31.66,1.104977,0,1.104977,-1.104977,7.800015,20,0.1426712,2.200005,0.670979,0,1.943701
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.2854605,57.22715,56.33865,7.171133,0.2711875,0,-1,0,0.2711875,105.2632,0,6.899945,7.834008,0.2854605,0.2854605,0.2711875,0,0,32.88775,0,0,0,0,7.800015,20,0.1426712,7.888246,0.2283684,0,0.2854605
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2750893,55.29741,54.45227,1.791894,0.2613348,0,-1,0,0.2613348,105.2632,0,1.530559,1.918817,0.2750893,0.2750893,0.2613348,0,0,32.88775,0,0,0,0,7.800015,20,0.1426712,1.971084,0.2200714,0,0.2750893
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,52.72147,52.72147,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426712,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,51.16569,51.16569,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426712,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,49.58074,49.58074,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426712,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426712,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,47.22762,47.22762,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426712,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,46.54697,46.54697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426712,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,45.7788,45.7788,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426712,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,45.23428,45.23428,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426712,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,44.73837,44.73837,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426712,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,44.27164,44.27164,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426712,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,43.81463,43.81463,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1427361,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04434062,43.74649,43.62016,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.31783,0,0,0,0.04434062,0,0,8.8,8.36,24.52775,7.524,8.404341,0,8.404341,23.70407,60.77953,0.1428372,1.129611,0.0354725,12,7.568341
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.230264,43.94643,43.28955,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,38.5343,1.776357E-15,0,0,0.230264,0,0,8.8,8.36,16.12341,15.08791,8.590264,0,8.590264,31.85351,81.67549,0.1429173,0.6573114,0.1842112,12,15.31817
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.6926458,46.1984,44.19385,5.108914,5.108914,0,0,0,5.108914,13.5576,0,8.881784E-16,0,0.6926458,5.377804,5.108914,0,0,7.533149,22.81914,0,4.685158,-4.685158,26.91492,69.01247,0.1429173,5.619805,0.5541167,0,23.51179
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.201101,49.71412,46.15802,4.792648,4.792648,0,-1,0,4.792648,25.06132,0,0,0,1.201101,5.044893,4.792648,0,0,12.73888,18.13399,0,3.843792,-3.843792,22.8632,58.62348,0.1429173,5.271913,0.9608806,0,19.33509
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3304989,49.60564,48.62782,0.7868211,0.7868211,0,0,0,0.7868211,42.00433,0,0,0,0.3304989,0.8282328,0.7868211,0,0,17.00976,14.29019,0,0.4977338,-0.4977338,22.33854,57.27821,0.1429173,0.8655033,0.2643991,0,14.62069
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6336631,52.94599,51.02956,0.8010622,0.8010622,0,0,0,0.8010622,79.10287,0,0,0,0.6336631,0.8432233,0.8010622,0,0,17.5628,13.79246,0,0.2095602,-0.2095602,22.11765,56.71181,0.1429173,0.8811684,0.5069305,0,14.42612
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.781785,58.79347,53.1882,3.546745,3.546745,0,0,0,3.546745,50.23719,0,4.440892E-16,0,1.781785,3.733415,3.546745,0,0,17.79564,13.5829,0,1.95163,-1.95163,20.06045,51.43695,0.1429173,3.901419,1.425428,0,15.36469
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.023443,61.85794,55.35656,2.65081,2.65081,0,0,0,2.65081,76.333,0,0,0,2.023443,2.790327,2.65081,0,0,19.96412,11.63127,0,0.7668836,-0.7668836,19.25208,49.36422,0.1429173,2.915891,1.618754,0,13.65471
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.160042,63.40275,56.38727,6.35116,6.35116,0,-1,0,6.35116,34.01019,0,0,0,2.160042,6.685431,6.35116,0,0,20.81621,10.86439,0,4.52539,-4.52539,14.4819,37.13301,0.1429173,6.986276,1.728033,0,13.02443
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.926639,63.01675,56.77621,3.773443,3.773443,0,-1,0,3.773443,51.05785,0,4.440892E-16,0,1.926639,3.972045,3.773443,0,0,25.84443,6.338996,0,2.045406,-2.045406,12.32586,31.6047,0.1429173,4.150787,1.541311,0,8.265635
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8033986,59.75793,57.21378,3.863528,3.863528,0,-1,0,3.863528,20.79443,0,0,0.01832486,0.8033986,4.066872,3.863528,0,0,28.1171,4.29359,0,3.263473,-3.263473,8.885854,22.78419,0.1429173,4.249881,0.6427189,0,5.096989
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.046587,59.81963,56.50395,3.678537,1.972869,0,-1,0,1.972869,53.04901,0,1.705668,2.868928,1.046587,2.076704,1.972869,0,0,31.74318,1.030117,0,1.030117,-1.030117,7.800015,20,0.1429173,4.046391,0.8372699,0,2.076704
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2336701,55.33564,54.61757,1.007106,0.2219866,0,-1,0,0.2219866,105.2632,0,0.7851192,1.063419,0.2336701,0.2336701,0.2219866,0,0,32.88775,0,0,0,0,7.800015,20,0.1429173,1.107816,0.1869361,0,0.2336701
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,52.83815,52.83815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429173,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,51.27265,51.27265,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429173,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,49.65853,49.65853,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429173,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,48.20971,48.20971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429173,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,47.28596,47.28596,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429173,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,46.60531,46.60531,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429173,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,45.80797,45.80797,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429173,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,45.2829,45.2829,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429173,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,44.79671,44.79671,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429173,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,44.30081,44.30081,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429173,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,43.86325,43.86325,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1430178,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1226508,44.02857,43.6785,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1226508,0,0,8.8,8.36,24.52775,7.524,8.482651,0,8.482651,23.77836,60.97002,0.1430761,0,0.09812063,12,7.646651
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.792218,48.6465,43.37707,1.451379,1.451379,10.25138,0,2.929599,1.451379,123.4839,1.776357E-15,0,0,1.792218,0,0,8.8,8.36,16.0451,15.15839,10.15222,0,10.15222,33.4096,85.66546,0.143158,1.596516,1.433775,12,16.9506
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.108872,57.04469,44.27164,5.466881,5.466881,0,0,0,5.466881,75.15936,0,0,0,4.108872,5.754611,5.466881,0,0,5.892884,24.29538,0,1.645739,-1.645739,31.67484,81.21737,0.143158,6.013569,3.287098,0,28.40425
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.219058,63.20153,46.2747,1.467775,1.467775,0,-1,0,1.467775,355.5762,0,0,0,5.219058,1.545026,1.467775,0,0,7.721483,22.64964,3.674032,0,3.674032,35.16033,90.15451,0.1430846,1.614552,4.175246,0,27.8687
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.303417,66.35101,48.76395,0.4785735,0.4785735,0,0,0,0.4785735,1108.172,0.7522038,0,0,5.303417,0.5037616,0.4785735,0,0,4.047451,25.95627,4.047451,0,4.047451,39.00008,100,0.1430037,0.5264309,4.242733,0,31.25969
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.251889,68.93697,51.19486,3.736322,3.736322,0,0,0,3.736322,140.5631,1.318919,0,0,5.251889,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1430037,4.109954,4.201511,0,34.85087
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.180965,71.17177,53.38267,0,0,0,0,0,0,0,5.180965,0,0,5.180965,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1430037,0,4.144772,0,34.77994
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.651693,67.74285,55.51215,0,0,0,0,0,0,0,3.651693,0,0,3.651693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1430037,0,2.921355,0,33.25067
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.396675,68.00925,56.61091,1.357744,1.357744,0,-1,0,1.357744,250.1705,1.967471,0,0,3.396675,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1430037,1.493518,2.71734,0,32.99565
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.734478,69.6735,56.99014,4.914718,4.914718,0,-1,0,4.914718,75.9856,0,0,0,3.734478,5.173387,4.914718,0,0,0,29.59898,0,1.438909,-1.438909,37.48333,96.11092,0.1430037,5.406189,2.987582,0,33.33346
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.562567,65.89831,57.4277,4.211185,4.211185,0,-1,0,4.211185,60.85144,0,0,0,2.562567,4.432826,4.211185,0,0,1.598788,28.16007,0,1.870259,-1.870259,35.51191,91.05599,0.1430037,4.632303,2.050053,0,30.72264
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9198685,59.56873,56.65953,3.106127,3.106127,0,-1,0,3.106127,29.61465,0,8.881784E-16,0,0.9198685,3.269607,3.106127,0,0,3.676854,26.28981,0,2.349739,-2.349739,33.03506,84.70513,0.1430037,3.41674,0.7358947,0,27.20968
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1871219,55.29942,54.72453,0,0,0,-1,0,0,0,0,0,0,0.1871219,0,0,0,0,6.287675,23.94007,0.1871219,0,0.1871219,33.21259,85.1603,0.143,0,0.1496975,0,24.12719
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,52.94511,52.94511,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,6.100553,24.10848,0,4.232825,-4.232825,28.7508,73.71984,0.143,4.423302,0,0,24.10848
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,51.33099,51.33099,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.80369,19.87566,0,8.8,-8.8,19.47478,49.93524,0.143,12.85247,0,0,19.87566
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,49.71687,49.71687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.58147,11.07566,0,0,0,19.47478,49.93524,0.143,0,0,0,11.07566
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,48.26805,48.26805,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.58147,11.07566,0,0.09192479,-0.09192479,19.37788,49.68678,0.143,0.0960614,0,0,11.07566
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,47.33458,47.33458,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.68361,10.98373,0,0.1702747,-0.1702747,19.1984,49.22657,0.143,0.1779371,0,0,10.98373
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,46.65393,46.65393,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.8728,10.81346,0,1.984486,-1.984486,17.10657,43.86291,0.143,2.073788,0,0,10.81346
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,45.86631,45.86631,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,23.07779,8.828971,0,0.5833346,-0.5833346,16.49168,42.28627,0.143,0.6095846,0,0,8.828971
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,45.34124,45.34124,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.72593,8.245636,0,1.204879,-1.204879,15.22162,39.02973,0.143,1.259099,0,0,8.245636
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,44.8745,44.8745,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,25.06469,7.040757,0,0.4572403,-0.4572403,14.73965,37.7939,0.143,0.4778161,0,0,7.040757
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,44.38832,44.38832,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.57273,6.583516,0,1.334537,-1.334537,13.33293,34.18692,0.143,1.394591,0,0,6.583516
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,43.92159,43.92159,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,27.05555,5.24898,0,1.46812,-1.46812,11.78539,30.21889,0.143,1.534185,0,0,5.24898
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.09770488,44.00595,43.72712,1.256489,1.256489,0,0,0,1.256489,7.776024,0,0,0,0.09770488,1.32262,1.256489,0,0,28.6868,3.78086,0,1.224915,-1.224915,10.49422,26.9082,0.143,1.382138,0.07816391,0,3.878565
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.334693,47.28633,43.39651,0,0,0,0,0,0,0,0,0,0,1.334693,0,0,0,0,30.04782,2.555945,1.334693,0,1.334693,11.76042,30.15486,0.1429733,0,1.067754,0,3.890637
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.764115,55.94464,44.32998,4.052259,4.052259,11.41807,0,3.224772,4.052259,92.88929,0,0,0,3.764115,0,0,7.365813,6.997522,28.71312,3.757168,10.76164,0,10.76164,21.9698,56.33272,0.1430887,4.457485,3.011292,12,7.521283
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.163004,56.1554,46.38166,3.771253,3.771253,0,-1,0,3.771253,83.87144,0,0,0,3.163004,3.96974,3.771253,0,0,17.95148,13.44264,0,0.8067358,-0.8067358,21.11943,54.15228,0.1430887,4.148378,2.530403,0,16.60564
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,4.863301,64.8578,48.90008,9.933903,9.933903,12,0,3.372,9.933903,48.9566,0,0,0,4.863301,0,0,2.066097,1.962793,18.84786,12.63591,6.826094,0,6.826094,27.59523,70.75686,0.1432144,10.92729,3.890641,12,17.49921
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.013844,76.35878,51.33099,0,0,5.271495,0,1.669688,0,0,0,0,0,7.013844,0,0,5.271495,5.00792,12.02176,18.77939,12.02176,0,12.02176,39.00008,100,0.1430638,0,5.611075,12,25.79323
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,7.744763,82.44807,53.48963,3.016153,3.016153,0,0,0,3.016153,256.7762,4.569866,0,0,7.744763,3.174898,3.016153,0,0,0,29.59898,0,0,0,39.00008,100,0.1430638,3.317768,6.195811,0,37.34374
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.240517,78.23558,55.64828,0,0,0,0,0,0,0,6.240517,0,0,6.240517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1430638,0,4.992414,0,35.8395
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.234893,79.50507,56.71787,4.846491,4.846491,0,-1,0,4.846491,128.6476,1.133324,0,0,6.234893,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1430638,5.33114,4.987915,0,35.83387
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,4.932266,74.44669,57.0971,1.373507,1.373507,0,-1,0,1.373507,359.1003,3.486469,0,0,4.932266,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1430638,1.510857,3.945813,0,34.53124
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.146657,68.1115,57.54438,5.214758,5.214758,0,-1,0,5.214758,60.34139,0,8.881784E-16,0,3.146657,5.489219,5.214758,0,0,0,29.59898,0,2.342562,-2.342562,36.5308,93.66853,0.1430638,5.736234,2.517326,0,32.74564
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.9931775,59.97466,56.82483,4.968352,4.968352,0,-1,0,4.968352,19.99008,0,8.881784E-16,0,0.9931775,5.229845,4.968352,0,0,2.602846,27.25642,0,4.236667,-4.236667,32.06496,82.21769,0.1430638,5.465188,0.794542,0,28.24959
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1450984,55.27721,54.83149,5.036376,5.036376,0,-1,0,5.036376,2.881008,0,8.881784E-16,0,0.1450984,5.301448,5.036376,0,0,7.310254,23.01975,0,5.156349,-5.156349,26.62969,68.28113,0.1430638,5.540013,0.1160787,0,23.16485
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,53.0229,53.0229,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,13.03953,17.8634,0,0.9582254,-0.9582254,25.61963,65.69124,0.1430638,1.001346,0,0,17.8634
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,51.38933,51.38933,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,14.10423,16.90517,0,1.898912,-1.898912,23.61801,60.55887,0.1430638,1.984363,0,0,16.90517
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,49.77521,49.77521,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,16.21413,15.00626,0,2.816564,-2.816564,20.64909,52.94627,0.1430638,2.94331,0,0,15.00626
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,48.29722,48.29722,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.34364,12.1897,0,1.456547,-1.456547,19.11375,49.00952,0.1430638,1.522092,0,0,12.1897
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,47.36375,47.36375,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.96203,10.73315,0,0.8863862,-0.8863862,18.17942,46.6138,0.1430638,0.9262736,0,0,10.73315
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,46.6831,46.6831,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.9469,9.846766,0,1.918331,-1.918331,16.15732,41.42894,0.1430638,2.004656,0,0,9.846766
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,45.88576,45.88576,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,24.07838,7.928434,0,0.2380882,-0.2380882,15.90635,40.78544,0.1430638,0.2488022,0,0,7.928434
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,45.37041,45.37041,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.34292,7.690346,0,1.276188,-1.276188,14.56113,37.33616,0.1430638,1.333617,0,0,7.690346
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,44.8745,44.8745,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.76091,6.414158,0,0.5093802,-0.5093802,14.0242,35.95941,0.1430638,0.5323023,0,0,6.414158
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,44.41749,44.41749,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.32689,5.904778,0,0.4460812,-0.4460812,13.55399,34.75374,0.1430638,0.4661549,0,0,5.904778
