Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,2.936436,69.35133,59.40159,6.952334,6.952334,0,-1,0,6.952334,42.2367,0,8.881784E-16,0,2.936436,7.318247,6.952334,0,0,0,29.59898,0,4.38181,-4.38181,34.38124,88.15686,0.1429978,7.647568,2.349149,0,32.53542
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.428338,63.09723,58.46812,6.436089,6.436089,0,-1,0,6.436089,22.19263,0,8.881784E-16,0,1.428338,6.774831,6.436089,0,0,4.868678,25.21717,0,5.346493,-5.346493,28.74555,73.70638,0.1429978,7.079698,1.14267,0,26.64551
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.157818,56.87732,56.38727,2.457731,2.457731,0,-1,0,2.457731,6.421288,0,4.440892E-16,0,0.157818,2.587085,2.457731,0,0,10.80923,19.87067,0,2.429267,-2.429267,26.18487,67.14056,0.1429978,2.703504,0.1262544,0,20.02849
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,54.28697,54.28697,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.50841,17.44141,0,5.825343,-5.825343,20.04442,51.39585,0.1429978,6.087484,0,0,17.44141
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,52.34224,52.34224,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.98101,11.61606,0,0.7613111,-0.7613111,19.24193,49.33818,0.1429978,0.79557,0,0,11.61606
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,50.62116,50.62116,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.82692,10.85475,0,0.2174477,-0.2174477,19.01272,48.75047,0.1429978,0.2272328,0,0,10.85475
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,49.03621,49.03621,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,21.06853,10.63731,0,1.274056,-1.274056,17.66975,45.30695,0.1429978,1.331389,0,0,10.63731
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,48.07358,48.07358,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.48414,9.36325,0,2.258633,-2.258633,15.28894,39.20233,0.1429978,2.360271,0,0,9.36325
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,47.28596,47.28596,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.99373,7.104617,0,1.053869,-1.053869,14.17806,36.35394,0.1429978,1.101294,0,0,7.104617
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,46.41084,46.41084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1647,6.050747,0,0,0,14.17806,36.35394,0.1429978,0,0,0,6.050747
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,45.83714,45.83714,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,26.1647,6.050747,0,1.091557,-1.091557,13.02746,33.40368,0.1429978,1.140677,0,0,6.050747
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,45.2829,45.2829,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.37754,4.95919,0,1.744918,-1.744918,11.18816,28.68752,0.1429978,1.823439,0,0,4.95919
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,44.73837,44.73837,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.31634,3.214272,0,1.329801,-1.329801,9.786423,25.09334,0.1429978,1.389642,0,0,3.214272
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,44.27164,44.27164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.7939,1.884472,0,0,0,9.786423,25.09334,0.1429978,0,0,0,1.884472
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05704875,44.22075,44.05772,1.463404,1.463404,0,0,0,1.463404,3.898359,0,2.220446E-16,0,0.05704875,1.540425,1.463404,0,0,30.7939,1.884472,0,1.483377,-1.483377,8.222807,21.08408,0.1429978,1.609744,0.045639,0,1.94152
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7405945,45.89544,43.75629,0,0,0,0,0,0,0,0,0,0,0.7405945,0,0,0,0,32.44209,0.4010951,0.7405945,0,0.7405945,8.925397,22.88559,0.1429835,0,0.5924756,0,1.14169
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.666655,46.79176,44.85506,1.385908,1.385908,10.18591,0,2.913035,1.385908,48.1024,1.776357E-15,0,0,0.666655,0,0,8.8,8.36,31.7015,1.06763,9.026655,0,9.026655,17.48883,44.84307,0.1430815,1.524499,0.533324,12,1.734285
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.162578,54.05981,47.47071,3.44604,3.44604,0,-1,0,3.44604,62.75545,0,4.440892E-16,0,2.162578,3.62741,3.44604,0,0,22.67484,9.19162,0,1.464833,-1.464833,15.94476,40.88393,0.1430815,3.790644,1.730062,0,11.3542
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.095865,53.75896,50.42669,3.653294,3.653294,0,0,0,3.653294,29.99662,0,4.440892E-16,0,1.095865,3.845573,3.653294,0,0,24.30243,7.726787,0,2.749708,-2.749708,13.04632,33.45203,0.1430815,4.018624,0.8766919,0,8.822652
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.5882693,54.91305,53.11041,7.726667,7.726667,12,0,3.372,7.726667,7.613494,0,0,0,0.5882693,0,0,4.273333,4.059667,27.35767,4.977079,4.647936,0,4.647936,17.45574,44.75821,0.1431746,8.499333,0.4706154,12,5.565348
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7258294,57.67115,55.40519,6.666026,6.666026,12,0,3.372,6.666026,10.88849,0,0,0,0.7258294,0,0,5.333974,5.067276,22.70973,9.160221,5.793105,0,5.793105,22.95156,58.85003,0.1432904,7.332628,0.5806635,12,9.88605
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.7825721,60.18546,57.69996,3.990399,3.990399,12,0,3.372,3.990399,19.61137,0,0,0,0.7825721,0,0,8.009601,7.609121,16.91663,14.37402,8.391693,0,8.391693,30.91262,79.26296,0.1434589,4.389439,0.6260577,12,15.15659
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.7884939,61.49104,58.96403,6.931072,6.931072,0,-1,0,6.931072,11.37622,0,8.881784E-16,0,0.7884939,7.295866,6.931072,0,0,8.524932,21.92654,0,6.507371,-6.507371,24.05325,61.67487,0.1434589,7.624179,0.6307951,0,22.71503
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.299801,63.45952,59.23629,2.552286,2.552286,0,-1,0,2.552286,50.92694,0,0,0,1.299801,2.686617,2.552286,0,0,15.75535,15.41917,0,1.386816,-1.386816,22.59141,57.92658,0.1434589,2.807515,1.039841,0,16.71897
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4101399,60.92481,59.61551,3.393455,3.393455,0,-1,0,3.393455,12.0862,0,4.440892E-16,0,0.4101399,3.572058,3.393455,0,0,17.29625,14.03235,0,3.161918,-3.161918,19.25846,49.38057,0.1434589,3.732801,0.3281119,0,14.44249
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2261135,59.40608,58.69177,7.130618,7.130618,0,-1,0,7.130618,3.171022,0,8.881784E-16,0,0.2261135,7.505914,7.130618,0,0,20.80949,10.87043,0,7.2798,-7.2798,11.58488,29.70475,0.1434589,7.843679,0.1808908,0,11.09655
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1100636,56.89437,56.55257,0,0,0,-1,0,0,0,0,0,0,0.1100636,0,0,0,0,28.89816,3.590633,0.1100636,0,0.1100636,11.68929,29.97248,0.1434568,0,0.08805089,0,3.700697
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,54.47172,54.47172,3.880919,3.505206,0,-1,0,3.505206,0,0,0.3757127,0.7638046,0,3.689691,3.505206,0,0,28.7881,3.689691,0,3.689691,-3.689691,7.800015,20,0.1434568,4.269011,0,0,3.689691
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,52.4492,52.4492,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434568,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,50.69895,50.69895,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434568,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,49.08483,49.08483,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434568,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,48.13192,48.13192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434568,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,47.33458,47.33458,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434568,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,46.45945,46.45945,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434568,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,45.86631,45.86631,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434568,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,45.31207,45.31207,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434568,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,44.76754,44.76754,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434568,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,44.30081,44.30081,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1436037,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.0810639,44.31869,44.08689,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.0810639,0,0,8.8,8.36,24.52775,7.524,8.441064,0,8.441064,23.7389,60.86886,0.1436596,0,0.06485112,12,7.605064
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7088398,45.83205,43.78546,2.300428,2.300428,11.10043,0,3.144408,2.300428,30.81339,0,0,0,0.7088398,0,0,8.8,8.36,16.08669,15.12096,9.06884,0,9.06884,32.34236,82.92896,0.1437896,2.530471,0.5670719,12,15.8298
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.81868,50.33948,44.93285,0,0,0,0,0,0,0,0,0,0,1.81868,0,0,0,0,7.01785,23.28291,1.81868,0,1.81868,34.06771,87.35294,0.1437547,0,1.454944,0,25.10159
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.444749,55.11836,47.61657,1.697963,1.697963,0,-1,0,1.697963,143.9813,0,0,0,2.444749,1.78733,1.697963,0,0,5.19917,24.91973,0.6574192,0,0.6574192,34.69139,88.95212,0.1437421,1.867759,1.955799,0,27.36447
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.032502,60.22612,50.59199,1.820364,1.820364,0,0,0,1.820364,166.5876,0,0,0,3.032502,1.916173,1.820364,0,0,4.54175,25.5114,1.116329,0,1.116329,35.75044,91.6676,0.1437207,2.0024,2.426001,0,28.54391
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7664136,55.66531,53.30488,2.171873,2.171873,0,0,0,2.171873,35.28815,0,4.440892E-16,0,0.7664136,2.286182,2.171873,0,0,3.425421,26.5161,0,1.519768,-1.519768,34.14846,87.55998,0.1437207,2.38906,0.6131309,0,27.28251
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.068101,58.99354,55.62883,2.207317,2.207317,0,0,0,2.207317,48.3891,0,4.440892E-16,0,1.068101,2.323491,2.207317,0,0,5.114053,24.99633,0,1.255391,-1.255391,32.82516,84.16692,0.1437207,2.428048,0.8544806,0,26.06443
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.903215,64.19789,57.98194,9.346823,9.346823,12,0,3.372,9.346823,20.36216,0,0,0,1.903215,0,0,2.653177,2.520518,6.508931,23.74094,4.423733,0,4.423733,37.02188,94.92772,0.1438032,10.28151,1.522572,12,25.64416
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.747453,64.86339,59.12933,2.214769,2.214769,0,-1,0,2.214769,78.89999,0,0,0,1.747453,2.331336,2.214769,0,0,2.085198,27.7223,0,0.5838832,-0.5838832,36.40642,93.3496,0.1438032,2.436246,1.397962,0,29.46975
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.266334,63.56783,59.45021,1.677733,1.677733,0,-1,0,1.677733,75.47887,0,0,0,1.266334,1.766034,1.677733,0,0,2.733957,27.13842,0,0.4997007,-0.4997007,35.87969,91.99902,0.1438032,1.845506,1.013067,0,28.40475
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.238874,63.87621,59.83915,4.73312,4.73312,0,-1,0,4.73312,26.17457,0,0,0,1.238874,4.982232,4.73312,0,0,3.28918,26.63872,0,3.743358,-3.743358,31.93384,81.88148,0.1438032,5.206432,0.9910992,0,27.87759
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7429932,61.22413,58.84735,1.237663,1.237663,0,-1,0,1.237663,60.03194,0,2.220446E-16,0,0.7429932,1.302803,1.237663,0,0,7.448466,22.89536,0,0.5598101,-0.5598101,31.34375,80.36843,0.1438032,1.361429,0.5943946,0,23.63835
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08424714,57.0381,56.77621,3.486836,3.486836,0,-1,0,3.486836,2.416148,0,4.440892E-16,0,0.08424714,3.670354,3.486836,0,0,8.070477,22.33555,0,3.586107,-3.586107,27.56366,70.67592,0.1438032,3.83552,0.06739771,0,22.4198
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,54.63702,54.63702,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,12.05504,18.74944,0,3.64868,-3.64868,23.71762,60.81428,0.1438032,3.812871,0,0,18.74944
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,52.61451,52.61451,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,16.10913,15.10076,0,3.159326,-3.159326,20.38739,52.27526,0.1438032,3.301496,0,0,15.10076
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,50.81564,50.81564,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,19.61949,11.94143,0,8.8,-8.8,11.11138,28.49066,0.1438032,9.757328,0,0,11.94143
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,49.17234,49.17234,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,29.39727,3.141435,0,0.4633303,-0.4633303,10.62299,27.23837,0.1438032,0.4841802,0,0,3.141435
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,48.16109,48.16109,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,29.91208,2.678105,0,1.108925,-1.108925,9.454076,24.24117,0.1438032,1.158827,0,0,2.678105
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,47.36375,47.36375,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,31.14422,1.569179,0,1.230314,-1.230314,8.15721,20.91588,0.1438032,1.285678,0,0,1.569179
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,46.48862,46.48862,0.9604868,0.3219219,0,-1,0,0.3219219,0,0,0.6385649,0.7346137,0,0.3388651,0.3219219,0,0,32.51124,0.3388651,0,0.3388651,-0.3388651,7.800015,20,0.1438032,1.056535,0,0,0.3388651
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,45.91493,45.91493,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1438032,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,45.37041,45.37041,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1438032,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,44.82589,44.82589,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1438032,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,44.35915,44.35915,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1439541,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1753441,44.63792,44.13551,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,18.90518,0,0,0,0.1753441,0,0,8.8,8.36,24.52775,7.524,8.535344,0,8.535344,23.82835,61.0982,0.1440423,1.020241,0.1402753,12,7.699344
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.120036,47.09425,43.83408,2.009391,2.009391,10.80939,0,3.070776,2.009391,55.74006,1.776357E-15,0,0,1.120036,0,0,8.8,8.36,15.99241,15.20581,9.480036,0,9.480036,32.8219,84.15855,0.1441526,2.21033,0.8960286,12,16.32585
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.363513,55.32668,44.99119,1.423855,1.423855,0,0,0,1.423855,236.2258,0,0,0,3.363513,1.498795,1.423855,0,0,6.512373,23.73784,1.864718,0,1.864718,34.59092,88.6945,0.1441168,1.566241,2.69081,0,27.10135
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.577293,62.49594,47.72353,2.180114,2.180114,0,-1,0,2.180114,209.9566,0,0,0,4.577293,2.294857,2.180114,0,0,4.647656,25.41609,2.282436,0,2.282436,36.75623,94.24657,0.1440732,2.398126,3.661835,0,29.99338
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.306974,68.64818,50.75729,0,0,0,0,0,0,0,2.941754,0,0,5.306974,0,0,0,0,2.36522,27.47028,2.36522,0,2.36522,39.00008,100,0.1440279,0,4.245579,0,32.77726
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.01528,74.68672,53.48963,3.034649,3.034649,0,0,0,3.034649,198.22,2.820912,0,0,6.01528,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1440279,3.338114,4.812224,0,35.61426
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.081855,82.28976,55.84275,0,0,0,0,0,0,0,7.081855,0,0,7.081855,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1440279,0,5.665484,0,36.68083
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.449443,82.27915,58.19586,0,0,0,0,0,0,0,6.449443,0,0,6.449443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1440279,0,5.159554,0,36.04842
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,5.934545,81.41315,59.40159,0,0,0,-1,0,0,0,5.934545,0,0,5.934545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1440279,0,4.747636,0,35.53352
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.242215,70.77384,59.67385,3.583968,3.583968,0,-1,0,3.583968,90.4644,0,0,0,3.242215,3.772598,3.583968,0,0,0,29.59898,0,0.5303829,-0.5303829,38.44101,98.56648,0.1440279,3.942365,2.593772,0,32.84119
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.60842,68.86004,60.05307,2.991667,2.991667,0,-1,0,2.991667,87.18954,0,0,0,2.60842,3.149123,2.991667,0,0,0.5893143,29.0686,0,0.5407022,-0.5407022,37.87106,97.10507,0.1440279,3.290833,2.086736,0,31.67702
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.009267,65.70348,59.07099,5.942851,5.942851,0,-1,0,5.942851,33.80982,0,0,0,2.009267,6.255632,5.942851,0,0,1.190095,28.52789,0,4.246365,-4.246365,33.39499,85.62801,0.1440279,6.537136,1.607414,0,30.53716
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.12006,57.31543,56.94152,0,0,0,-1,0,0,0,0,0,0,0.12006,0,0,0,0,5.908278,24.28153,0.12006,0,0.12006,33.50889,85.92007,0.1440256,0,0.09604796,0,24.40159
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,54.80232,54.80232,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.788218,24.38958,0,0.8979754,-0.8979754,32.56234,83.49302,0.1440256,0.9383842,0,0,24.38958
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,52.72147,52.72147,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.785968,23.49161,0,4.8459,-4.8459,27.45432,70.39554,0.1440256,5.063965,0,0,23.49161
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,50.9226,50.9226,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,12.1703,18.64571,0,8.8,-8.8,18.1783,46.61094,0.1440256,9.256693,0,0,18.64571
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,49.25013,49.25013,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.94808,9.845707,0,1.316474,-1.316474,16.79062,43.05278,0.1440256,1.375716,0,0,9.845707
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,48.20971,48.20971,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.41083,8.529233,0,1.443197,-1.443197,15.26935,39.15211,0.1440256,1.508141,0,0,8.529233
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,47.42209,47.42209,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,25.01438,7.086036,0,1.431947,-1.431947,13.75995,35.28185,0.1440256,1.496385,0,0,7.086036
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,46.5178,46.5178,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.60543,5.654089,0,1.530457,-1.530457,12.14671,31.14534,0.1440256,1.599327,0,0,5.654089
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,45.9441,45.9441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.30594,4.123632,0,0,0,12.14671,31.14534,0.1440256,0,0,0,4.123632
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,45.39958,45.39958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.30594,4.123632,0,0,0,12.14671,31.14534,0.1440256,0,0,0,4.123632
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,44.82589,44.82589,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,28.30594,4.123632,0,0.4518168,-0.4518168,11.67045,29.92417,0.1440256,0.4721485,0,0,4.123632
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,44.35915,44.35915,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.80796,3.671815,0,1.737667,-1.737667,9.838786,25.22761,0.1440256,1.815862,0,0,3.671815
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08449364,44.37721,44.13551,0.5362427,0.5362427,0,0,0,0.5362427,15.7566,0,0,0,0.08449364,0.564466,0.5362427,0,0,30.7387,1.934148,0,0.4799724,-0.4799724,9.332851,23.93034,0.1440256,0.589867,0.06759491,0,2.018641
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.767373,49.04391,43.83408,2.299083,2.299083,11.09908,0,3.144068,2.299083,76.87298,1.776357E-15,0,0,1.767373,0,0,8.8,8.36,31.272,1.454175,10.12737,0,10.12737,18.94052,48.56534,0.1441341,2.528991,1.413899,12,3.221549
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.872332,53.74385,45.01064,4.203098,4.203098,11.42169,0,3.225687,4.203098,68.33845,0,0,0,2.872332,0,0,7.21859,6.857661,21.14463,10.56881,9.729993,0,9.729993,28.1712,72.23371,0.1442619,4.623408,2.297866,12,13.44114
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.256456,54.7674,47.85965,0,0,0,-1,0,0,0,0,0,0,2.256456,0,0,0,0,11.41464,19.32581,2.256456,0,2.256456,30.31186,77.72257,0.1442188,0,1.805165,0,21.58226
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.290756,65.04995,50.95177,3.252432,3.252432,0,0,0,3.252432,131.9246,0,0,0,4.290756,3.423612,3.252432,0,0,9.15818,21.35662,0.8671438,0,0.8671438,31.13451,79.83192,0.1442022,3.577675,3.432605,0,25.64737
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.739968,69.82985,53.71327,0,0,0,0,0,0,0,0,0,0,4.739968,0,0,0,0,8.291037,22.13704,4.739968,0,4.739968,35.63124,91.36197,0.1441118,0,3.791975,0,26.87701
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,4.882805,73.06701,56.06639,1.609366,1.609366,0,0,0,1.609366,303.3993,0,0,0,4.882805,1.69407,1.609366,0,0,3.551069,26.40302,3.188736,0,3.188736,38.65634,99.11862,0.1440511,1.770303,3.906245,0,31.28582
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.038352,72.40135,58.40978,2.456242,2.456242,0,0,0,2.456242,164.4118,1.090502,0,0,4.038352,2.585517,2.456242,0,0,0.3623325,29.27288,0.3623325,0,0.3623325,39.00008,100,0.1440442,2.701866,3.230682,0,33.31123
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.757521,65.40473,59.61551,3.838008,3.838008,0,-1,0,3.838008,45.79252,0,4.440892E-16,0,1.757521,4.040009,3.838008,0,0,0,29.59898,0,2.282488,-2.282488,36.59412,93.8309,0.1440442,4.221809,1.406017,0,31.3565
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.622269,65.2853,59.94611,1.63221,1.63221,0,-1,0,1.63221,99.39091,0,0,0,1.622269,1.718116,1.63221,0,0,2.536098,27.31649,0,0.09584741,-0.09584741,36.49309,93.57185,0.1440442,1.795432,1.297815,0,28.93876
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,1.990637,66.9041,60.27672,5.326137,5.326137,0,-1,0,5.326137,37.37487,0,0,0,1.990637,5.60646,5.326137,0,0,2.642595,27.22064,0,3.615823,-3.615823,32.68168,83.79901,0.1440442,5.858751,1.592509,0,29.21128
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4593216,60.70032,59.23629,5.333747,5.333747,0,-1,0,5.333747,8.611611,0,8.881784E-16,0,0.4593216,5.614471,5.333747,0,0,6.660176,23.60482,0,5.155149,-5.155149,27.24767,69.86569,0.1440442,5.867122,0.3674573,0,24.06414
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,57.15544,57.15544,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.38812,18.44967,0,1.007756,-1.007756,26.18541,67.14194,0.1440442,1.053105,0,0,18.44967
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,54.99679,54.99679,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.50785,17.44191,0,2.812255,-2.812255,23.22103,59.54099,0.1440442,2.938806,0,0,17.44191
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,52.88677,52.88677,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.63258,14.62966,0,2.16295,-2.16295,20.94108,53.69497,0.1440442,2.260282,0,0,14.62966
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,51.05873,51.05873,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,19.03585,12.46671,0,3.861363,-3.861363,16.87085,43.2585,0.1440442,4.035125,0,0,12.46671
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,49.36681,49.36681,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.32626,8.605347,0,1.244827,-1.244827,15.55868,39.89398,0.1440442,1.300844,0,0,8.605347
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,48.32639,48.32639,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.7094,7.36052,0,1.55565,-1.55565,13.91889,35.68938,0.1440442,1.625654,0,0,7.36052
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,47.49988,47.49988,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.4379,5.80487,0,1.200126,-1.200126,12.65384,32.44568,0.1440442,1.254132,0,0,5.80487
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,46.60531,46.60531,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.77137,4.604743,0,0.4123381,-0.4123381,12.2192,31.33121,0.1440442,0.4308933,0,0,4.604743
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,46.00244,46.00244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.22953,4.192405,0,0,0,12.2192,31.33121,0.1440442,0,0,0,4.192405
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,45.4482,45.4482,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,28.22953,4.192405,0,1.234337,-1.234337,10.91809,27.99506,0.1440442,1.289882,0,0,4.192405
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,44.85506,44.85506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.60101,2.958068,0,0,0,10.91809,27.99506,0.1440442,0,0,0,2.958068
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,44.41749,44.41749,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.60101,2.958068,0,1.126984,-1.126984,9.730147,24.94905,0.1440442,1.177699,0,0,2.958068
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2434644,44.86328,44.16468,0.5612978,0.5612978,0,0,0,0.5612978,43.37527,0,0,0,0.2434644,0.5908399,0.5612978,0,0,30.85322,1.831084,0,0.3473754,-0.3473754,9.363982,24.01016,0.1440442,0.6174276,0.1947716,0,2.074548
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.502168,51.3207,43.83408,2.283588,2.283588,11.08359,0,3.140148,2.283588,109.5718,1.776357E-15,0,0,2.502168,0,0,8.8,8.36,31.23919,1.483709,10.86217,0,10.86217,19.66874,50.43256,0.1441376,2.511947,2.001734,12,3.985877
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.160557,61.58999,45.03981,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.160557,0,0,8.8,8.36,20.37702,11.25966,13.52056,0,13.52056,32.49546,83.32154,0.1440956,0,4.128445,12,16.42022
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.071237,68.39698,47.96661,3.350361,3.350361,0,-1,0,3.350361,181.2114,0,0,0,6.071237,3.526695,3.350361,0,0,6.856463,23.42816,2.544541,0,2.544541,34.90943,89.51118,0.1440473,3.685397,4.856989,0,29.4994
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.569143,78.6114,51.13652,5.203384,5.203384,0,0,0,5.203384,145.4658,0,0,0,7.569143,5.477246,5.203384,0,0,4.311922,25.71825,2.091897,0,2.091897,36.89398,94.59975,0.1440076,5.723722,6.055315,0,33.28739
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.407722,86.35102,53.9272,4.843314,4.843314,0,0,0,4.843314,173.5944,1.089471,0,0,8.407722,5.098226,4.843314,0,0,2.220025,27.60096,2.220025,0,2.220025,39.00008,100,0.1439655,5.327646,6.726177,0,36.00868
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.293878,88.94196,56.28031,2.819611,2.819611,0,0,0,2.819611,294.1497,5.325866,0,0,8.293878,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1439655,3.101572,6.635102,0,37.89286
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.561567,88.24226,58.63343,0,0,0,0,0,0,0,7.561567,0,0,7.561567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439655,0,6.049254,0,37.16055
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.088905,82.69966,59.88778,3.659235,3.659235,0,-1,0,3.659235,166.3983,2.237078,0,0,6.088905,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1439655,4.025158,4.871124,0,35.68788
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.520866,80.50307,60.16976,3.19246,3.19246,0,-1,0,3.19246,172.9345,2.160382,0,0,5.520866,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1439655,3.511706,4.416693,0,35.11984
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.570204,72.90639,60.49064,1.163066,1.163066,0,-1,0,1.163066,306.9648,2.345924,0,0,3.570204,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1439655,1.279373,2.856163,0,33.16918
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.248929,63.50957,59.45021,0.4215535,0.4215535,0,-1,0,0.4215535,296.2682,0.8051887,0,0,1.248929,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1439655,0.4637089,0.9991434,0,30.84791
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,57.32074,57.32074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439655,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,55.16209,55.16209,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1439655,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,53.0229,53.0229,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1439655,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,51.16569,51.16569,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1439655,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,49.44461,49.44461,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1439655,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,48.40418,48.40418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1439655,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,47.55822,47.55822,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1439655,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,46.65393,46.65393,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1439655,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,46.05106,46.05106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1439655,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,45.47737,45.47737,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1439655,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,44.8745,44.8745,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1439655,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,44.41749,44.41749,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1439655,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3065477,45.04531,44.16468,1.679062,1.679062,0,0,0,1.679062,18.25708,0,2.220446E-16,0,0.3065477,1.767434,1.679062,0,0,25.09731,7.011395,0,1.460886,-1.460886,13.65077,35.00189,0.1439655,1.846969,0.2452382,0,7.317943
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.197903,50.36936,43.83408,0.6519367,0.6519367,0,0,0,0.6519367,337.1345,0,0,0,2.197903,0.6862491,0.6519367,0,0,26.72052,5.550509,1.511654,0,1.511654,15.08485,38.67902,0.1439369,0.7171304,1.758323,0,7.748412
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.727551,56.62365,45.06898,3.190684,3.190684,0,0,0,3.190684,116.8261,0,0,0,3.727551,3.358615,3.190684,0,0,25.20887,6.910997,0.3689369,0,0.3689369,15.43485,39.57646,0.1439299,3.509752,2.982041,0,10.63855
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,4.904361,64.07783,48.07358,5.551802,5.551802,0,-1,0,5.551802,88.33818,0,0,0,4.904361,5.844002,5.551802,0,0,24.83993,7.243041,0,0.939641,-0.939641,14.44438,37.0368,0.1439299,6.106982,3.923489,0,12.1474
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,5.896797,71.6145,51.30182,2.885147,2.885147,0,0,0,2.885147,204.3846,0,0,0,5.896797,3.036997,2.885147,0,0,25.88398,6.3034,2.859799,0,2.859799,17.15743,43.99331,0.1438757,3.173662,4.717437,0,12.2002
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.15278,76.02115,54.12167,3.035367,3.035367,0,0,0,3.035367,202.703,0,0,0,6.15278,3.195123,3.035367,0,0,23.02418,8.877219,2.957657,0,2.957657,19.96331,51.18786,0.1438198,3.338904,4.922224,0,15.03
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,6.955049,82.52528,56.50395,1.129469,1.129469,0,0,0,1.129469,615.7806,0,0,0,6.955049,1.188914,1.129469,0,0,20.06652,11.53911,5.766135,0,5.766135,25.43354,65.21408,0.1437108,1.242415,5.564039,0,18.49416
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.57511,83.66911,58.84735,1.550757,1.550757,0,0,0,1.550757,423.9936,0,0,0,6.57511,1.632376,1.550757,0,0,14.30038,16.72863,4.942734,0,4.942734,30.12263,77.23736,0.1436175,1.705833,5.260088,0,23.30374
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.647607,85.59246,60.11142,4.150557,4.150557,0,-1,0,4.150557,160.1618,0,0,0,6.647607,4.369008,4.150557,0,0,9.357651,21.17709,2.278599,0,2.278599,32.2843,82.78009,0.1435745,4.565613,5.318086,0,27.8247
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.558801,80.92339,60.38368,6.607245,6.607245,0,-1,0,6.607245,84.1319,0,0,0,5.558801,6.954995,6.607245,0,0,7.079051,23.22783,0,1.396194,-1.396194,30.81258,79.00646,0.1435745,7.26797,4.447041,0,28.78663
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.272109,71.95562,60.65594,0,0,0,-1,0,0,0,0,0,0,3.272109,0,0,0,0,8.630378,21.83164,3.272109,0,3.272109,33.91678,86.96592,0.1435128,0,2.617687,0,25.10375
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.753631,65.39137,59.61551,3.864648,3.864648,0,-1,0,3.864648,45.37622,0,0,0,1.753631,4.06805,3.864648,0,0,5.358269,24.77654,0,2.314419,-2.314419,31.47717,80.71052,0.1435128,4.251112,1.402905,0,26.53017
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,57.48604,57.48604,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,7.929846,22.46212,0,5.396246,-5.396246,25.78902,66.12556,0.1435128,5.639078,0,0,22.46212
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,55.29823,55.29823,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,13.92568,17.06587,0,2.508389,-2.508389,23.14495,59.3459,0.1435128,2.621267,0,0,17.06587
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,53.13958,53.13958,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,16.71277,14.55748,0,3.391859,-3.391859,19.56961,50.1784,0.1435128,3.544492,0,0,14.55748
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,51.27265,51.27265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.48151,11.16562,0,0,0,19.56961,50.1784,0.1435128,0,0,0,11.16562
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,49.5224,49.5224,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,20.48151,11.16562,0,0.5136147,-0.5136147,19.02822,48.7902,0.1435128,0.5367274,0,0,11.16562
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,48.46252,48.46252,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,21.05219,10.65201,0,1.01559,-1.01559,17.95769,46.04527,0.1435128,1.061292,0,0,10.65201
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,47.63601,47.63601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.18062,9.636417,0,0,0,17.95769,46.04527,0.1435128,0,0,0,9.636417
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,46.71227,46.71227,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,22.18062,9.636417,0,0.8872178,-0.8872178,17.02248,43.6473,0.1435128,0.9271426,0,0,9.636417
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,46.08023,46.08023,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,23.16642,8.7492,0,0.3572868,-0.3572868,16.64587,42.68163,0.1435128,0.3733648,0,0,8.7492
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,45.50654,45.50654,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,23.56341,8.391912,0,0.2999995,-0.2999995,16.32964,41.87079,0.1435128,0.3134995,0,0,8.391912
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,44.90368,44.90368,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,23.89674,8.091913,0,0.9295151,-0.9295151,15.34985,39.3585,0.1435128,0.9713432,0,0,8.091913
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,44.43694,44.43694,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,24.92953,7.162398,0,0.7778749,-0.7778749,14.52989,37.25607,0.1435128,0.8128793,0,0,7.162398
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2186171,44.82098,44.19385,0.7345215,0.7345215,0,0,0,0.7345215,29.76319,0,0,0,0.2186171,0.7731805,0.7345215,0,0,25.79384,6.384523,0,0.5545635,-0.5545635,13.94533,35.75719,0.1435128,0.8079737,0.1748936,0,6.60314
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.5957902,45.58067,43.86325,4.180119,4.180119,0,0,0,4.180119,14.25295,0,0,0,0.5957902,4.400125,4.180119,0,0,26.41002,5.82996,0,3.804335,-3.804335,9.935212,25.47485,0.1435128,4.598131,0.4766322,0,6.42575
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.610627,49.87164,45.09815,1.486645,1.486645,0,0,0,1.486645,108.3397,0,0,0,1.610627,1.564889,1.486645,0,0,30.63706,2.025625,0.04573769,0,0.04573769,9.978602,25.58611,0.143512,1.635309,1.288501,0,3.636252
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.053402,51.36241,48.20971,3.699307,2.964181,0,-1,0,2.964181,35.5377,0,0.7351257,1.905642,1.053402,3.120191,2.964181,0,0,30.59132,2.066789,0,2.066789,-2.066789,7.800015,20,0.143512,4.069238,0.8427216,0,3.120191
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.271522,58.60378,51.46712,6.671538,6.671538,12,0,3.372,6.671538,34.04794,0,0,0,2.271522,0,0,5.328462,5.062038,32.88775,0,7.33356,0,7.33356,14.75724,37.839,0.1436499,7.338692,1.817217,12,2.271522
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.656869,62.93658,54.33559,4.31095,4.31095,12,0,3.372,4.31095,61.63071,0,0,0,2.656869,0,0,7.68905,7.304597,25.55419,6.600204,9.961467,0,9.961467,24.20752,62.07043,0.1437939,4.742045,2.125495,12,9.257073
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.473927,80.57446,56.71787,1.456906,1.456906,10.25691,0,2.930997,1.456906,444.3612,0,0,0,6.473927,0,0,8.8,8.36,15.59273,15.56552,14.83393,0,14.83393,38.28022,98.15421,0.1437817,1.602597,5.179142,12,22.03945
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.4507,78.96871,59.12933,7.551559,7.551559,0,0,0,7.551559,72.1798,0,0,0,5.4507,7.949009,7.551559,0,0,0.7588,28.91606,0,2.498309,-2.498309,35.64677,91.40179,0.1437817,8.306715,4.36056,0,34.36676
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.457403,72.2947,60.32534,4.150151,4.150151,0,-1,0,4.150151,83.30788,0,0,0,3.457403,4.36858,4.150151,0,0,3.534699,26.41775,0,0.9111772,-0.9111772,34.6863,88.93906,0.1437817,4.565166,2.765922,0,29.87515
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.169664,67.87121,60.5976,1.785759,1.785759,0,-1,0,1.785759,121.4981,0,0,0,2.169664,1.879747,1.785759,0,0,4.547118,25.50657,0.2899176,0,0.2899176,34.96134,89.64429,0.1437762,1.964335,1.735731,0,27.67624
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.488303,69.30824,60.87958,5.608384,5.608384,0,-1,0,5.608384,44.36755,0,0,0,2.488303,5.903562,5.608384,0,0,4.257201,25.7675,0,3.415259,-3.415259,31.36134,80.41354,0.1437762,6.169222,1.990642,0,28.2558
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.603066,65.10855,59.83915,4.221569,4.221569,0,-1,0,4.221569,37.97323,0,8.881784E-16,0,1.603066,4.443757,4.221569,0,0,8.051932,22.35224,0,2.84069,-2.84069,28.36699,72.73573,0.1437762,4.643725,1.282453,0,23.95531
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,57.69996,57.69996,5.09561,5.09561,0,-1,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,11.20826,19.51155,0,5.3638,-5.3638,22.71305,58.23848,0.1437762,5.605171,0,0,19.51155
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,55.46352,55.46352,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,17.16803,14.14775,0,3.713073,-3.713073,18.79913,48.2028,0.1437762,3.880161,0,0,14.14775
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,53.30488,53.30488,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,21.29367,10.43468,0,2.320632,-2.320632,16.35297,41.9306,0.1437762,2.42506,0,0,10.43468
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,51.43795,51.43795,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,23.87215,8.114043,0,1.136059,-1.136059,15.15546,38.86007,0.1437762,1.187182,0,0,8.114043
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,49.65853,49.65853,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,25.13444,6.977984,0,0.4573936,-0.4573936,14.67332,37.62383,0.1437762,0.4779763,0,0,6.977984
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,48.59865,48.59865,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,25.64265,6.520591,0,2.712288,-2.712288,11.81432,30.29307,0.1437762,2.834341,0,0,6.520591
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,47.75269,47.75269,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,28.65631,3.808303,0,1.730661,-1.730661,9.990043,25.61544,0.1437762,1.808541,0,0,3.808303
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,46.81923,46.81923,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,30.57926,2.077642,0,1.538339,-1.538339,8.368491,21.45763,0.1437762,1.607564,0,0,2.077642
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,46.13857,46.13857,0.6644794,0.5123377,0,-1,0,0.5123377,0,0,0.1521416,0.2185895,0,0.5393029,0.5123377,0,0,32.28853,0.5393029,0,0.5393029,-0.5393029,7.800015,20,0.1437762,0.7309273,0,0,0.5393029
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,45.56488,45.56488,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1437762,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,44.96202,44.96202,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1437762,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,44.46611,44.46611,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.143851,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.374512,45.30066,44.22302,1.028612,1.028612,9.828612,0,2.822639,1.028612,36.40945,0,0,0,0.374512,0,0,8.8,8.36,24.52775,7.524,8.734512,0,8.734512,24.01729,61.58268,0.1439375,1.131473,0.2996096,12,7.898512
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.351362,50.87821,43.86325,6.065046,6.065046,12,0,3.372,6.065046,38.76907,0,0,0,2.351362,0,0,5.934954,5.638206,15.79324,15.38506,7.989568,0,7.989568,31.59686,81.01743,0.1440868,6.671551,1.881089,12,17.73642
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.856282,60.61656,45.14677,1.447899,1.447899,0,0,0,1.447899,335.402,0,0,0,4.856282,1.524104,1.447899,0,0,7.803673,22.57567,3.332178,0,3.332178,34.75805,89.12302,0.1440243,1.592689,3.885026,0,27.43195
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.608556,70.98647,48.32639,0.4286034,0.4286034,0,-1,0,0.4286034,1541.881,1.685899,0,0,6.608556,0.4511614,0.4286034,0,0,4.471496,25.57463,4.471496,0,4.471496,39.00008,100,0.1439405,0.4714637,5.286845,0,32.18319
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,6.850825,76.01538,51.63242,3.173968,3.173968,0,0,0,3.173968,215.8442,3.509806,0,0,6.850825,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1439405,3.491365,5.48066,0,36.4498
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,7.928133,84.70599,54.53006,0.2333564,0.2333564,0,0,0,0.2333564,3397.436,7.682495,0,0,7.928133,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1439405,0.256692,6.342507,0,37.52711
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.606054,86.25004,56.94152,0.4658225,0.4658225,0,0,0,0.4658225,1632.822,7.115714,0,0,7.606054,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1439405,0.5124047,6.084843,0,37.20503
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.352352,88.09956,59.34325,1.987743,1.987743,0,0,0,1.987743,369.8845,5.259991,0,0,7.352352,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1439405,2.186517,5.881882,0,36.95133
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.377237,84.84959,60.54898,2.859644,2.859644,0,-1,0,2.859644,223.0081,3.367085,0,0,6.377237,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1439405,3.145609,5.10179,0,35.97622
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.703824,82.0886,60.82124,0,0,0,-1,0,0,0,5.703824,0,0,5.703824,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439405,0,4.563059,0,35.3028
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.164093,75.90134,61.0935,3.62716,3.62716,0,-1,0,3.62716,114.8031,0.3460297,0,0,4.164093,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1439405,3.989876,3.331274,0,33.76307
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.818692,66.02144,60.00446,0,0,0,-1,0,0,0,1.818692,0,0,1.818692,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439405,0,1.454954,0,31.41767
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,57.86526,57.86526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439405,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,55.62883,55.62883,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1439405,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,53.44101,53.44101,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1439405,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,51.55463,51.55463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1439405,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,49.77521,49.77521,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1439405,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,48.70561,48.70561,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1439405,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,47.83049,47.83049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1439405,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,46.87757,46.87757,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1439405,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,46.18719,46.18719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1439405,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,45.6135,45.6135,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1439405,1.074368,0,0,19.57631
