Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,41.92825,41.92825,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.72845,3.743375,0,1.136456,-1.136456,10.54795,27.04597,0.1402903,1.187596,0,0,3.743375
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,40.82948,40.82948,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.99118,2.60692,0,1.335923,-1.335923,9.139764,23.43524,0.1402903,1.39604,0,0,2.60692
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1116161,40.40186,40.09048,1.487081,1.487081,10.28708,0,2.938632,1.487081,7.50572,1.776357E-15,0,0,0.1116161,0,0,8.8,8.36,31.47553,1.270997,8.471616,0,8.471616,17.17665,44.04259,0.1403901,1.635789,0.08929292,12,1.382613
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.309468,43.12598,39.40983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.309468,0,0,8.8,8.36,23.00392,8.895452,9.669468,0,9.669468,26.34991,67.56373,0.1404217,0,1.047575,12,10.20492
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.11226,50.99683,41.70461,5.969196,5.969196,11.88249,0,3.34227,5.969196,52.13867,0,0,0,3.11226,0,0,5.913293,5.617629,13.33445,17.59797,8.729888,0,8.729888,34.63181,88.79932,0.1405685,6.566115,2.489808,12,20.71023
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.185509,63.9493,47.04287,5.010599,5.010599,0,-1,0,5.010599,103.4908,0,0,0,5.185509,5.274314,5.010599,0,0,4.604563,25.45487,0,0.08880569,-0.08880569,34.5382,88.5593,0.1405685,5.511659,4.148407,0,30.64038
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.139094,78.09614,52.28391,0,0,0,0,0,0,0,2.435858,0,0,7.139094,0,0,0,0,4.703236,25.36607,4.703236,0,4.703236,39.00008,100,0.140492,0,5.711275,0,32.50516
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.579965,85.18201,56.22197,0.1714055,0.1714055,0,0,0,0.1714055,4422.241,7.399539,0,0,7.579965,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.140492,0.1885461,6.063972,0,37.17894
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,5.955425,81.17805,59.12933,5.827888,5.827888,0,0,0,5.827888,102.1884,8.881784E-16,0,0,5.955425,6.134619,5.827888,0,0,0,29.59898,0,0.1791942,-0.1791942,38.81119,99.51568,0.140492,6.410677,4.76434,0,35.55441
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.712445,93.28617,61.80333,0.7938707,0.7938707,0,0,0,0.7938707,971.4988,6.677687,0,0,7.712445,0.8356534,0.7938707,0,0,0.1991046,29.41978,0.1991046,0,0.1991046,39.00008,100,0.1404887,0.8732578,6.169956,0,37.13223
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.768214,85.14813,63.11602,0.8027685,0.8027685,0,-1,0,0.8027685,718.5402,4.923194,0,0,5.768214,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1404887,0.8830453,4.614571,0,35.36719
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,2.938689,73.54967,63.28131,4.420293,4.420293,0,-1,0,4.420293,66.48176,0,0,0,2.938689,4.65294,4.420293,0,0,0,29.59898,0,1.714252,-1.714252,37.1931,95.36673,0.1404887,4.862323,2.350951,0,32.53767
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.02934,66.81301,63.38828,4.841141,4.841141,0,-1,0,4.841141,21.26234,0,8.881784E-16,0,1.02934,5.095938,4.841141,0,0,1.904724,27.88473,0,4.066598,-4.066598,32.90653,84.37554,0.1404887,5.325255,0.8234719,0,28.91407
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.6877168,64.215,61.96863,0,0,0,-1,0,0,0,0,0,0,0.6877168,0,0,0,0,6.423167,23.81813,0.6877168,0,0.6877168,33.55895,86.04842,0.1404776,0,0.5501735,0,24.50584
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,58.90569,58.90569,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.73545,24.43707,0,3.335179,-3.335179,30.04337,77.03412,0.1404776,3.485262,0,0,24.43707
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,56.22197,56.22197,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.441204,21.10189,0,0.1756902,-0.1756902,29.85817,76.55926,0.1404776,0.1835963,0,0,21.10189
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,53.62576,53.62576,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.636415,20.9262,0,2.814997,-2.814997,26.89091,68.9509,0.1404776,2.941671,0,0,20.9262
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,51.33099,51.33099,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.76419,18.11121,0,3.176387,-3.176387,23.5427,60.36578,0.1404776,3.319324,0,0,18.11121
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,49.03621,49.03621,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.29351,14.93482,0,1.490328,-1.490328,21.97176,56.33772,0.1404776,1.557392,0,0,14.93482
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,47.36375,47.36375,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.94943,13.44449,0,1.532557,-1.532557,20.3563,52.19553,0.1404776,1.601522,0,0,13.44449
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,46.10941,46.10941,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.65227,11.91194,0,0.9714075,-0.9714075,19.33235,49.57002,0.1404776,1.015121,0,0,11.91194
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,44.82589,44.82589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.73161,10.94053,0,0,0,19.33235,49.57002,0.1404776,0,0,0,10.94053
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,43.64933,43.64933,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.73161,10.94053,0,0.02200692,-0.02200692,19.30915,49.51054,0.1404776,0.02299723,0,0,10.94053
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,42.68669,42.68669,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.75606,10.91852,0,0.7521214,-0.7521214,18.51634,47.47771,0.1404776,0.7859669,0,0,10.91852
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,41.67543,41.67543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.59175,10.1664,0,0,0,18.51634,47.47771,0.1404776,0,0,0,10.1664
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,40.58639,40.58639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.59175,10.1664,0,0,0,18.51634,47.47771,0.1404776,0,0,0,10.1664
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.018206,42.72973,39.84739,0.2460041,0.2460041,0,0,0,0.2460041,413.8978,0,0,0,1.018206,0.2589517,0.2460041,0,0,21.59175,10.1664,0.7592538,0,0.7592538,19.23663,49.3246,0.1404652,0.2706045,0.8145644,0,11.18461
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.248889,45.62193,39.13757,0,0,0,0,0,0,0,0,0,0,2.248889,0,0,0,0,20.8325,10.84973,2.248889,0,2.248889,21.37012,54.79506,0.1404287,0,1.799111,0,13.09862
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.744447,52.77314,41.46151,2.412407,2.412407,0,0,0,2.412407,155.2162,0,0,0,3.744447,2.539376,2.412407,0,0,18.58361,12.87373,1.205071,0,1.205071,22.51335,57.72642,0.1404091,2.653648,2.995557,0,16.61818
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.267207,63.96471,46.79006,0.7925131,0.7925131,0,-1,0,0.7925131,664.6208,0,0,0,5.267207,0.8342244,0.7925131,0,0,17.37854,13.95829,4.432983,0,4.432983,26.71885,68.50972,0.1403372,0.8717645,4.213766,0,19.2255
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.089257,73.34377,52.09915,0.8088684,0.8088684,0,0,0,0.8088684,752.8118,0,0,0,6.089257,0.8514404,0.8088684,0,0,12.94556,17.94798,5.237816,0,5.237816,31.68787,81.25079,0.1402522,0.8897552,4.871406,0,24.03723
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.7501,81.0282,56.06639,0.8488998,0.8488998,0,0,0,0.8488998,795.1586,0,0,0,6.7501,0.8935788,0.8488998,0,0,7.70774,22.66201,5.856521,0,5.856521,37.24386,95.49688,0.1401574,0.9337898,5.40008,0,29.41211
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.09425,81.60098,58.96403,2.784776,2.784776,0,0,0,2.784776,218.8416,1.311688,0,0,6.09425,2.931344,2.784776,0,0,1.851219,27.93288,1.851219,0,1.851219,39.00008,100,0.1401275,3.063254,4.8754,0,34.02713
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.146173,80.6065,61.63803,0,0,0,0,0,0,0,5.146173,0,0,5.146173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401275,0,4.116938,0,34.74515
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.512187,79.43262,62.95071,4.851571,4.851571,0,-1,0,4.851571,93.00468,0,0,0,4.512187,5.106916,4.851571,0,0,0,29.59898,0,0.5947289,-0.5947289,38.37318,98.39257,0.1401275,5.336728,3.60975,0,34.11116
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.848947,76.90736,63.11602,0,0,0,-1,0,0,0,3.188137,0,0,3.848947,0,0,0,0,0.6608099,29.00425,0.6608099,0,0.6608099,39.00008,100,0.1401168,0,3.079157,0,32.8532
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.101377,70.40776,63.2327,3.017983,3.017983,0,-1,0,3.017983,69.62852,0,0,0,2.101377,3.176824,3.017983,0,0,0,29.59898,0,1.075447,-1.075447,37.86646,97.09328,0.1401168,3.319781,1.681102,0,31.70036
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.192437,65.74054,61.80333,2.728827,2.728827,0,-1,0,2.728827,43.69778,0,0,0,1.192437,2.872449,2.728827,0,0,1.194942,28.52353,0,1.680013,-1.680013,36.09557,92.55255,0.1401168,3.00171,0.9539494,0,29.71597
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,58.74039,58.74039,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,3.061622,26.84352,0,2.096756,-2.096756,33.8854,86.88545,0.1401168,2.191109,0,0,26.84352
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,56.01777,56.01777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.391351,24.74676,0,0,0,33.8854,86.88545,0.1401168,0,0,0,24.74676
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,53.41184,53.41184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.391351,24.74676,0,0,0,33.8854,86.88545,0.1401168,0,0,0,24.74676
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,51.11707,51.11707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.391351,24.74676,0,0,0,33.8854,86.88545,0.1401168,0,0,0,24.74676
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,48.81257,48.81257,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.391351,24.74676,0,0.3499013,-0.3499013,33.51656,85.93974,0.1401168,0.3656469,0,0,24.74676
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,47.14983,47.14983,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.78013,24.39686,0,1.15575,-1.15575,32.2983,82.81599,0.1401168,1.207758,0,0,24.39686
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,45.88576,45.88576,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,7.064296,23.24111,0,1.935607,-1.935607,30.25799,77.58443,0.1401168,2.022709,0,0,23.24111
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,44.57307,44.57307,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.214971,21.3055,0,0.3079684,-0.3079684,29.93336,76.75206,0.1401168,0.321827,0,0,21.3055
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,43.39651,43.39651,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.557158,20.99754,0,2.833494,-2.833494,26.9466,69.0937,0.1401168,2.961001,0,0,20.99754
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,42.4436,42.4436,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.70548,18.16404,0,1.114496,-1.114496,25.77182,66.08144,0.1401168,1.164649,0,0,18.16404
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,41.40317,41.40317,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.94381,17.04955,0,1.313757,-1.313757,24.38699,62.53063,0.1401168,1.372876,0,0,17.04955
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,40.31413,40.31413,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.40354,15.73579,0,1.385261,-1.385261,22.9268,58.78655,0.1401168,1.447598,0,0,15.73579
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001155467,39.57834,39.57513,1.873961,1.873961,0,0,0,1.873961,0.06165907,0,2.220446E-16,0,0.001155467,1.97259,1.873961,0,0,16.94272,14.35053,0,1.971435,-1.971435,20.84872,53.45816,0.1401168,2.061357,0.0009243736,0,14.35168
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3696188,39.89316,38.86531,3.357952,3.357952,0,0,0,3.357952,11.00727,0,0,0,0.3696188,3.534686,3.357952,0,0,19.13321,12.37909,0,3.165067,-3.165067,17.51245,44.90363,0.1401168,3.693747,0.2956951,0,12.74871
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7324039,43.26963,41.18925,1.385896,1.385896,0,0,0,1.385896,52.84696,0,0,0,0.7324039,1.458838,1.385896,0,0,22.64995,9.214025,0,0.7264339,-0.7264339,16.74672,42.94023,0.1401168,1.524485,0.5859231,0,9.946429
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.71358,54.85922,46.54697,1.846715,1.846715,0,-1,0,1.846715,146.9409,0,0,0,2.71358,1.943911,1.846715,0,0,23.4571,8.487592,0.769669,0,0.769669,17.47689,44.81246,0.1401043,2.031387,2.170864,0,11.20117
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.626942,67.35927,51.90468,3.154004,3.154004,0,0,0,3.154004,146.7005,0,0,0,4.626942,3.320004,3.154004,0,0,22.68743,9.180294,1.306937,0,1.306937,18.71676,47.99161,0.1400832,3.469405,3.701553,0,13.80724
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.690445,68.31226,55.90109,0,0,0,0,0,0,0,0,0,0,3.690445,0,0,0,0,21.38049,10.35654,3.690445,0,3.690445,22.21783,56.96868,0.1400236,0,2.952356,0,14.04698
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.448265,70.64137,58.84735,1.309125,1.309125,0,0,0,1.309125,263.4023,0,0,0,3.448265,1.378026,1.309125,0,0,17.69004,13.67794,2.070239,0,2.070239,24.18183,62.00457,0.1399902,1.440037,2.758612,0,17.1262
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.309007,69.29321,61.47272,3.632356,3.632356,0,0,0,3.632356,63.56775,0,4.440892E-16,0,2.309007,3.823533,3.632356,0,0,15.61981,15.54115,0,1.514526,-1.514526,22.58538,57.91111,0.1399902,3.995592,1.847206,0,17.85016
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.414445,74.89452,62.84375,1.712953,1.712953,0,-1,0,1.712953,199.331,0,0,0,3.414445,1.803108,1.712953,0,0,17.30261,14.02663,1.611337,0,1.611337,24.11403,61.83072,0.1399641,1.884248,2.731556,0,17.44107
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.876918,69.36959,63.00906,4.411542,4.411542,0,-1,0,4.411542,42.54562,0,8.881784E-16,0,1.876918,4.643729,4.411542,0,0,15.69128,15.47683,0,2.766811,-2.766811,21.19755,54.35259,0.1399641,4.852696,1.501534,0,17.35375
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3375871,64.21874,63.11602,0.2796939,0.2796939,0,-1,0,0.2796939,120.6988,0,0,0,0.3375871,0.2944146,0.2796939,0,0,18.76551,12.71002,0.0431725,0,0.0431725,21.23851,54.45761,0.1399634,0.3076633,0.2700697,0,13.04761
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.335004,62.72089,61.63803,2.484548,2.484548,0,-1,0,2.484548,13.4835,0,4.440892E-16,0,0.335004,2.615313,2.484548,0,0,18.72234,12.74887,0,2.280309,-2.280309,18.83485,48.2944,0.1399634,2.733002,0.2680032,0,13.08388
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,58.57508,58.57508,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,21.25601,10.46856,0,3.297131,-3.297131,15.35937,39.38292,0.1399634,3.445502,0,0,10.46856
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,55.81358,55.81358,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,24.91949,7.171434,0,1.928734,-1.928734,13.32631,34.16995,0.1399634,2.015527,0,0,7.171434
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,53.1882,53.1882,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0.4706558,0,5.21648,4.955656,0,0,27.06253,5.242701,0,5.21648,-5.21648,7.827655,20.07087,0.1399634,5.451221,0,0,5.242701
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,50.9226,50.9226,8.730158,0.02490976,0,-1,0,0.02490976,0,0,8.705249,9.578264,0,0.0262208,0.02490976,0,0,32.85862,0.0262208,0,0.0262208,-0.0262208,7.800015,20,0.1399634,9.603174,0,0,0.0262208
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,48.62782,48.62782,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399634,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,46.95536,46.95536,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399634,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,45.67184,45.67184,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399634,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,44.35915,44.35915,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399634,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,43.18259,43.18259,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399634,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,42.22968,42.22968,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399634,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,41.18925,41.18925,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399634,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,40.11966,40.11966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399634,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1211002,39.68782,39.35149,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.127424,0,0,0,0.1211002,0,0,8.8,8.36,32.88775,0,8.4811,0,8.4811,15.84589,40.63042,0.1400695,1.868982,0.0968802,12,0.1211002
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.095384,41.72286,38.64166,5.750253,5.750253,12,0,3.372,5.750253,19.04933,0,0,0,1.095384,0,0,6.249747,5.93726,24.40665,7.63299,7.032644,0,7.032644,22.51765,57.73744,0.140192,6.325278,0.8763075,12,8.728374
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.066946,50.06687,40.96561,2.404243,2.404243,11.20424,0,3.170674,2.404243,127.5639,1.776357E-15,0,0,3.066946,0,0,8.8,8.36,17.37401,13.96237,11.42695,0,11.42695,33.3582,85.53367,0.140273,2.644668,2.453557,12,17.02932
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.504562,64.31637,46.32333,0.2846306,0.2846306,0,-1,0,0.2846306,1933.932,0,0,0,5.504562,0.2996112,0.2846306,0,0,5.947063,24.24662,5.204951,0,5.204951,38.29605,98.1948,0.1401891,0.3130937,4.40365,0,29.75118
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.113689,68.97015,51.69076,4.867551,4.867551,0,0,0,4.867551,105.0567,0,0,0,5.113689,5.123738,4.867551,0,0,0.7421119,28.93108,0,0.01004856,-0.01004856,38.28546,98.16764,0.1401891,5.354306,4.090951,0,34.04477
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,5.849302,76.6201,55.70662,2.245874,2.245874,0,0,0,2.245874,260.4465,2.731946,0,0,5.849302,2.364078,2.245874,0,0,0.7532769,28.92103,0.7532769,0,0.7532769,39.00008,100,0.140177,2.470462,4.679441,0,34.77033
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.784919,79.89846,58.69177,2.227537,2.227537,0,0,0,2.227537,259.7002,3.440143,0,0,5.784919,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.140177,2.450291,4.627935,0,35.3839
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.050858,75.7006,61.31714,4.876605,4.876605,0,0,0,4.876605,83.06718,0,0,0,4.050858,5.133268,4.876605,0,0,0,29.59898,0,1.08241,-1.08241,37.85912,97.07446,0.140177,5.364265,3.240687,0,33.64984
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.682214,71.93996,62.67845,3.67081,3.67081,0,-1,0,3.67081,73.06875,0,4.440892E-16,0,2.682214,3.86401,3.67081,0,0,1.202678,28.51657,0,1.181795,-1.181795,36.6134,93.88032,0.140177,4.03789,2.145772,0,31.19878
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.31782,74.52088,62.84375,3.338287,3.338287,0,-1,0,3.338287,99.38692,0,4.440892E-16,0,3.31782,3.513986,3.338287,0,0,2.515784,27.33477,0,0.1961657,-0.1961657,36.40662,93.35012,0.140177,3.672115,2.654256,0,30.65259
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.18876,66.90855,62.95071,1.410141,1.410141,0,-1,0,1.410141,84.30078,0,2.220446E-16,0,1.18876,1.484359,1.410141,0,0,2.733746,27.13861,0,0.2955992,-0.2955992,36.09503,92.55117,0.140177,1.551155,0.9510081,0,28.32737
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3346425,62.55315,61.47272,0.7045188,0.7045188,0,-1,0,0.7045188,47.49944,0,0,0,0.3346425,0.7415987,0.7045188,0,0,3.062189,26.84301,0,0.4069562,-0.4069562,35.66606,91.45126,0.140177,0.7749707,0.267714,0,27.17765
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,58.40978,58.40978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.514363,26.43605,0,0,0,35.66606,91.45126,0.140177,0,0,0,26.43605
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,55.62883,55.62883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.514363,26.43605,0,0,0,35.66606,91.45126,0.140177,0,0,0,26.43605
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,53.00345,53.00345,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,3.514363,26.43605,0,1.988743,-1.988743,33.56974,86.07609,0.140177,2.078236,0,0,26.43605
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,50.72812,50.72812,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.724077,24.44731,0,6.212815,-6.212815,27.02086,69.28412,0.140177,6.492392,0,0,24.44731
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,48.43335,48.43335,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.6272,18.23449,0,1.661727,-1.661727,25.26925,64.79281,0.140177,1.736505,0,0,18.23449
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,46.76089,46.76089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.47357,16.57277,0,0,0,25.26925,64.79281,0.140177,0,0,0,16.57277
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,45.47737,45.47737,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,14.47357,16.57277,0,1.537624,-1.537624,23.64845,60.63692,0.140177,1.606817,0,0,16.57277
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,44.16468,44.16468,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,16.18204,15.03514,0,1.095069,-1.095069,22.49414,57.67717,0.140177,1.144348,0,0,15.03514
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,42.98812,42.98812,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,17.39878,13.94007,0,0.6642981,-0.6642981,21.79391,55.88171,0.140177,0.6941916,0,0,13.94007
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,42.00603,42.00603,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,18.13689,13.27577,0,0.2220484,-0.2220484,21.55985,55.28156,0.140177,0.2320406,0,0,13.27577
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,40.99478,40.99478,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,18.38361,13.05373,0,0.6988355,-0.6988355,20.82321,53.39275,0.140177,0.7302831,0,0,13.05373
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,39.89601,39.89601,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,19.1601,12.35489,0,0.6192599,-0.6192599,20.17046,51.71902,0.140177,0.6471266,0,0,12.35489
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09642409,39.4049,39.13757,0.8014165,0.8014165,0,0,0,0.8014165,12.03171,0,0,0,0.09642409,0.8435963,0.8014165,0,0,19.84816,11.73563,0,0.7471722,-0.7471722,19.38287,49.69956,0.140177,0.8815581,0.07713927,0,11.83206
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3712528,39.45734,38.42774,4.20088,4.20088,0,0,0,4.20088,8.837502,0,8.881784E-16,0,0.3712528,4.421978,4.20088,0,0,20.67835,10.98846,0,4.050726,-4.050726,15.11303,38.75128,0.140177,4.620967,0.2970022,0,11.35971
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.872568,49.19878,40.72252,0,0,0,0,0,0,0,0,0,0,2.872568,0,0,0,0,25.17916,6.937733,2.872568,0,2.872568,17.83819,45.73885,0.1401307,0,2.298055,0,9.810301
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.411492,53.42595,46.10941,2.399983,2.399983,0,-1,0,2.399983,100.4795,0,4.440892E-16,0,2.411492,2.526298,2.399983,0,0,22.30659,9.523045,0,0.1148066,-0.1148066,17.71717,45.42855,0.1401307,2.639982,1.929193,0,11.93454
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.59562,59.68251,51.46712,4.123298,4.123298,0,0,0,4.123298,62.95011,0,0,0,2.59562,4.340313,4.123298,0,0,22.43416,9.408237,0,1.744693,-1.744693,15.8781,40.713,0.1401307,4.535627,2.076496,0,12.00386
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.093469,58.95588,55.51215,0,0,0,0,0,0,0,0,0,0,1.093469,0,0,0,0,24.3727,7.663545,1.093469,0,1.093469,16.91546,43.37288,0.1401131,0,0.8747751,0,8.757013
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.764071,67.72469,58.46812,2.528539,2.528539,0,0,0,2.528539,109.315,0,0,0,2.764071,2.66162,2.528539,0,0,23.27923,8.647667,0.1024513,0,0.1024513,17.01265,43.62209,0.1401115,2.781393,2.211257,0,11.41174
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.085403,71.79414,61.15184,8.703031,8.703031,12,0,3.372,8.703031,35.45206,0,0,0,3.085403,0,0,3.296969,3.132121,23.17678,8.739873,6.217524,0,6.217524,22.91111,58.74632,0.1402124,9.573334,2.468323,12,11.82528
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.471356,67.43017,62.51315,4.879001,4.879001,0,-1,0,4.879001,30.15691,0,8.881784E-16,0,1.471356,5.13579,4.879001,0,0,16.95926,14.33564,0,3.664434,-3.664434,19.04846,48.84211,0.1402124,5.366901,1.177085,0,15.807
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.9551952,65.83443,62.67845,4.740095,4.740095,0,-1,0,4.740095,20.15139,0,0,0,0.9551952,4.989574,4.740095,0,0,21.03085,10.67121,0,4.034379,-4.034379,14.79585,37.938,0.1402124,5.214105,0.7641561,0,11.62641
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.289574,67.0843,62.78541,5.496259,5.496259,0,-1,0,5.496259,23.46276,0,0,0,1.289574,5.785536,5.496259,0,0,25.5135,6.636832,0,4.495961,-4.495961,10.05669,25.78633,0.1402124,6.045885,1.031659,0,7.926406
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3634378,62.49003,61.31714,3.794707,2.379093,0,-1,0,2.379093,15.27632,0,1.415614,2.071298,0.3634378,2.504308,2.379093,0,0,30.50901,2.14087,0,2.14087,-2.14087,7.800015,20,0.1402124,4.174178,0.2907503,0,2.504308
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,58.19586,58.19586,0.3592151,0,0,-1,0,0,0,0,0.3592151,0.3951366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402124,0.3951366,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,55.40519,55.40519,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402124,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,52.77981,52.77981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402124,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,50.5142,50.5142,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402124,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,48.23888,48.23888,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402124,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,46.54697,46.54697,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402124,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,45.26345,45.26345,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402124,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,43.95076,43.95076,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402124,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,42.7742,42.7742,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402124,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,41.78239,41.78239,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402124,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,40.75169,40.75169,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402124,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,39.65292,39.65292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402124,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.543572,43.26924,38.88475,0.2543318,0.2543318,0,0,0,0.2543318,606.9127,0,0,0,1.543572,0.2677177,0.2543318,0,0,32.88775,0,1.275854,0,1.275854,9.010397,23.10354,0.1401919,0.279765,1.234857,0,1.543572
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.140144,47.29805,38.14576,7.832642,7.832642,12,0,3.372,7.832642,40.09048,0,0,0,3.140144,0,0,4.167358,3.95899,31.6119,1.148269,7.099134,0,7.099134,15.74523,40.3723,0.1403082,8.615907,2.512115,12,4.288413
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.178569,56.4881,40.45026,4.123963,4.123963,11.99171,0,3.369902,4.123963,125.5726,0,0,0,5.178569,0,0,7.867745,7.474358,24.51277,7.537489,12.65293,0,12.65293,27.74885,71.15075,0.1403943,4.53636,4.142855,12,12.71606
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.566807,71.97074,45.83714,4.659313,4.659313,0,-1,0,4.659313,162.4018,0,0,0,7.566807,4.90454,4.659313,0,0,11.85984,18.92512,2.662268,0,2.662268,30.2745,77.62675,0.1403515,5.125244,6.053446,0,26.49193
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.067999,81.06881,51.22403,6.448634,6.448634,0,0,0,6.448634,125.1117,0,0,0,8.067999,6.788036,6.448634,0,0,9.197571,21.32117,1.279962,0,1.279962,31.48878,80.74029,0.140331,7.093498,6.454399,0,29.38916
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.600227,79.40146,55.29823,0,0,0,0,0,0,0,0,0,0,6.600227,0,0,0,0,7.917609,22.47313,6.600227,0,6.600227,37.7503,96.79545,0.1402251,0,5.280182,0,29.07336
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.067347,85.27592,58.2542,3.012774,3.012774,0,0,0,3.012774,234.5794,2.578624,0,0,7.067347,3.171342,3.012774,0,0,1.317381,28.41334,1.317381,0,1.317381,39.00008,100,0.140204,3.314052,5.653878,0,35.48068
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.530325,86.05168,60.9282,0.2050985,0.2050985,0,0,0,0.2050985,3183.995,6.314432,0,0,6.530325,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.140204,0.2256083,5.22426,0,36.1293
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.21192,86.23232,62.29923,1.991411,1.991411,0,-1,0,1.991411,311.9356,4.115698,0,0,6.21192,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.140204,2.190552,4.969536,0,35.8109
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.047893,81.14911,62.46453,0,0,0,-1,0,0,0,5.047893,0,0,5.047893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.140204,0,4.038314,0,34.64687
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.233294,73.89854,62.57149,0.7072693,0.7072693,0,-1,0,0.7072693,457.1517,2.4888,0,0,3.233294,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.140204,0.7779962,2.586635,0,32.83227
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.659,66.66573,61.15184,2.982003,2.982003,0,-1,0,2.982003,55.63374,0,0,0,1.659,3.13895,2.982003,0,0,0,29.59898,0,1.479951,-1.479951,37.44007,95.99999,0.140204,3.280203,1.3272,0,31.25798
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,57.98194,57.98194,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.64439,28.11903,0,8.735456,-8.735456,28.23209,72.38984,0.140204,9.128551,0,0,28.11903
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,55.19127,55.19127,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.35045,19.38357,0,8.8,-8.8,18.95608,48.60523,0.140204,9.704194,0,0,19.38357
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,52.58533,52.58533,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,21.12823,10.58357,0,4.420557,-4.420557,14.2964,36.65737,0.140204,4.619483,0,0,10.58357
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,50.31973,50.31973,6.386237,5.854863,0,-1,0,5.854863,0,0,0.5313743,1.169998,0,6.163013,5.854863,0,0,26.03996,6.163013,0,6.163013,-6.163013,7.800015,20,0.140204,7.024861,0,0,6.163013
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,48.05413,48.05413,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140204,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,46.32333,46.32333,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140204,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,45.03981,45.03981,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140204,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,43.72712,43.72712,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140204,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,42.57973,42.57973,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140204,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,41.56847,41.56847,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140204,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,40.52805,40.52805,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140204,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,39.45845,39.45845,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1402924,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.442482,39.93077,38.7,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,69.15938,0,0,0,0.442482,0,0,8.8,8.36,24.52775,7.524,8.802482,0,8.802482,24.08178,61.74802,0.140358,0.7037804,0.3539856,12,7.966482
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.453649,45.00805,37.96101,3.055864,3.055864,11.37962,0,3.215045,3.055864,80.29314,0,0,0,2.453649,0,0,8.323759,7.907571,15.72527,15.44623,10.36122,0,10.36122,33.91129,86.95186,0.1404607,3.361451,1.962919,12,17.89988
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,4.92999,55.41365,40.25579,0,0,0,0,0,0,0,0,0,0,4.92999,0,0,0,0,5.364051,24.77133,4.92999,0,4.92999,38.58829,98.94414,0.1403819,0,3.943992,0,29.70132
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.583465,67.64879,45.6135,0.8673036,0.8673036,0,-1,0,0.8673036,759.0728,5.236453,0,0,6.583465,0.9129511,0.8673036,0,0,0.4340608,29.20832,0.4340608,0,0.4340608,39.00008,100,0.140375,0.9540339,5.266772,0,35.79179
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.035953,80.62454,51.00039,3.119706,3.119706,0,0,0,3.119706,257.5869,4.752052,0,0,8.035953,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.140375,3.431677,6.428762,0,37.63493
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.022027,81.04545,55.07458,0.3928398,0.3928398,0,0,0,0.3928398,1787.504,6.608511,0,0,7.022027,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.140375,0.4321238,5.617621,0,36.62101
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.162881,80.77644,58.03056,0.3468048,0.3468048,0,0,0,0.3468048,1777.046,5.797823,0,0,6.162881,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.140375,0.3814853,4.930305,0,35.76186
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.750964,86.85434,60.71428,3.34326,3.34326,0,0,0,3.34326,201.9276,3.231743,0,0,6.750964,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.140375,3.677586,5.400771,0,36.34994
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.41083,92.00521,62.07559,6.445133,6.445133,0,-1,0,6.445133,114.9834,0.6264796,0,0,7.41083,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.140375,7.089646,5.928664,0,37.00981
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.13879,85.81305,62.24089,4.937928,4.937928,0,-1,0,4.937928,124.3191,0.9409709,0,0,6.13879,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.140375,5.431721,4.911032,0,35.73777
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.726644,75.63161,62.40619,3.98407,3.98407,0,-1,0,3.98407,93.53863,0,4.440892E-16,0,3.726644,4.193758,3.98407,0,0,0,29.59898,0,0.4671135,-0.4671135,38.5077,98.73749,0.140375,4.382477,2.981316,0,33.32562
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.709947,66.66993,60.98654,4.044894,4.044894,0,-1,0,4.044894,42.27421,0,0,0,1.709947,4.257783,4.044894,0,0,0.519015,29.13186,0,2.547836,-2.547836,35.82204,91.8512,0.140375,4.449383,1.367957,0,30.84181
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,57.81664,57.81664,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.349944,26.58403,0,1.828041,-1.828041,33.89512,86.91039,0.140375,1.910303,0,0,26.58403
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,54.96762,54.96762,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.381101,24.75599,0,5.250318,-5.250318,28.3608,72.71985,0.140375,5.486582,0,0,24.75599
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,52.40059,52.40059,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.21479,19.50567,0,5.058672,-5.058672,23.02849,59.04729,0.140375,5.286312,0,0,19.50567
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,50.12526,50.12526,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.83553,14.447,0,8.8,-8.8,13.75247,35.26268,0.140375,9.551002,0,0,14.447
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,47.85965,47.85965,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.61331,5.646997,0,0.3991323,-0.3991323,13.33175,34.18391,0.140375,0.4170933,0,0,5.646997
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,46.13857,46.13857,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,27.05679,5.247865,0,0.4737384,-0.4737384,12.83239,32.90349,0.140375,0.4950566,0,0,5.247865
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,44.85506,44.85506,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.58317,4.774127,0,0.4355368,-0.4355368,12.37329,31.72632,0.140375,0.4551359,0,0,4.774127
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,43.53265,43.53265,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,28.0671,4.33859,0,2.426119,-2.426119,9.815937,25.16902,0.140375,2.535295,0,0,4.33859
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,42.33664,42.33664,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.76279,1.912471,0,0.5518875,-0.5518875,9.234197,23.67738,0.140375,0.5767224,0,0,1.912471
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,41.32538,41.32538,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.37599,1.360583,0,0.1946767,-0.1946767,9.028989,23.15121,0.140375,0.2034371,0,0,1.360583
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,40.28495,40.28495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.5923,1.165906,0,0,0,9.028989,23.15121,0.140375,0,0,0,1.165906
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,39.21536,39.21536,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.5923,1.165906,0,0.3751026,-0.3751026,8.633596,22.13738,0.140375,0.3919822,0,0,1.165906
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.60207,42.96978,38.42774,0.5537319,0.5537319,0,0,0,0.5537319,289.3223,0,0,0,1.60207,0.5828757,0.5537319,0,0,32.00908,0.7908039,1.019194,0,1.019194,9.600489,24.61659,0.1403587,0.6091051,1.281656,0,2.392874
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.909802,46.10479,37.68875,0,0,0,0,0,0,0,0,0,0,2.909802,0,0,0,0,30.98989,1.708079,2.909802,0,2.909802,12.36097,31.69473,0.1403122,0,2.327842,0,4.617881
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.759203,58.0039,39.98352,0,0,0,0,0,0,0,0,0,0,5.759203,0,0,0,0,28.08009,4.326901,5.759203,0,5.759203,17.82463,45.70409,0.1402203,0,4.607362,0,10.0861
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.315829,70.33717,45.37041,0.9084622,0.9084622,0,-1,0,0.9084622,805.2982,0,0,0,7.315829,0.956276,0.9084622,0,0,22.32088,9.510183,6.359553,0,6.359553,23.85783,61.17381,0.1401189,0.9993084,5.852664,0,16.82601
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.567836,82.94819,50.78646,1.279907,1.279907,0,0,0,1.279907,669.4106,0,0,0,8.567836,1.347271,1.279907,0,0,15.96133,15.23378,7.220565,0,7.220565,30.70786,78.73795,0.1400041,1.407898,6.854269,0,23.80162
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.501771,88.15728,54.88983,7.537344,7.537344,0,0,0,7.537344,112.7953,0,0,0,8.501771,7.934047,7.537344,0,0,8.740765,21.73229,0.5677243,0,0.5677243,31.24645,80.11895,0.139995,8.291079,6.801417,0,30.23406
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.550324,92.55564,57.86526,0,0,0,0,0,0,0,0.3772843,0,0,8.550324,0,0,0,0,8.17304,22.24324,8.17304,0,8.17304,39.00008,100,0.1398652,0,6.84026,0,30.79357
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.40178,95.49102,60.54898,0.3375824,0.3375824,0,0,0,0.3375824,2488.809,8.046431,0,0,8.40178,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1398652,0.3713407,6.721424,0,38.00076
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.077638,90.0446,61.92001,7.053203,7.053203,0,-1,0,7.053203,100.3464,8.881784E-16,0,0,7.077638,7.424424,7.053203,0,0,0,29.59898,0,0.3467861,-0.3467861,38.63453,99.06271,0.1398652,7.758523,5.66211,0,36.67662
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.038341,85.13753,62.07559,0.3819263,0.3819263,0,-1,0,0.3819263,1581.022,5.250995,0,0,6.038341,0.4020277,0.3819263,0,0,0.385318,29.25219,0.385318,0,0.385318,39.00008,100,0.1398591,0.4201189,4.830673,0,35.29053
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.264513,77.60191,62.24089,4.00344,4.00344,0,-1,0,4.00344,106.5212,0.05036627,0,0,4.264513,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1398591,4.403784,3.411611,0,33.86349
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.817233,66.86983,60.82124,1.085032,1.085032,0,-1,0,1.085032,167.482,0.6750939,0,0,1.817233,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1398591,1.193535,1.453786,0,31.41621
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,57.65134,57.65134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398591,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,54.7537,54.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398591,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,52.17694,52.17694,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1398591,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,49.94051,49.94051,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1398591,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,47.66518,47.66518,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1398591,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,45.9441,45.9441,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1398591,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,44.63141,44.63141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1398591,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,43.28955,43.28955,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1398591,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,42.08383,42.08383,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1398591,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,41.10174,41.10174,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1398591,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,40.04186,40.04186,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1398591,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,39.00144,39.00144,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1398591,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.396425,42.11257,38.17493,1.219614,1.219614,0,0,0,1.219614,114.4973,0,0,0,1.396425,1.283804,1.219614,0,0,22.1299,9.682067,0.1126206,0,0.1126206,18.11265,46.4426,0.1398573,1.341576,1.11714,0,11.07849
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.482381,44.54445,37.43594,4.011116,4.011116,0,0,0,4.011116,61.88754,0,0,0,2.482381,4.222227,4.011116,0,0,22.01728,9.783425,0,1.739846,-1.739846,16.27869,41.74015,0.1398573,4.412227,1.985904,0,12.26581
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.089725,52.03489,39.74043,0,0,0,0,0,0,0,0,0,0,4.089725,0,0,0,0,23.95044,8.04358,4.089725,0,4.089725,20.15855,51.68848,0.1397925,0,3.27178,0,12.1333
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.491449,66.70911,45.12732,3.201335,3.201335,0,-1,0,3.201335,202.7732,0,0,0,6.491449,3.369826,3.201335,0,0,19.86072,11.72433,3.121623,0,3.121623,23.11998,59.28188,0.139743,3.521469,5.19316,0,18.21578
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.627241,78.15168,50.56282,0.3282052,0.3282052,0,0,0,0.3282052,2323.924,0,0,0,7.627241,0.3454792,0.3282052,0,0,16.73909,14.53379,7.281761,0,7.281761,30.02806,76.99488,0.1396278,0.3610258,6.101792,0,22.16103
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.144685,76.6389,54.66619,0.1629667,0.1629667,0,0,0,0.1629667,3770.515,0,0,0,6.144685,0.1715439,0.1629667,0,0,9.457334,21.08738,5.973141,0,5.973141,35.69468,91.52464,0.1395334,0.1792634,4.915748,0,27.23206
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.429883,91.57514,57.65134,0.1778593,0.1778593,0,0,0,0.1778593,4739.635,4.758471,0,0,8.429883,0.1872203,0.1778593,0,0,3.484192,26.46321,3.484192,0,3.484192,39.00008,100,0.1394784,0.1956453,6.743906,0,34.89309
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.043398,87.88343,60.38368,0,0,0,0,0,0,0,7.043398,0,0,7.043398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1394784,0,5.634719,0,36.64238
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.114922,90.02228,61.75471,5.303663,5.303663,0,-1,0,5.303663,134.1511,1.532119,0,0,7.114922,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1394784,5.834029,5.691938,0,36.7139
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.678246,83.29259,61.92001,5.725562,5.725562,0,-1,0,5.725562,99.17361,0,0,0,5.678246,6.026907,5.725562,0,0,0,29.59898,0,0.3486608,-0.3486608,38.63256,99.05764,0.1394784,6.298118,4.542597,0,35.27723
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.812227,75.60169,62.07559,1.382211,1.382211,0,-1,0,1.382211,275.8064,1.969867,0,0,3.812227,1.454959,1.382211,0,0,0.3874009,29.25032,0.3874009,0,0.3874009,39.00008,100,0.1394723,1.520432,3.049782,0,33.06255
