Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9271591,63.67292,60.65594,5.427754,5.427754,0,-1,0,5.427754,17.08182,0,0,0,0.9271591,5.713426,5.427754,0,0,0,29.59898,0,4.786267,-4.786267,33.95491,87.0637,0.1394723,5.97053,0.7417272,0,30.52614
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,57.4277,57.4277,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.318074,24.81271,0,4.590222,-4.590222,29.11639,74.65726,0.1394723,4.796782,0,0,24.81271
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,54.55923,54.55923,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.41832,20.22249,0,5.942264,-5.942264,22.8527,58.59654,0.1394723,6.209666,0,0,20.22249
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,51.99219,51.99219,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,17.02084,14.28023,0,4.238575,-4.238575,18.38484,47.14053,0.1394723,4.429311,0,0,14.28023
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,49.71687,49.71687,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.73036,10.04165,0,8.8,-8.8,9.10883,23.35593,0.1394723,9.621075,0,0,10.04165
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,47.45126,47.45126,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.50814,1.24165,0,0.6339597,-0.6339597,8.440578,21.64246,0.1394723,0.6624879,0,0,1.24165
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,45.72046,45.72046,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.21254,0.6076909,0,0.06564496,-0.06564496,8.371382,21.46504,0.1394723,0.06859899,0,0,0.6076909
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,44.41749,44.41749,1.453266,0.5149436,0,-1,0,0.5149436,0,0,0.9383221,1.083649,0,0.5420459,0.5149436,0,0,32.28548,0.5420459,0,0.5420459,-0.5420459,7.800015,20,0.1394723,1.598592,0,0,0.5420459
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,43.07563,43.07563,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394723,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,41.89907,41.89907,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394723,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,40.88782,40.88782,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394723,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,39.81822,39.81822,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394723,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,38.74862,38.74862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394723,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.536137,42.26768,37.93184,0.2110105,0.2110105,0,0,0,0.2110105,727.9907,0,0,0,1.536137,0.2221163,0.2110105,0,0,32.88775,0,1.31402,0,1.31402,9.046605,23.19638,0.1394515,0.2321115,1.228909,0,1.536137
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.338455,43.82966,37.16367,2.585351,2.585351,11.38535,0,3.216494,2.585351,90.4502,1.776357E-15,0,0,2.338455,0,0,8.8,8.36,31.57373,1.182618,10.69845,0,10.69845,19.19605,49.22054,0.1395493,2.843886,1.870764,12,3.521074
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.289812,46.11071,39.48762,4.75491,4.75491,11.77455,0,3.314961,4.75491,48.1568,0,0,0,2.289812,0,0,7.019639,6.668658,20.87528,10.81123,8.95847,0,8.95847,27.6948,71.01217,0.1396866,5.230401,1.83185,12,13.10104
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.773355,56.56666,44.8745,0.8615085,0.8615085,0,-1,0,0.8615085,437.994,0,0,0,3.773355,0.9068511,0.8615085,0,0,11.91681,18.87385,2.866504,0,2.866504,30.41421,77.98499,0.1396414,0.9476593,3.018684,0,22.64721
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.806666,70.13642,50.3489,0.1815764,0.1815764,0,0,0,0.1815764,3197.919,0,0,0,5.806666,0.1911331,0.1815764,0,0,9.050303,21.4537,5.615533,0,5.615533,35.74157,91.64487,0.139553,0.199734,4.645333,0,27.26037
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,3.928463,67.6176,54.47172,2.650947,2.650947,0,0,0,2.650947,148.1909,0,0,0,3.928463,2.79047,2.650947,0,0,3.434771,26.50768,1.137993,0,1.137993,36.82116,94.41305,0.1395351,2.916041,3.14277,0,30.43615
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,5.942192,79.14329,57.48604,1.937205,1.937205,0,0,0,1.937205,306.7404,1.606251,0,0,5.942192,2.039164,1.937205,0,0,2.296778,27.53188,2.296778,0,2.296778,39.00008,100,0.139499,2.130926,4.753754,0,33.47407
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.743209,81.48325,60.16976,4.987109,4.987109,0,0,0,4.987109,115.1611,0.4936208,0,0,5.743209,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.139499,5.48582,4.594567,0,35.34219
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,6.908431,88.67845,61.53106,0.3468311,0.3468311,0,-1,0,0.3468311,1991.872,6.543345,0,0,6.908431,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.139499,0.3815142,5.526745,0,36.50741
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.102278,76.39729,61.75471,3.581923,3.581923,0,-1,0,3.581923,114.5272,0.3318322,0,0,4.102278,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.139499,3.940116,3.281822,0,33.70126
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.609051,70.85778,61.92001,0.6558641,0.6558641,0,-1,0,0.6558641,397.8035,1.918667,0,0,2.609051,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.139499,0.7214505,2.08724,0,32.20803
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.820181,66.48377,60.44202,0,0,0,-1,0,0,0,1.820181,0,0,1.820181,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.139499,0,1.456145,0,31.41916
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,57.2624,57.2624,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.139499,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,54.33559,54.33559,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.139499,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,51.76855,51.76855,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.139499,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,49.50294,49.50294,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.139499,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,47.22762,47.22762,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.139499,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,45.50654,45.50654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.139499,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,44.19385,44.19385,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.139499,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,42.85199,42.85199,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.139499,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,41.64626,41.64626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.139499,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,40.61556,40.61556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.139499,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,39.54596,39.54596,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.139499,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,38.47636,38.47636,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.139499,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.307319,41.32781,37.65958,1.349122,1.349122,10.14912,0,2.903728,1.349122,96.90149,1.776357E-15,0,0,1.307319,0,0,8.8,8.36,31.67717,1.089528,9.667319,0,9.667319,18.1197,46.46068,0.1395734,1.484034,1.045855,12,2.396847
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.012223,42.61258,36.92058,3.013991,3.013991,11.36659,0,3.211747,3.013991,66.76274,0,0,0,2.012223,0,0,8.352598,7.934968,22.00985,9.790114,9.947191,0,9.947191,27.55644,70.65739,0.1396818,3.31539,1.609778,12,11.80234
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.469033,49.46974,39.21536,4.05838,4.05838,11.46704,0,3.237161,4.05838,85.47826,0,0,0,3.469033,0,0,7.408659,7.038226,12.06266,18.74259,10.50726,0,10.50726,37.5245,96.21647,0.1397843,4.464218,2.775226,12,22.21162
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.319326,58.16092,44.63141,3.441269,3.441269,0,-1,0,3.441269,125.5155,0,0,0,4.319326,3.622389,3.441269,0,0,1.555398,28.19912,0.6969373,0,0.6969373,38.18567,97.91178,0.1397733,3.785396,3.455461,0,32.51844
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.457531,76.79482,50.09609,8.206889,8.206889,3,0,1.095,8.206889,90.86916,1.118135,0,0,7.457531,5.480936,5.206889,0,0,0.8584609,28.82636,0.8584609,0,0.8584609,39.00008,100,0.1397598,9.027578,5.966025,12,36.28389
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.137679,85.40351,54.2578,6.643561,6.643561,0,0,0,6.643561,122.4897,1.144458,0,0,8.137679,6.993222,6.643561,0,0,0,29.59898,0,0,0,39.00008,100,0.1397598,7.307917,6.510144,0,37.73666
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.489125,91.36521,57.2624,6.417966,6.417966,0,0,0,6.417966,132.2713,1.733371,0,0,8.489125,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1397598,7.059762,6.7913,0,38.0881
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.109799,92.96085,59.94611,2.726175,2.726175,0,0,0,2.726175,297.4791,5.240142,0,0,8.109799,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1397598,2.998792,6.48784,0,37.70878
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.075552,79.98432,61.36576,0.5938479,0.5938479,0,-1,0,0.5938479,854.689,4.450449,0,0,5.075552,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1397598,0.6532326,4.060441,0,34.67453
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.7397,78.75428,61.53106,5.393102,5.393102,0,-1,0,5.393102,87.88449,0,0,0,4.7397,5.67695,5.393102,0,0,0,29.59898,0,0.9372494,-0.9372494,38.01213,97.4668,0.1397598,5.932412,3.79176,0,34.33868
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.453824,73.78587,61.69637,2.056394,2.056394,0,-1,0,2.056394,167.9554,0.2478111,0,0,3.453824,2.164625,2.056394,0,0,1.041388,28.66173,1.041388,0,1.041388,39.00008,100,0.1397435,2.262033,2.76306,0,32.11555
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.272389,64.43945,60.27672,4.369798,4.369798,0,-1,0,4.369798,29.11781,0,0,0,1.272389,4.599787,4.369798,0,0,0,29.59898,0,3.327398,-3.327398,35.49269,91.00672,0.1397435,4.806777,1.017911,0,30.87137
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,57.04848,57.04848,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.697109,26.27158,0,8.277825,-8.277825,26.7671,68.63345,0.1397435,8.650328,0,0,26.27158
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,54.12167,54.12167,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.89469,17.99376,0,1.81868,-1.81868,24.85004,63.71793,0.1397435,1.900521,0,0,17.99376
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,51.55463,51.55463,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.91545,16.17508,0,5.604888,-5.604888,18.94197,48.56906,0.1397435,5.857108,0,0,16.17508
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,49.2793,49.2793,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.1431,10.57019,0,2.679427,-2.679427,16.11761,41.32711,0.1397435,2.800001,0,0,10.57019
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,47.04287,47.04287,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,24.12024,7.890759,0,1.571529,-1.571529,14.46107,37.07959,0.1397435,1.642247,0,0,7.890759
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,45.2829,45.2829,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.86639,6.319231,0,0.5531837,-0.5531837,13.87796,35.58445,0.1397435,0.578077,0,0,6.319231
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,43.97021,43.97021,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.48104,5.766047,0,1.087715,-1.087715,12.73141,32.64458,0.1397435,1.136662,0,0,5.766047
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,42.6089,42.6089,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.68961,4.678332,0,0.8030517,-0.8030517,11.88492,30.47409,0.1397435,0.8391891,0,0,4.678332
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,41.40317,41.40317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.58189,3.87528,0,0,0,11.88492,30.47409,0.1397435,0,0,0,3.87528
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,40.36275,40.36275,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.58189,3.87528,0,0.764158,-0.764158,11.07943,28.40873,0.1397435,0.7985451,0,0,3.87528
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,39.30287,39.30287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.43095,3.111122,0,0,0,11.07943,28.40873,0.1397435,0,0,0,3.111122
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,38.2041,38.2041,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.43095,3.111122,0,0.5995355,-0.5995355,10.44746,26.78831,0.1397435,0.6265146,0,0,3.111122
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2165098,37.9823,37.38732,0.6850228,0.6850228,0,0,0,0.6850228,31.60622,0,0,0,0.2165098,0.7210766,0.6850228,0,0,30.0971,2.511587,0,0.5045668,-0.5045668,9.915601,25.42457,0.1397435,0.753525,0.1732078,0,2.728097
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.408364,40.55174,36.61915,1.369748,1.369748,0,0,0,1.369748,102.8192,0,0,0,1.408364,1.44184,1.369748,0,0,30.65773,2.00702,0,0.03347571,-0.03347571,9.880314,25.33409,0.1397435,1.506723,1.126691,0,3.415384
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.608392,46.53754,38.97227,4.418476,4.418476,11.51085,0,3.248246,4.418476,59.03374,0,0,0,2.608392,0,0,7.092377,6.737758,30.69493,1.973544,9.346149,0,9.346149,18.74685,48.06875,0.1398654,4.860323,2.086713,12,4.581936
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.707367,59.24271,44.38832,2.654709,2.654709,0,-1,0,2.654709,177.3214,0,0,0,4.707367,2.79443,2.654709,0,0,21.34878,10.38508,1.912937,0,1.912937,20.56162,52.722,0.1398354,2.92018,3.765894,0,15.09245
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.483878,76.6449,49.88217,2.654839,2.654839,0,0,0,2.654839,281.8957,0,0,0,7.483878,2.794568,2.654839,0,0,19.43584,12.10672,4.68931,0,4.68931,25.01029,64.12882,0.1397619,2.920323,5.987103,0,19.5906
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.551692,87.25324,54.03416,1.192978,1.192978,0,0,0,1.192978,716.8354,0,0,0,8.551692,1.255767,1.192978,0,0,14.74653,16.3271,7.295926,0,7.295926,31.93181,81.87628,0.1396477,1.312276,6.841354,0,24.87879
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.135041,79.4636,57.04848,0.8596528,0.8596528,0,0,0,0.8596528,713.665,0,0,0,6.135041,0.9048977,0.8596528,0,0,7.450604,22.89343,5.230144,0,5.230144,36.89357,94.59869,0.1395659,0.9456181,4.908033,0,29.02848
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.681985,76.50633,59.78082,2.380784,2.380784,0,0,0,2.380784,196.6572,0,0,0,4.681985,2.506089,2.380784,0,0,2.22046,27.60056,2.175896,0,2.175896,38.9578,99.89159,0.1395319,2.618863,3.745588,0,32.28255
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.407485,81.22836,61.20046,0,0,0,-1,0,0,0,5.36292,0,0,5.407485,0,0,0,0,0.04456454,29.55887,0.04456454,0,0.04456454,39.00008,100,0.1395312,0,4.325988,0,34.96635
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.561576,77.82465,61.36576,4.677179,4.677179,0,-1,0,4.677179,97.52837,0,0,0,4.561576,4.923347,4.677179,0,0,0,29.59898,0,0.3617699,-0.3617699,38.61874,99.02221,0.1395312,5.144897,3.649261,0,34.16055
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.733129,70.95917,61.58941,5.595779,5.595779,0,-1,0,5.595779,48.84269,0,0,0,2.733129,5.890294,5.595779,0,0,0.4019666,29.23721,0,3.157164,-3.157164,35.29079,90.48904,0.1395312,6.155357,2.186503,0,31.97034
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7417542,62.50546,60.11142,1.332421,1.332421,0,-1,0,1.332421,55.66967,0,0,0,0.7417542,1.402548,1.332421,0,0,3.909927,26.08004,0,0.6607939,-0.6607939,34.59426,88.70305,0.1395312,1.465663,0.5934033,0,26.8218
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,56.88317,56.88317,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.644143,25.41925,0,3.84274,-3.84274,30.54365,78.3169,0.1395312,4.015663,0,0,25.41925
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,53.9272,53.9272,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.913854,21.57651,0,4.633377,-4.633377,25.65965,65.79383,0.1395312,4.841879,0,0,21.57651
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,51.36016,51.36016,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,14.06205,16.94313,0,8.8,-8.8,16.38363,42.00923,0.1395312,9.940661,0,0,16.94313
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,49.08483,49.08483,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.83983,8.143133,0,5.303616,-5.303616,10.79313,27.67464,0.1395312,5.542278,0,0,8.143133
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,46.8484,46.8484,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.73273,2.839518,0,1.682109,-1.682109,9.020031,23.12824,0.1395312,1.757804,0,0,2.839518
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,45.06898,45.06898,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.60174,1.157408,0,0.4274223,-0.4274223,8.569489,21.973,0.1395312,0.4466563,0,0,1.157408
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,43.75629,43.75629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.07666,0.7299859,0,0,0,8.569489,21.973,0.1395312,0,0,0,0.7299859
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,42.38526,42.38526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.07666,0.7299859,0,0,0,8.569489,21.973,0.1395312,0,0,0,0.7299859
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,41.16008,41.16008,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0.05061013,0,0.7120543,0.6764516,0,0,32.07666,0.7299859,0,0.7120543,-0.7120543,7.818917,20.04847,0.1395312,0.7440968,0,0,0.7299859
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,40.14882,40.14882,0.6514714,0.01703502,0,-1,0,0.01703502,0,0,0.6344364,0.6995835,0,0.0179316,0.01703502,0,0,32.86783,0.0179316,0,0.0179316,-0.0179316,7.800015,20,0.1395312,0.7166185,0,0,0.0179316
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,39.05006,39.05006,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395312,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,37.96101,37.96101,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1396163,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.2965788,37.94935,37.1345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2965788,0,0,8.8,8.36,24.52775,7.524,8.656579,0,8.656579,23.94336,61.39311,0.1396634,0,0.2372631,12,7.820579
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.291249,39.96851,36.37606,1.38268,1.38268,10.18268,0,2.912218,1.38268,93.38744,1.776357E-15,0,0,1.291249,0,0,8.8,8.36,15.87117,15.31492,9.651249,0,9.651249,33.09934,84.86993,0.1397383,1.520948,1.032999,12,16.60617
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.213971,48.11724,38.7,1.211755,1.211755,0,0,0,1.211755,265.2327,0,0,0,3.213971,1.275532,1.211755,0,0,6.219925,24.00105,1.93844,0,1.93844,34.9383,89.58521,0.1397081,1.332931,2.571177,0,27.21502
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.885571,49.71827,44.13551,3.034113,3.034113,0,-1,0,3.034113,62.14571,0,0,0,1.885571,3.193803,3.034113,0,0,4.281486,25.74564,0,1.308232,-1.308232,33.55931,86.04933,0.1397081,3.337524,1.508457,0,27.63121
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.385243,53.87396,49.65853,1.021726,1.021726,0,0,0,1.021726,135.5787,0,0,0,1.385243,1.075502,1.021726,0,0,5.735077,24.43741,0.3097414,0,0.3097414,33.85315,86.80278,0.1397033,1.123899,1.108194,0,25.82265
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.209033,57.62263,53.8494,7.698005,7.698005,11.70349,0,3.296983,7.698005,15.7058,0,0,0,1.209033,0,0,4.005487,3.805212,5.425335,24.71618,5.014246,0,5.014246,38.61008,99.00002,0.1397867,8.467805,0.9672267,12,25.92521
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.149521,63.82694,56.82483,1.425148,1.425148,0,0,0,1.425148,150.8279,0.2382753,0,0,2.149521,1.500156,1.425148,0,0,0.4110894,29.229,0.4110894,0,0.4110894,39.00008,100,0.1397803,1.567663,1.719616,0,31.37852
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,3.934049,73.28645,59.56689,3.463873,3.463873,0,0,0,3.463873,113.5737,0.2878666,0,0,3.934049,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1397803,3.810261,3.147239,0,33.53303
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.584109,66.2354,60.98654,0.7489886,0.7489886,0,-1,0,0.7489886,211.4997,0.7956998,0,0,1.584109,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1397803,0.8238874,1.267287,0,31.18309
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2615084,62.04177,61.20046,0.5789023,0.5789023,0,-1,0,0.5789023,45.17315,0,0,0,0.2615084,0.6093709,0.5789023,0,0,0,29.59898,0,0.3478625,-0.3478625,38.6334,99.0598,0.1397803,0.6367925,0.2092067,0,29.86049
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1061007,61.70631,61.36576,4.608768,4.608768,0,-1,0,4.608768,2.302149,0,0,0,0.1061007,4.851334,4.608768,0,0,0.3865138,29.25112,0,4.745234,-4.745234,33.63148,86.2344,0.1397803,5.069644,0.08488054,0,29.35722
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3513006,61.06869,59.94611,0,0,0,-1,0,0,0,0,0,0,0.3513006,0,0,0,0,5.658996,24.50588,0.3513006,0,0.3513006,33.96476,87.08894,0.1397748,0,0.2810405,0,24.85718
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,56.65953,56.65953,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,5.307695,24.82205,0,8.8,-8.8,24.68874,63.30434,0.1397748,16.02836,0,0,24.82205
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,53.71327,53.71327,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,15.08547,16.02205,0,0.5810356,-0.5810356,24.07628,61.73392,0.1397748,0.6071822,0,0,16.02205
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,51.13652,51.13652,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,15.73107,15.44102,0,0.1142573,-0.1142573,23.95584,61.42511,0.1397748,0.1193988,0,0,15.44102
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,48.90008,48.90008,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,15.85802,15.32676,0,2.730704,-2.730704,21.07742,54.04457,0.1397748,2.853586,0,0,15.32676
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,46.65393,46.65393,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,18.89214,12.59606,0,2.154789,-2.154789,18.80608,48.22062,0.1397748,2.251754,0,0,12.59606
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,44.90368,44.90368,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,21.28635,10.44127,0,2.848657,-2.848657,15.80333,40.52127,0.1397748,2.976846,0,0,10.44127
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,43.56182,43.56182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.45152,7.59261,0,0,0,15.80333,40.52127,0.1397748,0,0,0,7.59261
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,42.20051,42.20051,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,24.45152,7.59261,0,1.201315,-1.201315,14.53703,37.27437,0.1397748,1.255374,0,0,7.59261
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,40.96561,40.96561,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,25.78631,6.391295,0,0.5065353,-0.5065353,14.0031,35.90531,0.1397748,0.5293294,0,0,6.391295
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,39.92518,39.92518,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,26.34913,5.88476,0,0.01252841,-0.01252841,13.98989,35.87144,0.1397748,0.01309219,0,0,5.88476
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,38.83614,38.83614,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,26.36305,5.872231,0,0.9042485,-0.9042485,13.03673,33.42744,0.1397748,0.9449397,0,0,5.872231
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,37.73737,37.73737,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,27.36777,4.967983,0,0.5488028,-0.5488028,12.45824,31.94414,0.1397748,0.5734989,0,0,4.967983
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.530526,38.38211,36.92058,1.625102,1.625102,0,0,0,1.625102,32.64571,0,0,0,0.530526,1.710634,1.625102,0,0,27.97755,4.41918,0,1.180107,-1.180107,11.2143,28.75455,0.1397748,1.787612,0.4244208,0,4.949707
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.719881,40.96737,36.15242,3.48074,3.48074,11.65332,0,3.284289,3.48074,49.41137,0,0,0,1.719881,0,0,8.172576,7.763947,29.28878,3.239073,9.483829,0,9.483829,20.21145,51.82412,0.1398981,3.828814,1.375905,12,4.958954
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.016019,50.42176,38.47636,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.016019,0,0,8.8,8.36,19.80495,11.77452,12.37602,0,12.37602,31.95237,81.92899,0.1398868,0,3.212815,12,15.79054
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.073511,56.50979,43.89242,5.186754,5.186754,0,-1,0,5.186754,78.53681,0,0,0,4.073511,5.459741,5.186754,0,0,7.428936,22.91294,0,1.38623,-1.38623,30.49116,78.1823,0.1398868,5.705429,3.258809,0,26.98645
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.401126,67.47025,49.41544,1.109615,1.109615,0,0,0,1.109615,486.7568,0,0,0,5.401126,1.168016,1.109615,0,0,8.969192,21.5267,4.23311,0,4.23311,34.50704,88.4794,0.139821,1.220577,4.320901,0,26.92783
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.045181,74.95084,53.60631,6.90784,6.90784,0,0,0,6.90784,87.51188,8.881784E-16,0,0,6.045181,7.271411,6.90784,0,0,4.736081,25.3365,0,1.22623,-1.22623,33.21448,85.16515,0.139821,7.598625,4.836144,0,31.38169
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,4.896248,73.74405,56.61091,5.2767,5.2767,0,0,0,5.2767,92.78997,0,0,0,4.896248,5.554421,5.2767,0,0,6.098559,24.11028,0,0.6581726,-0.6581726,32.5207,83.38625,0.139821,5.80437,3.916999,0,29.00652
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.839917,72.67407,59.34325,1.54809,1.54809,0,0,0,1.54809,248.0423,0,0,0,3.839917,1.629568,1.54809,0,0,6.829863,23.4521,2.210349,0,2.210349,34.61762,88.76295,0.1397867,1.702899,3.071933,0,27.29202
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.869604,66.9912,60.7629,2.607597,2.607597,0,-1,0,2.607597,71.69836,0,0,0,1.869604,2.744839,2.607597,0,0,4.619514,25.44142,0,0.8752347,-0.8752347,33.69505,86.39738,0.1397867,2.868356,1.495683,0,27.31102
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.670274,66.53263,60.98654,6.519633,6.519633,0,-1,0,6.519633,25.61914,0,1.776357E-15,0,1.670274,6.862772,6.519633,0,0,5.591997,24.56618,0,5.192498,-5.192498,28.22167,72.36311,0.1397867,7.171597,1.336219,0,26.23646
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.906969,67.58007,61.20046,1.86213,1.86213,0,-1,0,1.86213,102.408,0,0,0,1.906969,1.960136,1.86213,0,0,11.36144,19.37368,0,0.05316707,-0.05316707,28.16563,72.21941,0.1397867,2.048342,1.525575,0,21.28065
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8530259,62.53455,59.78082,5.024782,5.024782,0,-1,0,5.024782,16.97638,0,8.881784E-16,0,0.8530259,5.289244,5.024782,0,0,11.42051,19.32052,0,4.436218,-4.436218,23.48944,60.22922,0.1397867,5.52726,0.6824207,0,20.17354
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,56.50395,56.50395,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,16.34964,14.8843,0,2.742217,-2.742217,20.59889,52.81757,0.1397867,2.865617,0,0,14.8843
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,53.46046,53.46046,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,19.39655,12.14208,0,6.093863,-6.093863,14.1754,36.3471,0.1397867,6.368087,0,0,12.14208
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,50.9226,50.9226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.16751,6.048218,0,0,0,14.1754,36.3471,0.1397867,0,0,0,6.048218
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,48.67644,48.67644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.16751,6.048218,0,0,0,14.1754,36.3471,0.1397867,0,0,0,6.048218
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,46.44001,46.44001,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,26.16751,6.048218,0,0.09011532,-0.09011532,14.08041,36.10353,0.1397867,0.09417052,0,0,6.048218
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,44.68975,44.68975,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,26.26764,5.958103,0,1.077005,-1.077005,12.94514,33.19261,0.1397867,1.12547,0,0,5.958103
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,43.3479,43.3479,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,27.46431,4.881098,0,0.6275638,-0.6275638,12.28363,31.49644,0.1397867,0.6558042,0,0,4.881098
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,41.9477,41.9477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.1616,4.253534,0,0,0,12.28363,31.49644,0.1397867,0,0,0,4.253534
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,40.75169,40.75169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.1616,4.253534,0,0,0,12.28363,31.49644,0.1397867,0,0,0,4.253534
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,39.71126,39.71126,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,28.1616,4.253534,0,1.421139,-1.421139,10.78562,27.65539,0.1397867,1.48509,0,0,4.253534
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,38.6125,38.6125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.74065,2.832395,0,0,0,10.78562,27.65539,0.1397867,0,0,0,2.832395
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,37.52345,37.52345,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,29.74065,2.832395,0,0.2584218,-0.2584218,10.51322,26.95692,0.1397867,0.2700508,0,0,2.832395
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.035635,39.57111,36.69694,1.364658,1.364658,0,0,0,1.364658,75.88976,0,0,0,1.035635,1.436482,1.364658,0,0,30.02778,2.573973,0,0.4008465,-0.4008465,10.09069,25.87352,0.1397867,1.501124,0.8285084,0,3.609608
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.58999,43.26599,35.90933,2.962347,2.962347,11.76235,0,3.311874,2.962347,87.43035,0,0,0,2.58999,0,0,8.8,8.36,30.47317,2.173126,10.94999,0,10.94999,20.47877,52.50955,0.1398902,3.258582,2.071992,12,4.763117
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.065317,53.62164,38.23327,0.8633196,0.8633196,9.66332,0,2.78082,0.8633196,586.7256,1.776357E-15,0,0,5.065317,0,0,8.8,8.36,19.52318,12.02812,13.42532,0,13.42532,33.21514,85.16685,0.1398896,0.9496515,4.052254,12,17.09344
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.479837,64.92078,43.64933,4.51688,4.51688,0,-1,0,4.51688,143.4583,0,0,0,6.479837,4.75461,4.51688,0,0,6.097861,24.1109,1.725227,0,1.725227,34.85183,89.36349,0.1398629,4.968567,5.18387,0,30.59074
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,7.89565,77.65315,49.20152,1.091306,1.091306,0,0,0,1.091306,723.5046,2.374273,0,0,7.89565,1.148743,1.091306,0,0,4.372634,25.66361,4.372634,0,4.372634,39.00008,100,0.1397952,1.200437,6.31652,0,33.55926
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.1022,89.3046,53.3535,2.650379,2.650379,0,0,0,2.650379,343.4301,6.312326,0,0,9.1022,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1397952,2.915417,7.281759,0,38.70118
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.086371,93.5658,56.38727,4.41057,4.41057,0,0,0,4.41057,206.0135,4.443666,0,0,9.086371,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1397952,4.851627,7.269097,0,38.68535
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.108496,91.89526,59.17795,4.139377,4.139377,0,0,0,4.139377,195.8869,3.751257,0,0,8.108496,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1397952,4.553315,6.486796,0,37.70747
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.346555,89.71104,60.5976,0,0,0,-1,0,0,0,7.346555,0,0,7.346555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1397952,0,5.877244,0,36.94553
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,5.974938,83.31441,60.82124,3.15005,3.15005,0,-1,0,3.15005,189.6775,2.659095,0,0,5.974938,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1397952,3.465055,4.77995,0,35.57392
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.685771,73.95254,61.03516,5.458463,5.458463,0,-1,0,5.458463,67.52396,0,0,0,3.685771,5.74575,5.458463,0,0,0,29.59898,0,2.05998,-2.05998,36.82867,94.4323,0.1397952,6.004309,2.948616,0,33.28475
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.885505,65.79489,59.56689,3.563213,3.563213,0,-1,0,3.563213,52.91588,0,0,0,1.885505,3.750751,3.563213,0,0,2.288866,27.539,0,1.865245,-1.865245,34.86253,89.39091,0.1397952,3.919534,1.508404,0,29.4245
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,56.28031,56.28031,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,4.361361,25.67375,0,8.8,-8.8,25.58651,65.60632,0.1397952,16.97663,0,0,25.67375
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,53.27571,53.27571,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,14.13914,16.87375,0,5.162334,-5.162334,20.14494,51.65358,0.1397952,5.394639,0,0,16.87375
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,50.72812,50.72812,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.87506,11.71142,0,8.8,-8.8,10.86892,27.86897,0.1397952,12.5951,0,0,11.71142
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,48.46252,48.46252,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.65284,2.911419,0,1.624726,-1.624726,9.15631,23.47767,0.1397952,1.697838,0,0,2.911419
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,46.21637,46.21637,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0.1062901,0,1.271435,1.207863,0,0,31.45809,1.286694,0,1.271435,-1.271435,7.8161,20.04124,0.1397952,1.328649,0,0,1.286694
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,44.46611,44.46611,0.4949791,0.01449623,0,-1,0,0.01449623,0,0,0.4804828,0.5299808,0,0.01525919,0.01449623,0,0,32.8708,0.01525919,0,0.01525919,-0.01525919,7.800015,20,0.1397952,0.544477,0,0,0.01525919
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,43.09508,43.09508,1.68603,0,0,-1,0,0,0,0,1.68603,1.854633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397952,1.854633,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,41.73378,41.73378,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397952,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,40.49887,40.49887,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397952,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,39.45845,39.45845,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397952,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,38.34023,38.34023,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397952,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,37.27063,37.27063,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1398579,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,36.45385,36.45385,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1399509,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.079358,44.48066,35.66624,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.079358,0,0,8.8,8.36,16.16775,15.048,11.43936,0,11.43936,34.51433,88.4981,0.1399541,0,2.463486,12,18.12736
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,5.912024,56.23965,37.96101,4.73344,4.73344,0,0,0,4.73344,124.8991,0,0,0,5.912024,4.982568,4.73344,0,0,4.728395,25.34342,0.9294556,0,0.9294556,35.39609,90.75902,0.1399397,5.206784,4.729619,0,31.25545
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,6.83068,65.9902,43.39651,5.182543,5.182543,0,-1,0,5.182543,131.8017,0,0,0,6.83068,5.455309,5.182543,0,0,3.79894,26.17993,1.375372,0,1.375372,36.70088,94.10463,0.1399185,5.700798,5.464544,0,33.01061
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.667129,76.29436,48.9487,4.486675,4.486675,0,0,0,4.486675,170.8866,0.520744,0,0,7.667129,4.722816,4.486675,0,0,2.423568,27.41777,2.423568,0,2.423568,39.00008,100,0.1398811,4.935343,6.133703,0,35.0849
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,8.724223,86.94478,53.13958,0.8389476,0.8389476,0,0,0,0.8389476,1039.901,7.841121,0,0,8.724223,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1398811,0.9228423,6.979379,0,38.3232
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.517542,84.81015,56.17335,3.185887,3.185887,0,0,0,3.185887,235.9639,4.163977,0,0,7.517542,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1398811,3.504476,6.014034,0,37.11652
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.692576,84.36935,58.96403,0,0,0,0,0,0,0,6.692576,0,0,6.692576,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398811,0,5.354061,0,36.29155
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.643696,85.9155,60.38368,1.72634,1.72634,0,-1,0,1.72634,384.8429,4.826497,0,0,6.643696,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1398811,1.898974,5.314957,0,36.24268
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,5.840614,82.4338,60.5976,2.575136,2.575136,0,-1,0,2.575136,226.808,3.129945,0,0,5.840614,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1398811,2.832649,4.672492,0,35.43959
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.423845,72.71083,60.82124,3.822577,3.822577,0,-1,0,3.822577,89.56902,0,4.440892E-16,0,3.423845,4.023765,3.822577,0,0,0,29.59898,0,0.5999207,-0.5999207,38.36771,98.37854,0.1398811,4.204834,2.739076,0,33.02282
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.431637,64.07326,59.40159,3.455037,3.455037,0,-1,0,3.455037,41.43624,0,4.440892E-16,0,1.431637,3.636881,3.455037,0,0,0.6665785,28.99906,0,2.205244,-2.205244,36.04317,92.41821,0.1398811,3.800541,1.14531,0,30.43069
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,56.06639,56.06639,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,3.116849,26.79381,0,1.813231,-1.813231,34.13186,87.51742,0.1398811,1.894826,0,0,26.79381
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,53.05207,53.05207,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,5.13155,24.98058,0,0.4794128,-0.4794128,33.62652,86.22166,0.1398811,0.5009863,0,0,24.98058
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,50.48503,50.48503,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.664231,24.50117,0,5.538674,-5.538674,27.78824,71.25176,0.1398811,5.787914,0,0,24.50117
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,48.20971,48.20971,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.81831,18.9625,0,6.322003,-6.322003,21.12427,54.16468,0.1398811,6.606493,0,0,18.9625
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,45.97327,45.97327,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.84276,12.64049,0,1.133109,-1.133109,19.92986,51.10211,0.1398811,1.184099,0,0,12.64049
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,44.19385,44.19385,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,20.10177,11.50738,0,0.7932469,-0.7932469,19.09371,48.95813,0.1398811,0.8289431,0,0,11.50738
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,42.85199,42.85199,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.98316,10.71414,0,0.8762571,-0.8762571,18.17005,46.58978,0.1398811,0.9156886,0,0,10.71414
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,41.46151,41.46151,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.95678,9.83788,0,1.029874,-1.029874,17.08447,43.80624,0.1398811,1.076218,0,0,9.83788
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,40.22662,40.22662,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,23.10108,8.808006,0,0.4538977,-0.4538977,16.60602,42.57945,0.1398811,0.4743231,0,0,8.808006
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.60541,8.354109,0,0,0,16.60602,42.57945,0.1398811,0,0,0,8.354109
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,38.06797,38.06797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.60541,8.354109,0,0,0,16.60602,42.57945,0.1398811,0,0,0,8.354109
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,36.99837,36.99837,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.60541,8.354109,0,0.769456,-0.769456,15.79494,40.49977,0.1398811,0.8040815,0,0,8.354109
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,36.15242,36.15242,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.46036,7.584653,0,0.5701764,-0.5701764,15.19392,38.9587,0.1398811,0.5958343,0,0,7.584653
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.481103,39.47275,35.3648,0,0,0,0,0,0,0,0,0,0,1.481103,0,0,0,0,25.09389,7.014476,1.481103,0,1.481103,16.59902,42.5615,0.1398582,0,1.184882,0,8.495579
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.101471,46.69314,37.68875,1.351102,1.351102,0,0,0,1.351102,229.5513,0,0,0,3.101471,1.422212,1.351102,0,0,23.61279,8.347469,1.679258,0,1.679258,18.1921,46.64633,0.1398323,1.486212,2.481177,0,11.44894
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.459855,50.44191,43.12425,6.460425,6.460425,0,-1,0,6.460425,38.07574,0,8.881784E-16,0,2.459855,6.800448,6.460425,0,0,21.93353,9.858802,0,4.340593,-4.340593,13.61672,34.91459,0.1398323,7.106468,1.967884,0,12.31866
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.801037,57.4052,48.67644,7.264482,7.264482,12,0,3.372,7.264482,38.55798,0,0,0,2.801037,0,0,4.735518,4.498742,26.75641,5.518209,7.299779,0,7.299779,20.5419,52.67142,0.139949,7.990931,2.24083,12,8.319246
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.261755,70.92005,52.88677,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7545.496,1.776357E-15,0,0,5.261755,0,0,8.8,8.36,19.45663,12.08801,13.62175,0,13.62175,33.46463,85.80656,0.1399208,0.07670709,4.209404,12,17.34976
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.489033,84.35595,55.93026,9.108828,9.108828,7.537379,0,2.242957,9.108828,82.21731,0,0,0,7.489033,1.654156,1.571448,0,0,5.834877,24.34759,5.834877,0,5.834877,39.00008,100,0.1399713,10.01971,5.991226,12,31.83662
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.325204,87.11483,58.69177,3.401201,3.401201,0,0,0,3.401201,215.3711,3.744992,0,0,7.325204,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1399713,3.741321,5.860163,0,36.92418
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.55211,80.63976,60.16976,2.348225,2.348225,0,-1,0,2.348225,236.4386,3.080295,0,0,5.55211,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1399713,2.583047,4.441688,0,35.15109
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.478127,76.36376,60.38368,1.83693,1.83693,0,-1,0,1.83693,243.7832,2.544517,0,0,4.478127,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1399713,2.020623,3.582502,0,34.07711
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.754501,73.73457,60.5976,5.260168,5.260168,0,-1,0,5.260168,71.37607,0,0,0,3.754501,5.537019,5.260168,0,0,0,29.59898,0,1.782518,-1.782518,37.12114,95.18222,0.1399713,5.786185,3.003601,0,33.35348
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.075041,62.65122,59.17795,0,0,0,-1,0,0,0,0,0,0,1.075041,0,0,0,0,1.980575,27.81646,1.075041,0,1.075041,38.14101,97.79727,0.1399547,0,0.8600332,0,28.8915
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,55.87192,55.87192,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.905534,28.784,0,1.332126,-1.332126,36.73683,94.19681,0.1399547,1.392072,0,0,28.784
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,52.80898,52.80898,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,2.385674,27.45187,0,3.104233,-3.104233,33.46468,85.8067,0.1399547,3.243923,0,0,27.45187
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,50.26139,50.26139,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.834821,24.34764,0,2.672871,-2.672871,30.64723,78.58248,0.1399547,2.79315,0,0,24.34764
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,47.96661,47.96661,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.804677,21.67477,0,5.673733,-5.673733,24.66659,63.24753,0.1399547,5.929051,0,0,21.67477
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,45.72046,45.72046,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,15.10883,16.00104,0,0.8689192,-0.8689192,23.75067,60.89902,0.1399547,0.9080206,0,0,16.00104
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,43.97021,43.97021,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,16.07429,15.13212,0,0.5760876,-0.5760876,23.14342,59.34198,0.1399547,0.6020115,0,0,15.13212
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,42.6089,42.6089,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.71439,14.55603,0,0.01806835,-0.01806835,23.12437,59.29314,0.1399547,0.01888142,0,0,14.55603
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,41.2087,41.2087,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.73446,14.53796,0,1.090725,-1.090725,21.97465,56.34513,0.1399547,1.139808,0,0,14.53796
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,39.98352,39.98352,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.94638,13.44724,0,0.6116677,-0.6116677,21.32989,54.69192,0.1399547,0.6391928,0,0,13.44724
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,38.9431,38.9431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.62601,12.83557,0,0,0,21.32989,54.69192,0.1399547,0,0,0,12.83557
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,37.79571,37.79571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.62601,12.83557,0,0,0,21.32989,54.69192,0.1399547,0,0,0,12.83557
