Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,50.95177,50.95177,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1393749,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,48.37501,48.37501,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1393749,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,46.10941,46.10941,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1393749,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,43.89242,43.89242,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1393749,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,42.08383,42.08383,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1393749,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,40.69335,40.69335,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1393749,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,39.24453,39.24453,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1393749,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,37.99018,37.99018,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1393749,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,36.89141,36.89141,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1393749,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,35.68568,35.68568,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1393749,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,34.7036,34.7036,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1393749,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,33.82847,33.82847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1393749,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.119583,41.7596,32.98252,5.901793,5.901793,11.70538,0,3.297461,5.901793,52.85822,0,0,0,3.119583,0,0,5.803587,5.513408,31.76345,1.011869,8.632991,0,8.632991,17.05659,43.73477,0.1395078,6.491973,2.495666,12,4.131452
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.727061,52.55298,35.27729,7.28198,7.28198,11.56396,0,3.261682,7.28198,78.64703,0,0,0,5.727061,0,0,4.28198,4.067881,23.13046,8.781561,9.794941,0,9.794941,26.34889,67.56112,0.1396189,8.010178,4.581648,12,14.50862
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.351861,64.77307,40.66418,4.797039,4.797039,0,-1,0,4.797039,153.2583,0,0,0,7.351861,5.049514,4.797039,0,0,13.33552,17.59701,2.302346,0,2.302346,28.53309,73.16162,0.1395846,5.276742,5.881488,0,24.94887
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.628942,72.6717,46.18719,3.126529,3.126529,0,0,0,3.126529,244.0068,0,0,0,7.628942,3.291083,3.126529,0,0,11.03318,19.66912,4.337859,0,4.337859,32.64834,83.71353,0.13952,3.439182,6.103153,0,27.29806
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.506712,73.15429,50.48503,4.543331,4.543331,0,0,0,4.543331,143.2146,0,0,0,6.506712,4.782454,4.543331,0,0,6.695317,23.57319,1.724258,0,1.724258,34.28412,87.90781,0.1394944,4.997664,5.205369,0,30.0799
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.48098,76.83546,53.62576,6.004478,6.004478,0,0,0,6.004478,107.9358,0,0,0,6.48098,6.320504,6.004478,0,0,4.971059,25.12502,0.160477,0,0.160477,34.43636,88.29818,0.139492,6.604926,5.184784,0,31.606
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.711155,81.39189,56.50395,1.271016,1.271016,0,0,0,1.271016,528.015,0.5626608,0,0,6.711155,1.337912,1.271016,0,0,4.810583,25.26945,4.810583,0,4.810583,39.00008,100,0.1394204,1.398118,5.368924,0,31.98061
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.034675,76.0068,58.0889,4.735828,4.735828,0,-1,0,4.735828,106.3104,0.04959336,0,0,5.034675,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1394204,5.209411,4.02774,0,34.63365
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.767931,75.28693,58.40978,0,0,0,-1,0,0,0,4.767931,0,0,4.767931,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1394204,0,3.814344,0,34.36691
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.865905,68.38353,58.74039,1.768197,1.768197,0,-1,0,1.768197,162.0806,1.004645,0,0,2.865905,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1394204,1.945017,2.292724,0,32.46488
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.704833,62.89653,57.37908,4.457434,4.457434,0,-1,0,4.457434,38.24695,0,0,0,1.704833,4.692036,4.457434,0,0,0,29.59898,0,2.987203,-2.987203,35.85129,91.9262,0.1394204,4.903177,1.363866,0,31.30381
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,53.9272,53.9272,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.319114,26.61177,0,4.912614,-4.912614,30.67294,78.64841,0.1394204,5.133681,0,0,26.61177
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,50.72812,50.72812,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.777575,21.69916,0,5.029901,-5.029901,25.37096,65.05361,0.1394204,5.256246,0,0,21.69916
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,48.16109,48.16109,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.36635,16.66926,0,3.282467,-3.282467,21.91093,56.18177,0.1394204,3.430178,0,0,16.66926
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,45.91493,45.91493,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,18.01354,13.38679,0,5.010355,-5.010355,16.62956,42.6398,0.1394204,5.23582,0,0,13.38679
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,43.6785,43.6785,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.5806,8.376439,0,2.017805,-2.017805,14.5026,37.18609,0.1394204,2.108606,0,0,8.376439
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,41.86991,41.86991,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.82261,6.358634,0,1.508008,-1.508008,12.91302,33.11025,0.1394204,1.575868,0,0,6.358634
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,40.47943,40.47943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.49817,4.850626,0,0,0,12.91302,33.11025,0.1394204,0,0,0,4.850626
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,39.02089,39.02089,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.49817,4.850626,0,2.54892,-2.54892,10.22623,26.22104,0.1394204,2.663621,0,0,4.850626
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,37.76654,37.76654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.3303,2.301706,0,0,0,10.22623,26.22104,0.1394204,0,0,0,2.301706
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,36.64832,36.64832,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.3303,2.301706,0,1.247595,-1.247595,8.911146,22.84905,0.1394204,1.303737,0,0,2.301706
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,35.47176,35.47176,1.602823,1.001406,0,-1,0,1.001406,0,0,0.6014177,0.7617,0,1.054111,1.001406,0,0,31.71652,1.054111,0,1.054111,-1.054111,7.800015,20,0.1394204,1.763106,0,0,1.054111
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,34.46051,34.46051,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1394913,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,33.61455,33.61455,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1395407,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.825617,40.63345,32.73943,5.622066,5.622066,12,0,3.372,5.622066,50.2594,0,0,0,2.825617,0,0,6.377934,6.059037,16.16775,15.048,8.884654,0,8.884654,32.09072,82.28374,0.1396779,6.184273,2.260493,12,17.87362
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,5.988564,53.17319,35.0342,10.08337,10.08337,11.31318,0,3.198234,10.08337,59.39051,0,0,0,5.988564,0,0,1.229809,1.168319,7.2831,23.04419,7.156882,0,7.156882,38.88034,99.69298,0.1397783,11.0917,4.790851,12,29.03275
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.363519,64.49106,40.39191,2.20811,2.20811,0,-1,0,2.20811,333.4761,4.912975,0,0,7.363519,2.324326,2.20811,0,0,0.1262173,29.48538,0.1262173,0,0.1262173,39.00008,100,0.1397764,2.428921,5.890815,0,36.8489
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.629769,72.37329,45.9441,2.673381,2.673381,0,0,0,2.673381,285.3977,4.815683,0,0,7.629769,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1397764,2.940719,6.103815,0,37.22875
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.524832,81.96893,50.21277,1.41117,1.41117,0,0,0,1.41117,604.0967,7.03939,0,0,8.524832,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1397764,1.552287,6.819865,0,38.12381
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,8.906546,88.22358,53.3535,6.799109,6.799109,0,0,0,6.799109,130.9958,1.749589,0,0,8.906546,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1397764,7.47902,7.125237,0,38.50552
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.529689,90.14441,56.22197,1.798736,1.798736,0,0,0,1.798736,474.2047,6.636283,0,0,8.529689,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1397764,1.978609,6.823751,0,38.12867
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.453491,86.68668,57.86526,1.824334,1.824334,0,-1,0,1.824334,408.5597,5.53314,0,0,7.453491,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1397764,2.006767,5.962793,0,37.05247
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.060211,80.51818,58.19586,3.399053,3.399053,0,-1,0,3.399053,178.2912,2.482261,0,0,6.060211,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1397764,3.738958,4.848169,0,35.65919
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,3.946554,72.17747,58.52647,2.034066,2.034066,0,-1,0,2.034066,194.0229,1.805432,0,0,3.946554,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1397764,2.237473,3.157243,0,33.54553
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.618792,62.37542,57.15544,3.251322,3.251322,0,-1,0,3.251322,49.78875,0,4.440892E-16,0,1.618792,3.422444,3.251322,0,0,0,29.59898,0,1.803651,-1.803651,37.09886,95.1251,0.1397764,3.576454,1.295034,0,31.21777
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,53.74244,53.74244,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,2.004057,27.79533,0,0.9538635,-0.9538635,36.0934,92.547,0.1397764,0.9967874,0,0,27.79533
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,50.53365,50.53365,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,3.063905,26.84146,0,3.925794,-3.925794,31.95525,81.93638,0.1397764,4.102455,0,0,26.84146
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,47.96661,47.96661,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.425899,22.91567,0,2.224461,-2.224461,29.61046,75.92412,0.1397764,2.324562,0,0,22.91567
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,45.70101,45.70101,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.897522,20.69121,0,7.359399,-7.359399,21.85298,56.03316,0.1397764,7.690572,0,0,20.69121
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,43.48403,43.48403,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.07463,13.33181,0,1.962708,-1.962708,19.7841,50.72836,0.1397764,2.051029,0,0,13.33181
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,41.67543,41.67543,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.25542,11.3691,0,1.064503,-1.064503,18.66202,47.85123,0.1397764,1.112406,0,0,11.3691
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,40.25579,40.25579,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.4382,10.3046,0,1.851978,-1.851978,16.70986,42.84571,0.1397764,1.935317,0,0,10.3046
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,38.80696,38.80696,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.49595,8.452621,0,2.047493,-2.047493,14.55161,37.31175,0.1397764,2.13963,0,0,8.452621
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,37.57207,37.57207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77094,6.405128,0,0,0,14.55161,37.31175,0.1397764,0,0,0,6.405128
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,36.45385,36.45385,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.77094,6.405128,0,2.104288,-2.104288,12.3335,31.62429,0.1397764,2.198981,0,0,6.405128
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,35.24812,35.24812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.10904,4.30084,0,0,0,12.3335,31.62429,0.1397764,0,0,0,4.30084
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,34.26604,34.26604,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.10904,4.30084,0,0.7000114,-0.7000114,11.59562,29.7323,0.1397764,0.7315119,0,0,4.30084
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,33.39091,33.39091,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.88683,3.600828,0,0.6949318,-0.6949318,10.8631,27.85405,0.1397764,0.7262037,0,0,3.600828
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.534898,42.53954,32.54496,0.2483499,0.2483499,0,0,0,0.2483499,1423.354,0,0,0,3.534898,0.261421,0.2483499,0,0,29.65898,2.905897,3.273477,0,3.273477,13.96859,35.81683,0.1397278,0.2731849,2.827918,0,6.440794
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.228488,53.71526,34.78139,5.571322,5.571322,0,0,0,5.571322,111.7955,0,0,0,6.228488,5.86455,5.571322,0,0,26.3855,5.852026,0.3639378,0,0.3639378,14.31385,36.70212,0.1397224,6.128455,4.98279,0,12.08051
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.794838,65.9185,40.14882,4.689066,4.689066,0,-1,0,4.689066,166.2343,0,0,0,7.794838,4.935859,4.689066,0,0,26.02156,6.17957,2.858979,0,2.858979,17.02612,43.65663,0.13968,5.157973,6.23587,0,13.97441
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,8.849252,77.52992,45.67184,3.650192,3.650192,0,0,0,3.650192,242.4325,0,0,0,8.849252,3.842308,3.650192,0,0,23.16259,8.75265,5.006944,0,5.006944,21.77612,55.8361,0.1396058,4.015212,7.079401,0,17.6019
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.026364,84.14397,49.94051,0.905138,0.905138,0,0,0,0.905138,997.2362,0,0,0,9.026364,0.9527769,0.905138,0,0,18.15564,13.2589,8.073587,0,8.073587,29.4354,75.47523,0.1394863,0.9956518,7.221091,0,22.28526
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.498821,85.72073,53.11041,4.050863,4.050863,0,0,0,4.050863,209.8027,0,0,0,8.498821,4.264067,4.050863,0,0,10.08206,20.52513,4.234755,0,4.234755,33.45284,85.77634,0.1394237,4.455949,6.799057,0,29.02395
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,7.77457,85.8893,56.01777,5.871593,5.871593,0,0,0,5.871593,132.4099,0,0,0,7.77457,6.180624,5.871593,0,0,5.847301,24.33641,1.593946,0,1.593946,34.96499,89.65365,0.1394002,6.458752,6.219656,0,32.11098
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,6.854013,83.41618,57.593,0,0,0,-1,0,0,0,2.600659,0,0,6.854013,0,0,0,0,4.253355,25.77096,4.253355,0,4.253355,39.00008,100,0.1393374,0,5.483211,0,32.62497
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.323298,77.08122,57.98194,4.763429,4.763429,0,-1,0,4.763429,111.7535,0.3091627,0,0,5.323298,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1393374,5.239771,4.258638,0,34.92228
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,2.910244,68.07333,58.30282,4.057052,4.057052,0,-1,0,4.057052,71.73296,0,8.881784E-16,0,2.910244,4.270581,4.057052,0,0,0,29.59898,0,1.360338,-1.360338,37.56615,96.32329,0.1393374,4.462758,2.328195,0,32.50922
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.352554,61.2696,56.94152,4.834496,4.834496,0,-1,0,4.834496,27.97714,0,0,0,1.352554,5.088943,4.834496,0,0,1.511487,28.23864,0,3.736389,-3.736389,33.62766,86.22459,0.1393374,5.317945,1.082043,0,29.59119
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,53.5188,53.5188,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.66303,24.50225,0,8.8,-8.8,24.35164,62.43998,0.1393374,16.46345,0,0,24.50225
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,50.31973,50.31973,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,15.44081,15.70225,0,1.351049,-1.351049,22.92751,58.78837,0.1393374,1.411846,0,0,15.70225
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,47.75269,47.75269,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.94197,14.3512,0,3.631891,-3.631891,19.09916,48.97211,0.1393374,3.795326,0,0,14.3512
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,45.50654,45.50654,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.97741,10.71931,0,2.623857,-2.623857,16.33337,41.88036,0.1393374,2.74193,0,0,10.71931
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,43.28955,43.28955,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.8928,8.095454,0,1.008066,-1.008066,15.27078,39.15577,0.1393374,1.053429,0,0,8.095454
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,41.49068,41.49068,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,25.01288,7.087389,0,0.7872904,-0.7872904,14.4409,37.02788,0.1393374,0.8227184,0,0,7.087389
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,40.09048,40.09048,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.88764,6.300098,0,0.8595673,-0.8595673,13.53484,34.70465,0.1393374,0.8982478,0,0,6.300098
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,38.64166,38.64166,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.84272,5.440531,0,1.832701,-1.832701,11.603,29.75123,0.1393374,1.915172,0,0,5.440531
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,37.38732,37.38732,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.87905,3.607831,0,0.8530546,-0.8530546,10.7038,27.4456,0.1393374,0.8914421,0,0,3.607831
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,36.25938,36.25938,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.82689,2.754776,0,0.5084177,-0.5084177,10.16788,26.07145,0.1393374,0.5312966,0,0,2.754776
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,35.08282,35.08282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.3918,2.246358,0,0,0,10.16788,26.07145,0.1393374,0,0,0,2.246358
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,34.10073,34.10073,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,30.3918,2.246358,0,1.223614,-1.223614,8.878082,22.76427,0.1393374,1.278677,0,0,2.246358
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,33.22561,33.22561,1.251355,1.251355,10.05136,0,2.878993,1.251355,0,0,0,0,0,0,0,8.8,8.36,31.75137,1.022744,8.36,0,8.36,16.80907,43.10011,0.1394239,1.376491,0,12,1.022744
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.709845,39.8858,32.35048,2.205365,2.205365,11.00537,0,3.120358,2.205365,122.8751,0,0,0,2.709845,0,0,8.8,8.36,23.39137,8.546744,11.06985,0,11.06985,27.31085,70.02769,0.1394986,2.425902,2.167876,12,11.25659
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.288972,47.11144,34.62581,4.506719,4.506719,12,0,3.372,4.506719,95.1684,0,0,0,4.288972,0,0,7.493281,7.118617,12.32153,18.50961,11.40759,0,11.40759,38.13304,97.77683,0.1395977,4.957391,3.431178,12,22.79858
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,5.980117,58.72967,39.92518,1.14267,1.14267,0,-1,0,1.14267,523.3459,3.86337,0,0,5.980117,1.202811,1.14267,0,0,0.9139366,28.77644,0.9139366,0,0.9139366,39.00008,100,0.1395842,1.256937,4.784094,0,34.75655
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,7.952078,73.15277,45.4482,4.476243,4.476243,0,0,0,4.476243,177.6507,3.240243,0,0,7.952078,4.711835,4.476243,0,0,0,29.59898,0,0,0,39.00008,100,0.1395842,4.923867,6.361662,0,37.55106
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,7.99615,78.74141,49.6877,1.050422,1.050422,0,0,0,1.050422,761.2319,6.890443,0,0,7.99615,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1395842,1.155465,6.396921,0,37.59513
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.461399,80.30576,52.86732,4.733976,4.733976,0,0,0,4.733976,157.6138,2.478267,0,0,7.461399,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1395842,5.207374,5.96912,0,37.06038
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.145072,87.49563,55.79413,0,0,0,0,0,0,0,8.145072,0,0,8.145072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395842,0,6.516058,0,37.74405
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.317637,85.44382,57.4277,1.213566,1.213566,0,-1,0,1.213566,602.9864,6.040199,0,0,7.317637,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1395842,1.334922,5.854109,0,36.91661
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,5.81306,78.90653,57.7583,3.31861,3.31861,0,-1,0,3.31861,175.1655,2.319786,0,0,5.81306,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1395842,3.650471,4.650448,0,35.41204
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.339055,69.46042,58.13752,0,0,0,-1,0,0,0,3.339055,0,0,3.339055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395842,0,2.671244,0,32.93803
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.727995,62.34724,56.77621,1.690729,1.690729,0,-1,0,1.690729,102.2041,0,2.220446E-16,0,1.727995,1.779715,1.690729,0,0,0,29.59898,0,0.05172062,-0.05172062,38.94556,99.86021,0.1395842,1.859802,1.382396,0,31.32697
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,53.3535,53.3535,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0.05746736,29.54726,0,6.308208,-6.308208,32.29612,82.81041,0.1395842,6.592078,0,0,29.54726
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,50.15443,50.15443,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.066588,23.23905,0,8.8,-8.8,23.02011,59.0258,0.1395842,9.380984,0,0,23.23905
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,47.61657,47.61657,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.84437,14.43905,0,2.01569,-2.01569,20.89539,53.5778,0.1395842,2.106396,0,0,14.43905
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,45.37041,45.37041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.08402,12.42336,0,0,0,20.89539,53.5778,0.1395842,0,0,0,12.42336
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,43.12425,43.12425,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.08402,12.42336,0,1.185104,-1.185104,19.64618,50.37471,0.1395842,1.238433,0,0,12.42336
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,41.32538,41.32538,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.4008,11.23825,0,1.4518,-1.4518,18.11584,46.45079,0.1395842,1.517132,0,0,11.23825
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,39.92518,39.92518,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,22.01392,9.786454,0,1.273783,-1.273783,16.77316,43.00801,0.1395842,1.331104,0,0,9.786454
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,38.47636,38.47636,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.42923,8.512671,0,2.136465,-2.136465,14.52113,37.23359,0.1395842,2.232606,0,0,8.512671
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,37.22202,37.22202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80308,6.376206,0,0,0,14.52113,37.23359,0.1395842,0,0,0,6.376206
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,36.1038,36.1038,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.80308,6.376206,0,1.271934,-1.271934,13.18039,33.79581,0.1395842,1.329171,0,0,6.376206
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,34.89807,34.89807,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.21634,5.104272,0,0.3626431,-0.3626431,12.79813,32.81566,0.1395842,0.3789621,0,0,5.104272
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,33.91599,33.91599,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.61928,4.741629,0,0.2989195,-0.2989195,12.48304,32.00774,0.1395842,0.3123709,0,0,4.741629
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,33.03114,33.03114,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.95141,4.44271,0,1.435912,-1.435912,10.96946,28.12676,0.1395842,1.500528,0,0,4.44271
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.332582,38.59023,32.15601,4.62637,4.62637,12,0,3.372,4.62637,50.41926,0,0,0,2.332582,0,0,7.37363,7.004949,29.54687,3.006798,9.33753,0,9.33753,19.82782,50.84046,0.1397135,5.089007,1.866065,12,5.339379
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.084088,46.25518,34.43134,2.392179,2.392179,11.19218,0,3.167621,2.392179,170.7267,0,0,0,4.084088,0,0,8.8,8.36,20.20934,11.41057,12.44409,0,12.44409,31.63332,81.1109,0.139773,2.631397,3.26727,12,15.49466
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.83934,61.65535,39.71126,2.109492,2.109492,0,-1,0,2.109492,324.2174,0,0,0,6.83934,2.220518,2.109492,0,0,7.765249,22.61025,4.618822,0,4.618822,36.01511,92.34627,0.139705,2.320441,5.471472,0,29.44959
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.436677,62.78667,45.20511,2.745847,2.745847,0,0,0,2.745847,197.9964,0,0,0,5.436677,2.890366,2.745847,0,0,3.146427,26.76719,2.546312,0,2.546312,38.43076,98.54021,0.1396676,3.020432,4.349342,0,32.20387
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.479138,76.07594,49.44461,0.6558379,0.6558379,0,0,0,0.6558379,1140.394,6.188667,0,0,7.479138,0.6903557,0.6558379,0,0,0.6001154,29.05887,0.6001154,0,0.6001154,39.00008,100,0.1396588,0.7214217,5.98331,0,36.53801
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.136054,78.49416,52.61451,4.556772,4.556772,0,0,0,4.556772,156.6033,2.339451,0,0,7.136054,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1396588,5.012449,5.708843,0,36.73503
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,7.758239,85.22078,55.57048,2.930846,2.930846,0,0,0,2.930846,264.7099,4.673138,0,0,7.758239,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1396588,3.22393,6.206591,0,37.35722
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,6.880355,83.0647,57.21378,2.364853,2.364853,0,-1,0,2.364853,290.9421,4.391036,0,0,6.880355,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1396588,2.601339,5.504284,0,36.47933
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.106458,79.99507,57.593,4.18439,4.18439,0,-1,0,4.18439,145.9343,1.701838,0,0,6.106458,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1396588,4.602829,4.885167,0,35.70544
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.332989,73.06841,57.98194,2.351684,2.351684,0,-1,0,2.351684,184.2505,1.857533,0,0,4.332989,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1396588,2.586852,3.466391,0,33.93197
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.428926,61.18057,56.61091,1.464312,1.464312,0,-1,0,1.464312,97.58347,2.220446E-16,0,0,1.428926,1.541381,1.464312,0,0,0,29.59898,0,0.1124547,-0.1124547,38.88154,99.69606,0.1396588,1.610743,1.143141,0,31.0279
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,53.1882,53.1882,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.1249496,29.48652,0,2.626357,-2.626357,36.11312,92.59755,0.1396588,2.744543,0,0,29.48652
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,49.98913,49.98913,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,3.043124,26.86017,0,8.8,-8.8,26.8371,68.81294,0.1396588,10.19222,0,0,26.86017
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,47.47071,47.47071,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.8209,18.06017,0,7.511512,-7.511512,18.91927,48.51086,0.1396588,7.84953,0,0,18.06017
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,45.23428,45.23428,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.16703,10.54865,0,1.868494,-1.868494,16.94971,43.4607,0.1396588,1.952577,0,0,10.54865
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,42.98812,42.98812,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.24313,8.680161,0,0.9378613,-0.9378613,15.96112,40.92585,0.1396588,0.980065,0,0,8.680161
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,41.18925,41.18925,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.2852,7.742299,0,1.416867,-1.416867,14.46761,37.09635,0.1396588,1.480626,0,0,7.742299
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,39.78905,39.78905,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.8595,6.325432,0,2.056171,-2.056171,12.30021,31.53894,0.1396588,2.148699,0,0,6.325432
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,38.34023,38.34023,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.14413,4.269261,0,0.4235564,-0.4235564,11.85374,30.39416,0.1396588,0.4426164,0,0,4.269261
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,37.11506,37.11506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.61475,3.845705,0,0,0,11.85374,30.39416,0.1396588,0,0,0,3.845705
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,35.95795,35.95795,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.61475,3.845705,0,2.186181,-2.186181,9.549308,24.48536,0.1396588,2.284559,0,0,3.845705
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,34.76194,34.76194,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,31.04384,1.659524,0,1.46654,-1.46654,8.003439,20.5216,0.1396588,1.532534,0,0,1.659524
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,33.77013,33.77013,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.67332,0.1929847,8.36,0,8.36,15.93443,40.85744,0.1397367,1.091401,0,12,0.1929847
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,32.895,32.895,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.31333,7.716985,8.36,0,8.36,23.86542,61.19327,0.1398442,2.195346,0,12,7.716985
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4630342,33.25606,32.01988,5.319877,5.319877,12,0,3.372,5.319877,8.703853,0,0,0,0.4630342,0,0,6.680123,6.346117,15.95333,15.24098,6.809151,0,6.809151,30.32515,77.75665,0.1399543,5.851864,0.3704274,12,15.70402
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.015192,39.83891,34.23687,2.908417,2.908417,10.41261,0,2.97039,2.908417,69.28828,0,0,0,2.015192,0,0,7.504192,7.128983,9.144175,21.36922,9.144175,0,9.144175,39.00008,100,0.1400387,3.199258,1.612154,12,23.38441
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.435288,49.68575,39.51679,0,0,0,-1,0,0,0,3.435288,0,0,3.435288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400387,0,2.74823,0,33.03427
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,3.919455,57.15537,44.96202,5.483447,5.483447,0,0,0,5.483447,71.47795,0,8.881784E-16,0,3.919455,5.772049,5.483447,0,0,0,29.59898,0,1.852594,-1.852594,37.04727,94.99282,0.1400387,6.031791,3.135564,0,33.51843
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.503674,67.65231,49.23069,3.768628,3.768628,0,0,0,3.768628,146.0392,0,0,0,5.503674,3.966977,3.768628,0,0,2.058437,27.74638,1.536697,0,1.536697,38.50511,98.73086,0.1400161,4.145491,4.402939,0,33.25006
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.573528,67.71584,52.40059,0,0,0,0,0,0,0,4.051787,0,0,4.573528,0,0,0,0,0.5217408,29.12941,0.5217408,0,0.5217408,39.00008,100,0.1400084,0,3.658822,0,33.70294
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.755766,71.72256,55.3274,2.539788,2.539788,0,0,0,2.539788,187.2505,2.082305,0,0,4.755766,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1400084,2.793767,3.804613,0,34.35474
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.374396,76.13561,56.99014,4.436584,4.436584,0,-1,0,4.436584,121.1382,0.7043076,0,0,5.374396,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1400084,4.880243,4.299517,0,34.97337
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.835634,70.48286,57.37908,3.995553,3.995553,0,-1,0,3.995553,95.99757,0,4.440892E-16,0,3.835634,4.205845,3.995553,0,0,0,29.59898,0,0.3702114,-0.3702114,38.60984,98.9994,0.1400084,4.395108,3.068507,0,33.43461
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.798705,67.08823,57.7583,4.786353,4.786353,0,-1,0,4.786353,58.47259,0,0,0,2.798705,5.038266,4.786353,0,0,0.411346,29.22877,0,2.239562,-2.239562,36.24913,92.94631,0.1400084,5.264988,2.238964,0,32.02747
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.095198,59.85786,56.38727,7.960841,7.960841,0,-1,0,7.960841,13.75731,0,0,0.3969248,1.095198,8.379832,7.960841,0,0,2.899748,26.9892,0,7.284635,-7.284635,28.57046,73.25743,0.1400084,8.756925,0.8761581,0,28.0844
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,53.0229,53.0229,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.99379,19.70457,0,8.8,-8.8,19.29444,49.47283,0.1400084,9.823506,0,0,19.70457
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,49.82383,49.82383,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,20.77156,10.90457,0,8.8,-8.8,10.01843,25.68822,0.1400084,13.43467,0,0,10.90457
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,47.31513,47.31513,3.136328,1.999342,0,-1,0,1.999342,0,0,1.136987,1.45062,0,2.10457,1.999342,0,0,30.54934,2.10457,0,2.10457,-2.10457,7.800015,20,0.1400084,3.449961,0,0,2.10457
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,45.06898,45.06898,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400084,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,42.85199,42.85199,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400084,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,41.05312,41.05312,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400084,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,39.62375,39.62375,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400084,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,38.17493,38.17493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400084,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,36.94975,36.94975,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400084,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,35.80236,35.80236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400084,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,34.59664,34.59664,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400084,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,33.58538,33.58538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400084,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,32.71025,32.71025,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1400962,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.694626,36.44824,31.83513,3.821479,3.821479,12,0,3.372,3.821479,44.34477,0,0,0,1.694626,0,0,8.178521,7.769595,24.52775,7.524,9.464221,0,9.464221,24.70956,63.35771,0.1402222,4.203627,1.355701,12,9.218626
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.820097,48.20273,34.07156,3.187295,3.187295,11.42826,0,3.22735,3.187295,151.2285,0,0,0,4.820097,0,0,8.240965,7.828916,15.06353,16.0418,12.64901,0,12.64901,36.70947,94.12664,0.1402845,3.506024,3.856078,12,20.8619
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.130105,62.27934,39.30287,1.710175,1.710175,0,-1,0,1.710175,416.9225,2.915401,0,0,7.130105,1.800184,1.710175,0,0,2.414519,27.42591,2.414519,0,2.414519,39.00008,100,0.1402491,1.881193,5.704084,0,34.55602
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.587189,70.66371,44.70921,2.175575,2.175575,0,0,0,2.175575,348.744,5.29711,0,0,7.587189,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1402491,2.393133,6.069751,0,37.18617
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.438022,75.27485,48.9487,0,0,0,0,0,0,0,7.438022,0,0,7.438022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402491,0,5.950417,0,37.037
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.33674,74.4126,52.12832,4.833915,4.833915,0,0,0,4.833915,131.0892,1.248407,0,0,6.33674,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1402491,5.317307,5.069391,0,35.93572
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.132594,81.55999,55.07458,0,0,0,0,0,0,0,7.132594,0,0,7.132594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402491,0,5.706075,0,36.73157
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,6.919245,82.69877,56.77621,3.414884,3.414884,0,-1,0,3.414884,202.6202,3.32463,0,0,6.919245,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1402491,3.756373,5.535396,0,36.51822
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.500378,76.85654,57.15544,0.01908907,0.01908907,0,-1,0,0.01908907,28814.27,5.480284,0,0,5.500378,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1402491,0.02099798,4.400302,0,35.09936
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.652521,66.39178,57.593,2.054029,2.054029,0,-1,0,2.054029,129.1375,0.490385,0,0,2.652521,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1402491,2.259432,2.122016,0,32.2515
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.268006,60.25106,56.22197,0,0,0,-1,0,0,0,1.268006,0,0,1.268006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402491,0,1.014405,0,30.86698
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,52.83815,52.83815,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1402491,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,49.63908,49.63908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1402491,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,47.14983,47.14983,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1402491,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,44.90368,44.90368,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1402491,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,42.68669,42.68669,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1402491,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,40.88782,40.88782,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1402491,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,39.45845,39.45845,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1402491,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,38.0388,38.0388,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1402491,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,36.78445,36.78445,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1402491,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,35.63707,35.63707,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1402491,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,34.40216,34.40216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1402491,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,33.42008,33.42008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1402491,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,32.54496,32.54496,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1402491,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9192365,34.1371,31.66983,10.46853,10.46853,12,0,3.372,10.46853,8.780951,0,0,0,0.9192365,0,0,1.531469,1.454896,17.55913,13.79576,2.374132,0,2.374132,24.59432,63.06224,0.1402849,11.51538,0.7353892,12,14.715
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.656802,41.34226,33.88681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.656802,0,0,8.8,8.36,15.185,15.93248,11.0168,0,11.0168,35.04578,89.86079,0.1402938,0,2.125441,12,18.58928
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.54906,46.46917,39.07923,0.05623483,0.05623483,0,-1,0,0.05623483,4532.884,0,0,0,2.54906,0.05919456,0.05623483,0,0,4.168195,25.8476,2.489865,0,2.489865,37.40788,95.91743,0.1402574,0.06185831,2.039248,0,28.39666
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.158728,54.09246,44.46611,4.851933,4.851933,0,0,0,4.851933,65.10246,0,0,0,3.158728,5.107298,4.851933,0,0,1.67833,28.08848,0,1.94857,-1.94857,35.3539,90.65085,0.1402574,5.337126,2.526982,0,31.24721
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,5.879768,68.47338,48.67644,0.8929088,0.8929088,0,0,0,0.8929088,658.4959,1.096456,0,0,5.879768,0.939904,0.8929088,0,0,3.843408,26.13991,3.843408,0,3.843408,39.00008,100,0.1402012,0.9821997,4.703815,0,32.01968
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.41135,70.34373,51.87551,2.071887,2.071887,0,0,0,2.071887,261.1797,3.230415,0,0,5.41135,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1402012,2.279076,4.32908,0,35.01033
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.436706,82.69099,54.83149,2.67873,2.67873,0,0,0,2.67873,277.6206,4.616991,0,0,7.436706,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1402012,2.946603,5.949365,0,37.03568
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,5.945776,77.98312,56.50395,0,0,0,-1,0,0,0,5.945776,0,0,5.945776,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402012,0,4.756621,0,35.54475
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,5.829562,78.00424,56.94152,0.9736493,0.9736493,0,-1,0,0.9736493,598.7332,4.804668,0,0,5.829562,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1402012,1.071014,4.66365,0,35.42854
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.016795,71.17085,57.37908,2.08569,2.08569,0,-1,0,2.08569,192.5883,1.821332,0,0,4.016795,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1402012,2.294258,3.213436,0,33.61577
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.421649,60.5442,56.01777,0,0,0,-1,0,0,0,1.421649,0,0,1.421649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402012,0,1.137319,0,31.02063
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,52.64368,52.64368,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1402012,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,49.44461,49.44461,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1402012,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,46.95536,46.95536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1402012,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,44.73837,44.73837,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1402012,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,42.52139,42.52139,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1402012,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,40.72252,40.72252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1402012,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,39.32232,39.32232,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1402012,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,37.8735,37.8735,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1402012,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,36.61915,36.61915,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1402012,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,35.47176,35.47176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1402012,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,34.23687,34.23687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1402012,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,33.25478,33.25478,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1402012,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,32.37965,32.37965,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1402012,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,2.96377,39.70762,31.47536,0,0,0,0,0,0,0,0,0,0,2.96377,0,0,0,0,25.23983,6.883132,2.96377,0,2.96377,17.86715,45.81312,0.1401578,0,2.371016,0,9.846902
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.727065,47.48668,33.69234,0.4045991,0.4045991,0,0,0,0.4045991,1168.333,0,0,0,4.727065,0.4258938,0.4045991,0,0,22.27606,9.550526,4.30117,0,4.30117,21.9476,56.27579,0.140095,0.4450591,3.781651,0,14.27759
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.832097,64.49953,38.86531,0.9962771,0.9962771,0,-1,0,0.9962771,786.1364,0,0,0,7.832097,1.048713,0.9962771,0,0,17.97489,13.42158,6.783384,0,6.783384,28.38288,72.77648,0.1399961,1.095905,6.265677,0,21.25368
