Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,23.99234,23.99234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,23.99234,23.99234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,23.12438,23.12438,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,22.32699,22.32699,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,21.51548,21.51548,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,20.7816,20.7816,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,20.11122,20.11122,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7604827,21.30464,19.41262,2.100509,2.100509,0,0,0,2.100509,36.20469,0,0,0,0.7604827,2.211062,2.100509,0,0,10.88552,19.80201,0,1.450579,-1.450579,27.14412,69.60017,0,2.31056,0.6083861,0,20.56249
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.676672,24.87805,20.6193,2.152498,2.152498,0,0,0,2.152498,77.89426,0,0,0,1.676672,2.265788,2.152498,0,0,12.49728,18.35143,0,0.5891151,-0.5891151,26.52314,68.00791,0,2.367748,1.341338,0,20.0281
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.152505,32.05132,23.69596,4.468535,4.468535,0,-1,0,4.468535,70.54897,0,0,0,3.152505,4.703721,4.468535,0,0,13.15185,17.76231,0,1.551215,-1.551215,24.88801,63.81529,0,4.915388,2.522004,0,20.91482
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7808738,28.88099,26.85025,1.345066,1.345066,0,0,0,1.345066,58.05469,0,2.220446E-16,0,0.7808738,1.415859,1.345066,0,0,14.87542,16.2111,0,0.6349851,-0.6349851,24.21868,62.09906,0,1.479573,0.6246991,0,16.99197
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6244074,31.178,29.53174,5.412807,5.412807,0,0,0,5.412807,11.53574,0,8.881784E-16,0,0.6244074,5.697691,5.412807,0,0,15.58096,15.57611,0,5.073284,-5.073284,18.87097,48.387,0,5.954088,0.4995259,0,16.20052
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.219635,41.033,32.01566,4.695997,4.695997,0,0,0,4.695997,68.56126,0,0,0,3.219635,4.943154,4.695997,0,0,21.21794,10.50283,0,1.72352,-1.72352,17.05422,43.72868,0,5.165596,2.575708,0,13.72246
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.823997,42.36975,34.39372,3.565323,3.565323,0,0,0,3.565323,79.20734,0,0,0,2.823997,3.752971,3.565323,0,0,23.13297,8.779309,0,0.9289738,-0.9289738,16.075,41.21786,0,3.921855,2.259198,0,11.60331
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.216594,39.25235,35.88266,2.16586,2.16586,0,-1,0,2.16586,56.1714,0,0,0,1.216594,2.279853,2.16586,0,0,24.16516,7.850336,0,1.063259,-1.063259,14.95422,38.34409,0,2.382446,0.9732752,0,9.06693
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6924905,38.42598,36.51775,0,0,0,-1,0,0,0,0,0,0,0.6924905,0,0,0,0,25.34656,6.787077,0.6924905,0,0.6924905,15.61118,40.02858,0,0,0.5539924,0,7.479568
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.347402,40.9023,37.13167,2.895732,2.895732,0,-1,0,2.895732,46.53061,0,0,0,1.347402,3.048139,2.895732,0,0,24.65407,7.410318,0,1.700737,-1.700737,13.81844,35.43183,0,3.185305,1.077922,0,8.75772
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7182555,38.4407,36.4613,0,0,0,-1,0,0,0,0,0,0,0.7182555,0,0,0,0,26.54377,5.709581,0.7182555,0,0.7182555,14.49984,37.179,0,0,0.5746043,0,6.427836
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,34.33727,34.33727,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,25.82552,6.356011,0,3.190912,-3.190912,11.13632,28.55462,0,3.334502,0,0,6.356011
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,32.3332,32.3332,4.192241,3.006845,0,-1,0,3.006845,0,0,1.185396,1.60462,0,3.1651,3.006845,0,0,29.37098,3.1651,0,3.1651,-3.1651,7.800015,20,0,4.611465,0,0,3.1651
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,30.7243,30.7243,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,29.15775,29.15775,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,27.54885,27.54885,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,26.13753,26.13753,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,25.06494,25.06494,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,23.99234,23.99234,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,23.10321,23.10321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,22.30582,22.30582,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,21.49431,21.49431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,20.7816,20.7816,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1762285,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,20.09711,20.09711,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1848974,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.156272,22.29164,19.39851,1.373054,1.373054,10.17305,0,2.909783,1.373054,84.21168,0,0,0,1.156272,0,0,8.8,8.36,16.16775,15.048,9.516272,0,9.516272,32.68993,83.82016,0.1941892,1.510359,0.9250174,12,16.20427
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.099924,28.64869,20.59813,0.9090994,0.9090994,0,0,0,0.9090994,340.9884,0,0,0,3.099924,0.9569467,0.9090994,0,0,6.651482,23.61264,2.142977,0,2.142977,34.72293,89.03299,0.18022,1.000009,2.479939,0,26.71257
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.425084,38.64443,23.67479,1.071948,1.071948,0,-1,0,1.071948,506.0959,0,0,0,5.425084,1.128366,1.071948,0,0,4.508505,25.54132,4.296718,0,4.296718,38.79916,99.48483,0.1575028,1.179143,4.340067,0,30.96641
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,8.203326,51.36729,26.81496,0,0,0,0,0,0,0,7.99154,0,0,8.203326,0,0,0,0,0.2117866,29.40837,0.2117866,0,0.2117866,39.00008,100,0.1565303,0,6.562661,0,37.6117
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.813229,60.78633,29.4894,0,0,0,0,0,0,0,9.813229,0,0,9.813229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1565303,0,7.850583,0,39.41221
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,10.12926,65.31839,31.97332,2.91023,2.91023,0,0,0,2.91023,348.057,7.065859,0,0,10.12926,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1565303,3.201253,8.103407,0,39.72824
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,9.293914,64.84412,34.35138,5.288086,5.288086,0,0,0,5.288086,175.7519,3.727507,0,0,9.293914,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1565303,5.816895,7.435131,0,38.89289
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,9.114873,66.01609,35.86149,5.110394,5.110394,0,-1,0,5.110394,178.3595,3.735512,0,0,9.114873,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1565303,5.621433,7.291898,0,38.71385
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.820925,57.81106,36.49658,1.354891,1.354891,0,-1,0,1.354891,503.4298,5.394724,0,0,6.820925,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1565303,1.49038,5.45674,0,36.4199
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.816902,45.21135,37.1105,3.158195,3.158195,0,-1,0,3.158195,89.19342,0,0,0,2.816902,3.324416,3.158195,0,0,0,29.59898,0,0.5075138,-0.5075138,38.46511,98.6283,0.1565303,3.474014,2.253521,0,32.41588
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.13333,42.49124,36.4613,4.439489,4.439489,0,-1,0,4.439489,48.0535,0,0,0,2.13333,4.673147,4.439489,0,0,0.5639042,29.09146,0,2.539817,-2.539817,35.78791,91.76369,0.1565303,4.883438,1.706664,0,31.22479
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,34.35138,34.35138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.385923,26.55165,0,0,0,35.78791,91.76369,0.1565303,0,0,0,26.55165
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,32.3332,32.3332,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.385923,26.55165,0,1.250155,-1.250155,34.47013,88.38477,0.1565303,1.306412,0,0,26.55165
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,30.74547,30.74547,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,4.774984,25.30149,0,3.292023,-3.292023,31.00003,79.48711,0.1565303,3.440164,0,0,25.30149
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,29.17186,29.17186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.432787,22.00947,0,0,0,31.00003,79.48711,0.1565303,0,0,0,22.00947
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,27.54885,27.54885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.432787,22.00947,0,0,0,31.00003,79.48711,0.1565303,0,0,0,22.00947
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,26.1587,26.1587,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.432787,22.00947,0,1.231831,-1.231831,29.70157,76.15772,0.1565303,1.287263,0,0,22.00947
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,25.06494,25.06494,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,9.801488,20.77764,0,1.502545,-1.502545,28.11775,72.09665,0.1565303,1.57016,0,0,20.77764
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,23.99234,23.99234,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.47098,19.27509,0,0.1602572,-0.1602572,27.94882,71.66351,0.1565303,0.1674688,0,0,19.27509
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,23.10321,23.10321,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.64905,19.11484,0,0.3984549,-0.3984549,27.52881,70.58656,0.1565303,0.4163854,0,0,19.11484
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,22.30582,22.30582,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.09177,18.71638,0,2.169197,-2.169197,25.24228,64.72366,0.1565303,2.266811,0,0,18.71638
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,21.51548,21.51548,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.50199,16.54718,0,1.50309,-1.50309,23.65788,60.66112,0.1565303,1.570729,0,0,16.54718
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,20.7816,20.7816,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.17209,15.04409,0,2.276889,-2.276889,21.25783,54.50715,0.1565303,2.379349,0,0,15.04409
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,20.09711,20.09711,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.70197,12.76721,0,0.881812,-0.881812,20.32832,52.12379,0.1565303,0.9214936,0,0,12.76721
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.469956,25.69522,19.39145,0,0,0,0,0,0,0,0,0,0,2.469956,0,0,0,0,19.68176,11.88539,2.469956,0,2.469956,22.67153,58.132,0.1460152,0,1.975965,0,14.35535
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.907238,33.7221,20.58401,2.922413,2.922413,0,0,0,2.922413,167.9173,0,0,0,4.907238,3.076224,2.922413,0,0,17.21181,14.10835,1.831014,0,1.831014,24.40858,62.58597,0.1390888,3.214654,3.925791,0,19.01559
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.873196,43.14766,23.63951,3.906072,3.906072,0,-1,0,3.906072,175.9619,0,0,0,6.873196,4.111654,3.906072,0,0,15.38079,15.75627,2.761541,0,2.761541,27.02841,69.30347,0.1298023,4.296679,5.498557,0,22.62946
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,9.197476,54.9667,26.77262,2.619265,2.619265,0,0,0,2.619265,351.1473,0,0,0,9.197476,2.757121,2.619265,0,0,12.61925,18.24165,6.440356,0,6.440356,33.13826,84.96974,0.1123138,2.881191,7.357981,0,27.43913
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.43195,63.28681,29.43295,7.47743,7.47743,0,0,0,7.47743,139.5125,0,0,0,10.43195,7.870979,7.47743,0,0,6.178894,24.03797,2.560974,0,2.560974,35.56782,91.19935,0.1066025,8.225173,8.345562,0,34.46992
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.68081,67.69123,31.93098,1.601719,1.601719,0,0,0,1.601719,666.834,5.376869,0,0,10.68081,1.68602,1.601719,0,0,3.61792,26.34285,3.61792,0,3.61792,39.00008,100,0.09945772,1.761891,8.544647,0,37.02366
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,10.30274,69.21148,34.33727,2.63015,2.63015,0,0,0,2.63015,391.7169,7.534164,0,0,10.30274,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09945772,2.893165,8.242194,0,39.90172
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,9.259585,66.60159,35.84032,1.663613,1.663613,0,-1,0,1.663613,556.5949,7.508414,0,0,9.259585,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09945772,1.829974,7.407668,0,38.85856
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,7.254354,59.39013,36.47541,4.605486,4.605486,0,-1,0,4.605486,157.5155,2.406474,0,0,7.254354,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09945772,5.066034,5.803483,0,36.85333
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.074412,52.42575,37.13167,3.902028,3.902028,0,-1,0,3.902028,130.0455,0.9670145,0,0,5.074412,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09945772,4.292231,4.05953,0,34.67339
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.4318,43.38809,36.47541,9.352157,8.36,0,-1,0,8.36,29.08852,0,0.9921566,1.927372,2.4318,8.8,8.36,0,0,0,29.59898,0,6.3682,-6.3682,32.28741,82.78806,0.09945772,10.28737,1.94544,0,32.03078
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,34.37255,34.37255,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,7.075778,23.23078,0,4.948551,-4.948551,27.07117,69.41313,0.09945772,5.171236,0,0,23.23078
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,32.36848,32.36848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.57417,18.28223,0,0,0,27.07117,69.41313,0.09945772,0,0,0,18.28223
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,30.75959,30.75959,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.57417,18.28223,0,4.859534,-4.859534,21.94878,56.2788,0.09945772,5.078213,0,0,18.28223
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,29.17186,29.17186,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,17.97365,13.42269,0,5.359718,-5.359718,16.29914,41.79258,0.09945772,5.600905,0,0,13.42269
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,27.57002,27.57002,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,23.92889,8.062976,0,2.428057,-2.428057,13.73974,35.23004,0.09945772,2.53732,0,0,8.062976
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,26.17987,26.17987,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.62673,5.634919,0,1.581434,-1.581434,12.07276,30.95574,0.09945772,1.652598,0,0,5.634919
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,25.08611,25.08611,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.38388,4.053485,0,0.5837874,-0.5837874,11.4574,29.37789,0.09945772,0.6100578,0,0,4.053485
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,23.99234,23.99234,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,29.03253,3.469698,0,2.176956,-2.176956,9.162684,23.49402,0.09945772,2.274919,0,0,3.469698
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,23.12438,23.12438,1.788018,1.228104,0,-1,0,1.228104,0,0,0.559914,0.7387158,0,1.292741,1.228104,0,0,31.45137,1.292741,0,1.292741,-1.292741,7.800015,20,0.09945772,1.96682,0,0,1.292741
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,22.32699,22.32699,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09945772,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,21.53665,21.53665,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09945772,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,20.7816,20.7816,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1160488,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,20.09711,20.09711,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.131032,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6654435,21.04454,19.39145,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6654435,0,0,8.8,8.36,16.16775,15.048,9.025443,0,9.025443,32.22429,82.62621,0.1366491,0,0.5323548,12,15.71344
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.330393,26.53999,20.56284,0.06675858,0.06675858,0,0,0,0.06675858,3490.777,0,0,0,2.330393,0.07027218,0.06675858,0,0,7.14231,23.1709,2.260121,0,2.260121,34.36843,88.12399,0.132882,0.07343443,1.864315,0,25.50129
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.55763,36.01323,23.63951,0,0,0,-1,0,0,0,0,0,0,4.55763,0,0,0,0,4.882189,25.20501,4.55763,0,4.55763,38.69217,99.2105,0.1258841,0,3.646104,0,29.76264
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.450538,36.12596,26.75146,8.642002,8.642002,5.672321,0,1.771097,8.642002,39.92753,0,0,0,3.450538,3.12598,2.969681,0,0,0.3245587,29.30688,0.3245587,0,0.3245587,39.00008,100,0.1264115,9.506203,2.760431,12,32.75741
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.324168,32.94022,29.41178,3.721152,3.721152,0,0,0,3.721152,35.58491,0,0,0,1.324168,3.917002,3.721152,0,0,0,29.59898,0,2.592834,-2.592834,36.26699,92.9921,0.1264115,4.093267,1.059335,0,30.92315
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.329746,41.24814,31.90981,0.9697688,0.9697688,0,0,0,0.9697688,343.3546,0,0,0,3.329746,1.020809,0.9697688,0,0,2.880926,27.00614,2.308937,0,2.308937,38.45744,98.60863,0.1231385,1.066746,2.663797,0,30.33589
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.524014,50.81001,34.33727,3.052879,3.052879,0,0,0,3.052879,180.9445,1.738468,0,0,5.524014,3.213556,3.052879,0,0,0.5719897,29.08419,0.5719897,0,0.5719897,39.00008,100,0.1223537,3.358166,4.419211,0,34.6082
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.30013,39.46737,35.86149,4.128068,4.128068,0,-1,0,4.128068,31.49487,0,8.881784E-16,0,1.30013,4.345335,4.128068,0,0,0,29.59898,0,3.045205,-3.045205,35.79015,91.76943,0.1223537,4.540875,1.040104,0,30.89911
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.54596,40.82065,36.49658,1.271453,1.271453,0,-1,0,1.271453,121.59,0,0,0,1.54596,1.338372,1.271453,0,0,3.383562,26.55377,0.207588,0,0.207588,35.98708,92.27439,0.1220714,1.398599,1.236768,0,28.09973
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9902431,39.90679,37.15284,0,0,0,-1,0,0,0,0,0,0,0.9902431,0,0,0,0,3.175974,26.7406,0.9902431,0,0.9902431,36.92651,94.68317,0.1207423,0,0.7921945,0,27.73084
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.586464,38.10948,36.49658,1.154426,1.154426,0,-1,0,1.154426,50.80138,0,2.220446E-16,0,0.586464,1.215185,1.154426,0,0,2.185731,27.63182,0,0.6287206,-0.6287206,36.26378,92.98387,0.1207423,1.269868,0.4691712,0,28.21828
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,34.41489,34.41489,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,2.884309,27.0031,0,6.313914,-6.313914,29.60833,75.91865,0.1207423,6.59804,0,0,27.0031
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,32.41082,32.41082,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,9.899769,20.68919,0,3.891434,-3.891434,25.5064,65.40089,0.1207423,4.066549,0,0,20.68919
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,30.80193,30.80193,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,14.22359,16.79775,0,0.9211168,-0.9211168,24.53546,62.9113,0.1207423,0.962567,0,0,16.79775
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,29.2142,29.2142,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,15.24705,15.87663,0,4.579733,-4.579733,19.708,50.53322,0.1207423,4.785821,0,0,15.87663
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,27.58413,27.58413,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,20.33564,11.2969,0,1.28135,-1.28135,18.35733,47.07,0.1207423,1.33901,0,0,11.2969
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,26.21516,26.21516,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,21.75936,10.01555,0,1.283234,-1.283234,17.00469,43.60168,0.1207423,1.340979,0,0,10.01555
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,25.12844,25.12844,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,23.18518,8.732319,0,0.129706,-0.129706,16.86797,43.25111,0.1207423,0.1355428,0,0,8.732319
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,24.03468,24.03468,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,23.32929,8.602612,0,0.9622206,-0.9622206,15.8537,40.65042,0.1207423,1.005521,0,0,8.602612
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,23.15966,23.15966,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,24.39843,7.640392,0,0.6337729,-0.6337729,15.18564,38.93746,0.1207423,0.6622927,0,0,7.640392
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,22.36933,22.36933,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,25.10262,7.006619,0,2.502819,-2.502819,12.54744,32.17285,0.1207423,2.615446,0,0,7.006619
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,21.55076,21.55076,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,27.88353,4.5038,0,0.3868005,-0.3868005,12.13971,31.12741,0.1207423,0.4042065,0,0,4.5038
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,20.79571,20.79571,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,0,2.176514,2.067688,0,0,28.31331,4.116999,0,2.176514,-2.176514,9.845467,25.24474,0.1207423,2.274457,0,0,4.116999
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,20.10417,20.10417,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0,0.4171754,0.3963166,0,0,30.73166,1.940485,0,0.4171754,-0.4171754,9.405725,24.1172,0.1207423,0.4359483,0,0,1.940485
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9855496,21.85115,19.39145,0,0,0,0,0,0,0,0,0,0,0.9855496,0,0,0,0,31.19519,1.52331,0.9855496,0,0.9855496,10.3407,26.51456,0.1194478,0,0.7884397,0,2.508859
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.10297,25.93763,20.56284,2.751495,2.751495,11.55149,0,3.258528,2.751495,76.43008,1.776357E-15,0,0,2.10297,0,0,8.8,8.36,30.20964,2.410304,10.46297,0,10.46297,20.26674,51.96591,0.1307193,3.026644,1.682376,12,4.513274
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.292389,29.6057,23.61834,2.552215,2.552215,0,-1,0,2.552215,89.81958,0,0,0,2.292389,2.686542,2.552215,0,0,19.74667,11.82698,0,0.3941533,-0.3941533,19.85127,50.90059,0.1307193,2.807436,1.833911,0,14.11937
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.502413,36.25315,26.73029,1.77134,1.77134,0,0,0,1.77134,197.7267,0,0,0,3.502413,1.864569,1.77134,0,0,20.18462,11.43282,1.637844,0,1.637844,21.40507,54.88467,0.1286613,1.948474,2.80193,0,14.93524
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.057911,37.78359,29.39061,0.4003319,0.4003319,0,0,0,0.4003319,763.8439,0,0,0,3.057911,0.421402,0.4003319,0,0,18.54677,12.90688,2.636509,0,2.636509,23.90628,61.29803,0.1254812,0.4403651,2.446329,0,15.9648
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.726088,45.52871,31.90981,0,0,0,0,0,0,0,0,0,0,4.726088,0,0,0,0,15.91026,15.27974,4.726088,0,4.726088,28.38984,72.79431,0.1201575,0,3.780871,0,20.00583
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9543806,36.9432,34.33727,6.045059,6.045059,0,0,0,6.045059,15.78778,0,8.881784E-16,0,0.9543806,6.36322,6.045059,0,0,11.18417,19.53322,0,5.40884,-5.40884,22.68842,58.17532,0.1201575,6.649565,0.7635045,0,20.4876
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.003015,44.45604,35.86149,0,0,0,-1,0,0,0,0,0,0,3.003015,0,0,0,0,17.194,14.12438,3.003015,0,3.003015,25.53733,65.4802,0.1170034,0,2.402412,0,17.1274
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.144261,45.58145,36.51775,7.904196,7.904196,0,-1,0,7.904196,39.77964,0,8.881784E-16,0.3346158,3.144261,8.320207,7.904196,0,0,14.19098,16.8271,0,5.175946,-5.175946,20.08141,51.49068,0.1170034,8.694615,2.515409,0,19.97136
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.36628,43.92333,37.17401,0,0,0,-1,0,0,0,0,0,0,2.36628,0,0,0,0,19.94203,11.65115,2.36628,0,2.36628,22.32626,57.24669,0.1146322,0,1.893024,0,14.01743
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9543762,39.18115,36.53892,2.281157,2.281157,0,-1,0,2.281157,41.83738,0,4.440892E-16,0,0.9543762,2.401217,2.281157,0,0,17.57575,13.7808,0,1.446841,-1.446841,20.80115,53.33618,0.1146322,2.509272,0.763501,0,14.73518
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,34.45017,34.45017,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,19.18335,12.33396,0,0.3176184,-0.3176184,20.46635,52.47772,0.1146322,0.3319112,0,0,12.33396
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,32.46728,32.46728,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,19.53626,12.01634,0,2.431849,-2.431849,17.90296,45.90493,0.1146322,2.541282,0,0,12.01634
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,30.84426,30.84426,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,22.23832,9.584493,0,2.027171,-2.027171,15.76613,40.4259,0.1146322,2.118394,0,0,9.584493
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,29.27065,29.27065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49073,7.557322,0,0,0,15.76613,40.4259,0.1146322,0,0,0,7.557322
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,27.64764,27.64764,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,24.49073,7.557322,0,0.8296809,-0.8296809,14.89157,38.18344,0.1146322,0.8670166,0,0,7.557322
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,26.2575,26.2575,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,25.4126,6.727641,0,1.108896,-1.108896,13.72269,35.18632,0.1146322,1.158796,0,0,6.727641
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,25.16373,25.16373,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,26.6447,5.618745,0,1.591764,-1.591764,12.04483,30.88411,0.1146322,1.663393,0,0,5.618745
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,24.07701,24.07701,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,28.41333,4.026981,0,0.8264278,-0.8264278,11.17369,28.65044,0.1146322,0.8636171,0,0,4.026981
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,23.202,23.202,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,29.33158,3.200553,0,1.212235,-1.212235,9.895886,25.37402,0.1146322,1.266786,0,0,3.200553
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,22.40461,22.40461,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,30.67851,1.988317,0,0.0942093,-0.0942093,9.796581,25.11939,0.1146322,0.09844872,0,0,1.988317
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,21.5931,21.5931,2.435689,1.799403,0,-1,0,1.799403,0,0,0.6362867,0.8798556,0,1.894108,1.799403,0,0,30.78319,1.894108,0,1.894108,-1.894108,7.800015,20,0.1146322,2.679258,0,0,1.894108
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,20.79571,20.79571,1.719692,1.719692,10.51969,0,2.997482,1.719692,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1238674,1.891661,0,12,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,20.10417,20.10417,1.484295,1.484295,10.2843,0,2.937927,1.484295,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.13145,1.632724,0,12,7.524
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.066914,24.63395,19.39145,0.4989239,0.4989239,9.298923,0,2.688628,0.4989239,414.2745,0,0,0,2.066914,0,0,8.8,8.36,16.16775,15.048,10.42691,0,10.42691,33.55384,86.03532,0.13423,0.5488163,1.653532,12,17.11491
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.437598,35.25754,20.56284,0,0,0,0,0,0,0,0,0,0,5.437598,0,0,0,0,5.740839,24.43222,5.437598,0,5.437598,38.7124,99.26236,0.1293429,0,4.350078,0,29.86982
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,8.104582,47.22958,23.61834,0,0,0,-1,0,0,0,7.801341,0,0,8.104582,0,0,0,0,0.3032411,29.32606,0.3032411,0,0.3032411,39.00008,100,0.1290808,0,6.483665,0,37.43064
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,9.121298,54.62735,26.73029,2.614535,2.614535,0,0,0,2.614535,348.8688,6.369155,0,0,9.121298,2.752142,2.614535,0,0,0,29.59898,0,0,0,39.00008,100,0.1290808,2.875988,7.297038,0,38.72028
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.545437,59.58203,29.39061,0,0,0,0,0,0,0,9.545437,0,0,9.545437,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290808,0,7.63635,0,39.14442
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.796945,63.84988,31.93098,0,0,0,0,0,0,0,9.796945,0,0,9.796945,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290808,0,7.837555,0,39.39592
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.986773,67.81849,34.35138,3.752402,3.752402,0,0,0,3.752402,266.1435,6.036877,0,0,9.986773,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1290808,4.127642,7.989419,0,39.58575
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.933245,65.28317,35.88266,0.6606663,0.6606663,0,-1,0,0.6606663,1352.157,8.237807,0,0,8.933245,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1290808,0.726733,7.146596,0,38.53222
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.722056,61.27032,36.56009,5.486922,5.486922,0,-1,0,5.486922,140.7357,1.946348,0,0,7.722056,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1290808,6.035614,6.177645,0,37.32103
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.793084,54.9676,37.20929,1.647441,1.647441,0,-1,0,1.647441,351.6414,4.058936,0,0,5.793084,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1290808,1.812185,4.634467,0,35.39206
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.588742,43.95975,36.5742,3.017946,3.017946,0,-1,0,3.017946,85.77824,0,4.440892E-16,0,2.588742,3.176786,3.017946,0,0,0,29.59898,0,0.5880443,-0.5880443,38.38023,98.41064,0.1290808,3.319741,2.070993,0,32.18772
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,34.49251,34.49251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6533826,29.01093,0,0,0,38.38023,98.41064,0.1290808,0,0,0,29.01093
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,32.50962,32.50962,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.6533826,29.01093,0,3.175625,-3.175625,35.03282,89.82757,0.1290808,3.318528,0,0,29.01093
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,30.87955,30.87955,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.181854,25.83531,0,0.3349493,-0.3349493,34.67976,88.92227,0.1290808,0.350022,0,0,25.83531
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,29.31299,29.31299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.55402,25.50036,0,0,0,34.67976,88.92227,0.1290808,0,0,0,25.50036
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,27.68292,27.68292,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.55402,25.50036,0,1.32301,-1.32301,33.28518,85.34644,0.1290808,1.382545,0,0,25.50036
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,26.31395,26.31395,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.024032,24.17735,0,0.4341728,-0.4341728,32.82752,84.17297,0.1290808,0.4537106,0,0,24.17735
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,25.22724,25.22724,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.506446,23.74318,0,0.3754831,-0.3754831,32.43173,83.15811,0.1290808,0.3923799,0,0,23.74318
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,24.13347,24.13347,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,6.923649,23.36769,0,0.8436274,-0.8436274,31.54247,80.87796,0.1290808,0.8815906,0,0,23.36769
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,23.25845,23.25845,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,7.861013,22.52407,0,2.212591,-2.212591,29.21019,74.89777,0.1290808,2.312158,0,0,22.52407
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,22.46812,22.46812,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.31945,20.31148,0,0.4019376,-0.4019376,28.78651,73.81142,0.1290808,0.4200248,0,0,20.31148
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,21.64956,21.64956,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.76605,19.90954,0,0.9732459,-0.9732459,27.76062,71.18093,0.1290808,1.017042,0,0,19.90954
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,20.83805,20.83805,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.84743,18.93629,0,1.083656,-1.083656,26.61835,68.25203,0.1290808,1.132421,0,0,18.93629
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,20.14651,20.14651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.05149,17.85264,0,0,0,26.61835,68.25203,0.1290808,0,0,0,17.85264
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.586691,23.43738,19.44085,0,0,0,0,0,0,0,0,0,0,1.586691,0,0,0,0,13.05149,17.85264,1.586691,0,1.586691,28.12361,72.11169,0.1277266,0,1.269353,0,19.43933
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.746098,30.43064,20.59813,1.405282,1.405282,0,0,0,1.405282,266.5727,0,0,0,3.746098,1.479244,1.405282,0,0,11.4648,19.28066,2.266854,0,2.266854,30.27414,77.62585,0.1258404,1.54581,2.996878,0,23.02676
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.535657,42.07898,23.65362,1.223243,1.223243,0,-1,0,1.223243,534.2892,0,0,0,6.535657,1.287624,1.223243,0,0,9.197947,21.32083,5.248033,0,5.248033,35.25286,90.39177,0.1216804,1.345568,5.228526,0,27.85648
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.937398,53.99131,26.77262,6.073317,6.073317,0,0,0,6.073317,147.1584,0,0,0,8.937398,6.392965,6.073317,0,0,3.949914,26.04406,2.544434,0,2.544434,37.66672,96.58115,0.119761,6.680648,7.149919,0,34.98145
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.368636,55.08558,29.41178,0.3865908,0.3865908,0,0,0,0.3865908,2164.727,6.556219,0,0,8.368636,0.4069377,0.3865908,0,0,1.40548,28.33405,1.40548,0,1.40548,39.00008,100,0.1187264,0.4252499,6.694909,0,36.70268
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.506537,62.67015,31.95215,0,0,0,0,0,0,0,9.506537,0,0,9.506537,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1187264,0,7.60523,0,39.10551
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,9.187257,64.45362,34.39372,0,0,0,0,0,0,0,9.187257,0,0,9.187257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1187264,0,7.349805,0,38.78624
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.684292,64.31064,35.925,0.9089374,0.9089374,0,-1,0,0.9089374,955.4334,7.727515,0,0,8.684292,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.1187264,0.9998311,6.947433,0,38.28327
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.423717,60.14603,36.5742,0.09477016,0.09477016,0,-1,0,0.09477016,7833.392,7.32396,0,0,7.423717,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.1187264,0.1042472,5.938974,0,37.0227
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.47773,53.92678,37.25163,5.904522,5.904522,0,-1,0,5.904522,92.77178,0,0,0,5.47773,6.215286,5.904522,0,0,0,29.59898,0,0.7375559,-0.7375559,38.22263,98.00654,0.1187264,6.494974,4.382184,0,35.07671
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.720946,44.40109,36.61654,0.8086456,0.8086456,0,-1,0,0.8086456,336.4818,1.050233,0,0,2.720946,0.8512059,0.8086456,0,0,0.8195065,28.86142,0.8195065,0,0.8195065,39.00008,100,0.1181314,0.8895102,2.176756,0,31.58237
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,34.55602,34.55602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1181314,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,32.56607,32.56607,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.1181314,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,30.94306,30.94306,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.1181314,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,29.35533,29.35533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.1181314,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,27.74643,27.74643,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.1181314,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,26.37746,26.37746,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.1181314,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,25.26252,25.26252,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.1181314,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,24.17581,24.17581,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.1181314,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,23.30079,23.30079,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.1181314,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,22.5034,22.5034,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.1181314,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,21.69189,21.69189,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.1181314,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,20.85922,20.85922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.1181314,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,20.17473,20.17473,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.1181314,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.495903,25.84464,19.46908,0.9251379,0.9251379,0,0,0,0.9251379,269.7872,0,0,0,2.495903,0.9738294,0.9251379,0,0,13.27613,17.65046,1.522074,0,1.522074,27.8492,71.40806,0.117042,1.017652,1.996723,0,20.14636
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.870539,33.65372,20.6193,2.848554,2.848554,0,0,0,2.848554,170.9829,0,0,0,4.870539,2.998478,2.848554,0,0,11.75406,19.02032,1.872061,0,1.872061,29.62519,75.96188,0.1157293,3.13341,3.896431,0,23.89086
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.939484,40.22593,23.67479,3.00581,3.00581,0,-1,0,3.00581,197.6001,0,0,0,5.939484,3.164011,3.00581,0,0,9.881998,20.70518,2.775474,0,2.775474,32.25824,82.71326,0.1138365,3.306391,4.751587,0,26.64466
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.863326,50.11459,26.77262,6.328482,6.328482,0,0,0,6.328482,124.253,0,0,0,7.863326,6.66156,6.328482,0,0,7.106524,23.20311,1.201767,0,1.201767,33.39833,85.63658,0.113036,6.961329,6.290661,0,31.06643
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.317162,54.92062,29.43295,7.044173,7.044173,0,0,0,7.044173,118.0715,0,0,0,8.317162,7.414919,7.044173,0,0,5.904758,24.2847,0.9022422,0,0.9022422,34.25428,87.8313,0.1124423,7.748591,6.653729,0,32.60186
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.496483,62.65575,31.97332,0.1086655,0.1086655,0,0,0,0.1086655,8739.188,4.379583,0,0,9.496483,0.1143848,0.1086655,0,0,5.002516,25.09671,5.002516,0,5.002516,39.00008,100,0.1092608,0.1195321,7.597187,0,34.5932
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.505608,65.81793,34.41489,5.511334,5.511334,0,0,0,5.511334,172.4738,3.704203,0,0,9.505608,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.1092608,6.062468,7.604486,0,39.10458
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.671079,64.30077,35.96028,4.303222,4.303222,0,-1,0,4.303222,201.502,4.141371,0,0,8.671079,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.1092608,4.733544,6.936863,0,38.27006
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.826442,57.97157,36.61654,2.834822,2.834822,0,-1,0,2.834822,240.8067,3.842418,0,0,6.826442,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.1092608,3.118305,5.461154,0,36.42542
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.645563,51.18097,37.29397,5.188064,5.188064,0,-1,0,5.188064,89.54328,0,8.881784E-16,0,4.645563,5.46112,5.188064,0,0,0,29.59898,0,0.8155572,-0.8155572,38.1404,97.79572,0.1092608,5.70687,3.71645,0,34.24454
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.448891,43.64564,36.67299,3.388998,3.388998,0,-1,0,3.388998,72.26003,0,4.440892E-16,0,2.448891,3.567366,3.388998,0,0,0.9061747,28.78342,0,1.118475,-1.118475,36.96143,94.77271,0.1092608,3.727897,1.959113,0,31.23231
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,34.61247,34.61247,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.148925,27.66495,0,4.390142,-4.390142,32.33381,82.90704,0.1092608,4.587698,0,0,27.66495
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,32.62958,32.62958,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.02686,23.2748,0,8.515393,-8.515393,23.3578,59.89167,0.1092608,8.898586,0,0,23.2748
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,30.99951,30.99951,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.48841,14.75941,0,7.393331,-7.393331,15.56454,39.90901,0.1092608,7.726031,0,0,14.75941
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,29.41178,29.41178,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,24.70322,7.366079,0,4.244544,-4.244544,11.0904,28.43687,0.1092608,4.435548,0,0,7.366079
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,27.78877,27.78877,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.41938,3.121536,0,1.630289,-1.630289,9.371927,24.03053,0.1092608,1.703652,0,0,3.121536
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,26.41274,26.41274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.23081,1.491246,0,0,0,9.371927,24.03053,0.1092608,0,0,0,1.491246
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,25.32603,25.32603,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0,0,1.128221,1.07181,0,0,31.23081,1.491246,0,1.128221,-1.128221,8.182677,20.98118,0.1092608,1.178991,0,0,1.491246
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,24.23226,24.23226,1.180738,0.3448736,0,-1,0,0.3448736,0,0,0.8358645,0.9539384,0,0.3630249,0.3448736,0,0,32.48439,0.3630249,0,0.3630249,-0.3630249,7.800015,20,0.1092608,1.298812,0,0,0.3630249
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,23.33608,23.33608,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1092608,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,22.54574,22.54574,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1092608,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,21.73423,21.73423,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1092608,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,20.90156,20.90156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1092608,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,20.20296,20.20296,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1152083,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.621996,23.58629,19.4973,4.544374,4.544374,12,0,3.372,4.544374,35.69239,0,0,0,1.621996,0,0,7.455626,7.082845,24.52775,7.524,8.70484,0,8.70484,23.98915,61.5105,0.1230806,4.998812,1.297596,12,9.145995
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.915315,30.94908,20.64047,4.029135,4.029135,12,0,3.372,4.029135,97.17507,0,0,0,3.915315,0,0,7.970865,7.572321,15.82291,15.35836,11.48764,0,11.48764,34.88727,89.45437,0.1285156,4.432049,3.132252,12,19.27367
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.085024,40.70335,23.69596,4.578087,4.578087,0,-1,0,4.578087,132.9163,0,0,0,6.085024,4.819038,4.578087,0,0,4.335277,25.69723,1.265985,0,1.265985,36.08829,92.5339,0.1277281,5.035895,4.868019,0,31.78225
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.870903,53.77016,26.79379,1.164127,1.164127,0,0,0,1.164127,762.0222,4.576215,0,0,8.870903,1.225397,1.164127,0,0,3.069292,26.83662,3.069292,0,3.069292,39.00008,100,0.1258585,1.280539,7.096723,0,35.70752
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,9.292109,58.63264,29.43295,1.725978,1.725978,0,0,0,1.725978,538.3678,7.47529,0,0,9.292109,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1258585,1.898576,7.433687,0,38.89109
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,10.35091,66.33788,32.01566,7.10559,7.10559,0,0,0,7.10559,145.6727,2.871339,0,0,10.35091,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1258585,7.81615,8.280726,0,39.94989
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,10.29263,69.31666,34.45017,2.362586,2.362586,0,0,0,2.362586,435.6508,7.805693,0,0,10.29263,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1258585,2.598845,8.2341,0,39.8916
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.948976,65.50021,36.00262,2.006588,2.006588,0,-1,0,2.006588,445.9798,6.836778,0,0,8.948976,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1258585,2.207247,7.159181,0,38.54795
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,7.306834,59.82203,36.67299,6.667738,6.667738,0,-1,0,6.667738,109.5849,0.2881629,0,0,7.306834,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.1258585,7.334512,5.845468,0,36.90581
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.05589,52.60698,37.35042,6.346226,6.346226,0,-1,0,6.346226,79.66766,0,0,0,5.05589,6.680238,6.346226,0,0,0,29.59898,0,1.624349,-1.624349,37.28786,95.60972,0.1258585,6.980849,4.044712,0,34.65487
