Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,34.17497,34.17497,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1217924,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,32.96829,32.96829,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1217924,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,31.77573,31.77573,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1217924,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,30.87955,30.87955,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1217924,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,29.96925,29.96925,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1217924,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,29.2142,29.2142,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1217924,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,28.53677,28.53677,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1217924,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.656807,32.21969,27.82405,1.606639,1.606639,0,0,0,1.606639,103.1226,0,0,0,1.656807,1.691199,1.606639,0,0,26.74029,5.532713,0,0.03439183,-0.03439183,13.59576,34.86084,0.1217924,1.767303,1.325445,0,7.18952
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.592232,42.1679,29.2142,6.132369,6.132369,12,0,3.372,6.132369,74.88513,0,0,0,4.592232,0,0,5.867631,5.57425,26.77851,5.498322,10.16648,0,10.16648,23.24053,59.59098,0.1224582,6.745605,3.673786,12,10.09055
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.319479,55.17595,32.7072,3.547851,3.547851,0,-1,0,3.547851,206.3074,0,0,0,7.319479,3.73458,3.547851,0,0,16.61203,14.64816,3.584898,0,3.584898,26.64146,68.3113,0.1222324,3.902636,5.855583,0,21.96763
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.520119,64.03825,36.24254,7.299733,7.299733,0,0,0,7.299733,116.7182,0,0,0,8.520119,7.68393,7.299733,0,0,13.02713,17.87456,0.8361889,0,0.8361889,27.43474,70.34534,0.1221798,8.029707,6.816095,0,26.39468
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,8.137075,66.16084,39.21336,7.165895,7.165895,0,0,0,7.165895,113.5528,0,0,0,8.137075,7.543047,7.165895,0,0,12.19094,18.62713,0.594029,0,0.594029,27.99828,71.79033,0.1221425,7.882484,6.509661,0,26.76421
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,8.972057,72.86865,41.6761,3.172947,3.172947,0,0,0,3.172947,282.7673,0,0,0,8.972057,3.339945,3.172947,0,0,11.59691,19.16176,5.632113,0,5.632113,33.34137,85.49053,0.1217899,3.490242,7.177646,0,28.13382
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,8.042521,71.7506,44.01888,1.313267,1.313267,0,0,0,1.313267,612.4056,0.6953382,0,0,8.042521,1.382386,1.313267,0,0,5.964797,24.23066,5.964797,0,5.964797,39.00008,100,0.1214186,1.444594,6.434017,0,32.27318
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.447169,63.1465,45.48665,5.281549,5.281549,0,-1,0,5.281549,103.1358,0,0,0,5.447169,5.559525,5.281549,0,0,0,29.59898,0,0.1123551,-0.1123551,38.88165,99.69633,0.1214186,5.809703,4.357736,0,35.04615
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.413936,60.00315,46.00178,0.4374469,0.4374469,0,-1,0,0.4374469,1009.022,3.828626,0,0,4.413936,0.4604704,0.4374469,0,0,0.124839,29.48662,0.124839,0,0.124839,39.00008,100,0.1214109,0.4811916,3.531149,0,33.90056
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.183232,56.36722,46.51691,3.587189,3.587189,0,-1,0,3.587189,88.73889,0,0,0,3.183232,3.775989,3.587189,0,0,0,29.59898,0,0.5927567,-0.5927567,38.37526,98.3979,0.1214109,3.945908,2.546586,0,32.78221
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.9280975,48.65304,45.92416,0.6611574,0.6611574,0,-1,0,0.6611574,140.3747,0,0,0,0.9280975,0.6959552,0.6611574,0,0,0.6586186,29.00622,0.2321424,0,0.2321424,38.59549,98.96259,0.1213965,0.7272732,0.7424781,0,29.93432
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2938886,45.06082,44.21646,1.591044,1.591044,0,-1,0,1.591044,18.47143,0,0,0,0.2938886,1.674783,1.591044,0,0,0.4264762,29.21515,0,1.380895,-1.380895,37.1399,95.23032,0.1213965,1.750149,0.2351108,0,29.50904
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,42.47349,42.47349,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,1.960804,27.83426,0,2.758535,-2.758535,34.23214,87.77456,0.1213965,2.882669,0,0,27.83426
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,40.6529,40.6529,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,5.025843,25.07572,0,1.642226,-1.642226,32.50109,83.33595,0.1213965,1.716126,0,0,25.07572
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,38.86053,38.86053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.850538,23.43349,0,0,0,32.50109,83.33595,0.1213965,0,0,0,23.43349
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,36.99759,36.99759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.850538,23.43349,0,0,0,32.50109,83.33595,0.1213965,0,0,0,23.43349
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,35.46632,35.46632,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,6.850538,23.43349,0,1.33869,-1.33869,31.08998,79.71775,0.1213965,1.398931,0,0,23.43349
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,34.33727,34.33727,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.337971,22.0948,0,1.340221,-1.340221,29.67727,76.09541,0.1213965,1.400531,0,0,22.0948
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,33.12354,33.12354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.827106,20.75458,0,0,0,29.67727,76.09541,0.1213965,0,0,0,20.75458
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,31.93098,31.93098,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,9.827106,20.75458,0,0.9672346,-0.9672346,28.65771,73.48116,0.1213965,1.01076,0,0,20.75458
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,31.06302,31.06302,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,10.90181,19.78735,0,1.525024,-1.525024,27.0502,69.35934,0.1213965,1.59365,0,0,19.78735
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,30.14567,30.14567,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.59628,18.26232,0,0.5817178,-0.5817178,26.43701,67.78707,0.1213965,0.6078951,0,0,18.26232
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,29.3765,29.3765,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.24264,17.68061,0,2.122135,-2.122135,24.20008,62.05137,0.1213965,2.217631,0,0,17.68061
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,28.69907,28.69907,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.60056,15.55847,0,2.344134,-2.344134,21.72915,55.71566,0.1213965,2.44962,0,0,15.55847
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8591498,30.25312,28.00047,4.647279,4.647279,0,0,0,4.647279,18.48716,0,8.881784E-16,0,0.8591498,4.891872,4.647279,0,0,18.20516,13.21434,0,4.032723,-4.032723,17.47829,44.81603,0.1213965,5.112007,0.6873198,0,14.07349
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.25521,38.3419,29.3765,4.52338,4.52338,0,0,0,4.52338,71.96411,0,0,0,3.25521,4.761453,4.52338,0,0,22.68596,9.181615,0,1.506243,-1.506243,15.89057,40.74496,0.1213965,4.975718,2.604168,0,12.43682
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.669173,43.33109,32.90479,3.916638,3.916638,0,-1,0,3.916638,93.6817,0,0,0,3.669173,4.122777,3.916638,0,0,24.35956,7.675372,0,0.4536037,-0.4536037,15.41243,39.51897,0.1213965,4.308302,2.935339,0,11.34455
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,7.293966,59.49684,36.44012,2.507247,2.507247,0,0,0,2.507247,290.9153,0,0,0,7.293966,2.639207,2.507247,0,0,24.86357,7.221768,4.654759,0,4.654759,19.82832,50.84174,0.1211084,2.757972,5.835173,0,14.51573
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,5.179798,55.33558,39.418,5.204123,5.204123,0,0,0,5.204123,99.53258,0,0,0,5.179798,5.478024,5.204123,0,0,20.20881,11.41105,0,0.2982264,-0.2982264,19.51396,50.0357,0.1211084,5.724535,4.143838,0,16.59085
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.757231,63.89622,41.87368,2.280698,2.280698,0,0,0,2.280698,296.2791,0,0,0,6.757231,2.400735,2.280698,0,0,20.54017,11.11282,4.356496,0,4.356496,23.6469,60.63295,0.1208401,2.508768,5.405785,0,17.87006
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.503737,69.66435,44.18118,5.474599,5.474599,0,0,0,5.474599,137.0646,0,0,0,7.503737,5.762736,5.474599,0,0,16.18367,15.03367,1.741001,0,1.741001,25.29856,64.86796,0.1207332,6.022059,6.00299,0,22.53741
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.928902,61.43974,45.64895,3.765703,3.765703,0,-1,0,3.765703,130.8893,0,0,0,4.928902,3.963898,3.765703,0,0,14.44267,16.60057,0.9650037,0,0.9650037,26.21404,67.21535,0.120674,4.142273,3.943121,0,21.52947
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.063232,55.59378,46.16408,3.083208,3.083208,0,-1,0,3.083208,99.35213,0,0,0,3.063232,3.245482,3.083208,0,0,13.47767,17.46908,0,0.1822495,-0.1822495,26.02193,66.72276,0.120674,3.391529,2.450586,0,20.53231
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.624148,54.70946,46.67921,0.4609496,0.4609496,0,-1,0,0.4609496,569.2917,0,0,0,2.624148,0.4852102,0.4609496,0,0,13.68017,17.28683,2.138938,0,2.138938,28.05111,71.92577,0.1205431,0.5070446,2.099319,0,19.91097
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.560694,50.73829,46.08646,1.421249,1.421249,0,-1,0,1.421249,109.8114,0,0,0,1.560694,1.496052,1.421249,0,0,11.54123,19.21187,0.06464239,0,0.06464239,28.11243,72.08301,0.1205391,1.563374,1.248555,0,20.77256
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5566102,45.98744,44.37877,0,0,0,-1,0,0,0,0,0,0,0.5566102,0,0,0,0,11.47659,19.27005,0.5566102,0,0.5566102,28.64048,73.43697,0.1205051,0,0.4452882,0,19.82666
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,42.62874,42.62874,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,10.91998,19.771,0,8.441037,-8.441037,19.74284,50.62257,0.1205051,8.820884,0,0,19.771
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,40.84343,40.84343,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,20.29891,11.32996,0,6.550943,-6.550943,12.83754,32.91671,0.1205051,6.845735,0,0,11.32996
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,39.01577,39.01577,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,27.57773,4.779018,0,1.143934,-1.143934,11.63173,29.82489,0.1205051,1.19541,0,0,4.779018
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,37.13167,37.13167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.84877,3.635085,0,0,0,11.63173,29.82489,0.1205051,0,0,0,3.635085
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,35.64273,35.64273,0.9641529,0.9641529,0,-1,0,0.9641529,0,0,1.110223E-16,0,0,1.014898,0.9641529,0,0,28.84877,3.635085,0,1.014898,-1.014898,10.56194,27.08183,0.1205051,1.060568,0,0,3.635085
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,34.51368,34.51368,1.256674,1.256674,0,-1,0,1.256674,0,0,0,0,0,1.322815,1.256674,0,0,29.97643,2.620187,0,1.322815,-1.322815,9.167566,23.50653,0.1205051,1.382341,0,0,2.620187
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,33.28584,33.28584,1.380172,1.232504,0,-1,0,1.232504,0,0,0.1476685,0.2856857,0,1.297372,1.232504,0,0,31.44623,1.297372,0,1.297372,-1.297372,7.800015,20,0.1205051,1.51819,0,0,1.297372
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,32.11445,32.11445,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205051,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,31.23943,31.23943,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205051,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,30.32208,30.32208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205051,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,29.53174,29.53174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1205051,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,28.87548,28.87548,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1208199,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.34249,34.46256,28.16277,2.301845,2.301845,11.10185,0,3.144767,2.301845,101.7657,0,0,0,2.34249,0,0,8.8,8.36,24.52775,7.524,10.70249,0,10.70249,25.88428,66.36982,0.1213145,2.53203,1.873992,12,9.86649
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.828123,43.2669,29.55291,1.499033,1.499033,10.29903,0,2.941655,1.499033,322.0825,1.776357E-15,0,0,4.828123,0,0,8.8,8.36,13.82526,17.15624,13.18812,0,13.18812,38.39563,98.45014,0.12154,1.648936,3.862498,12,21.98436
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,7.028146,54.56791,33.0812,0,0,0,-1,0,0,0,6.391006,0,0,7.028146,0,0,0,0,0.6371406,29.02555,0.6371406,0,0.6371406,39.00008,100,0.1215014,0,5.622517,0,36.0537
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.89745,58.25686,36.63771,4.224762,4.224762,0,0,0,4.224762,163.2624,2.450331,0,0,6.89745,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1215014,4.647239,5.51796,0,36.49643
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.532979,60.3947,39.61558,0,0,0,0,0,0,0,6.532979,0,0,6.532979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215014,0,5.226383,0,36.13196
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.501376,67.0332,42.03598,3.600504,3.600504,0,0,0,3.600504,208.3424,3.711372,0,0,7.501376,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1215014,3.960555,6.001101,0,37.10035
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,9.59921,79.44588,44.37877,4.918491,4.918491,0,0,0,4.918491,195.1657,4.42185,0,0,9.59921,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1215014,5.410341,7.679368,0,39.19819
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,9.015374,78.50115,45.8042,2.521693,2.521693,0,-1,0,2.521693,357.5128,6.360961,0,0,9.015374,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1215014,2.773862,7.212299,0,38.61435
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,6.108973,66.61604,46.31932,1.161213,1.161213,0,-1,0,1.161213,526.0853,4.886642,0,0,6.108973,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1215014,1.277335,4.887178,0,35.70795
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.648585,61.76823,46.84151,4.271351,4.271351,0,-1,0,4.271351,108.8317,0.1524265,0,0,4.648585,4.496159,4.271351,0,0,0,29.59898,0,0,0,39.00008,100,0.1215014,4.698486,3.718868,0,34.24756
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.549527,53.96241,46.19936,1.220959,1.220959,0,-1,0,1.220959,208.8135,1.264307,0,0,2.549527,1.28522,1.220959,0,0,0,29.59898,0,0,0,39.00008,100,0.1215014,1.343055,2.039622,0,32.14851
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.6380169,46.38265,44.53401,1.3693,1.3693,0,-1,0,1.3693,46.59439,0,2.220446E-16,0,0.6380169,1.441368,1.3693,0,0,0,29.59898,0,0.8033515,-0.8033515,38.15327,97.8287,0.1215014,1.50623,0.5104135,0,30.237
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,42.79104,42.79104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8926127,28.79563,0,0,0,38.15327,97.8287,0.1215014,0,0,0,28.79563
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,40.96339,40.96339,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.8926127,28.79563,0,2.265463,-2.265463,35.76526,91.70562,0.1215014,2.367409,0,0,28.79563
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,39.15691,39.15691,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.409794,26.53016,0,3.128545,-3.128545,32.46749,83.2498,0.1215014,3.269329,0,0,26.53016
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,37.29397,37.29397,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.885955,23.40162,0,2.255351,-2.255351,30.09014,77.15405,0.1215014,2.356841,0,0,23.40162
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,35.78386,35.78386,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.3919,21.14627,0,0.4146894,-0.4146894,29.65302,76.03323,0.1215014,0.4333504,0,0,21.14627
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,34.65481,34.65481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.852666,20.73158,0,0,0,29.65302,76.03323,0.1215014,0,0,0,20.73158
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,33.41991,33.41991,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.852666,20.73158,0,1.198541,-1.198541,28.38964,72.79382,0.1215014,1.252475,0,0,20.73158
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,32.24852,32.24852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18438,19.53304,0,0,0,28.38964,72.79382,0.1215014,0,0,0,19.53304
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,31.38056,31.38056,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.18438,19.53304,0,1.994681,-1.994681,26.28707,67.4026,0.1215014,2.084441,0,0,19.53304
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,30.46321,30.46321,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.40069,17.53836,0,0.8888926,-0.8888926,25.35009,65.00011,0.1215014,0.9288928,0,0,17.53836
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,29.67287,29.67287,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.38835,16.64946,0,0.427462,-0.427462,24.89951,63.84476,0.1215014,0.4466978,0,0,16.64946
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,29.01661,29.01661,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.86331,16.222,0,2.003227,-2.003227,22.78792,58.43045,0.1215014,2.093373,0,0,16.222
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7808456,30.36674,28.31801,1.266238,1.266238,0,0,0,1.266238,61.66658,0,2.220446E-16,0,0.7808456,1.332882,1.266238,0,0,17.08912,14.21877,0,0.5520363,-0.5520363,22.20602,56.93841,0.1215014,1.392862,0.6246765,0,14.99962
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.741331,37.20544,29.70816,6.739587,6.739587,0,0,0,6.739587,40.67506,0,8.881784E-16,0,2.741331,7.094302,6.739587,0,0,17.70249,13.66674,0,4.352971,-4.352971,17.61759,45.17321,0.1215014,7.413546,2.193065,0,16.40807
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.20268,48.55208,33.26467,1.066316,1.066316,0,-1,0,1.066316,487.9115,0,0,0,5.20268,1.122438,1.066316,0,0,22.53912,9.313767,4.080242,0,4.080242,21.48845,55.09847,0.1212545,1.172948,4.162144,0,14.51645
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.976449,51.74569,36.81413,3.376946,3.376946,0,0,0,3.376946,147.3654,0,0,0,4.976449,3.55468,3.376946,0,0,18.45888,12.98599,1.421769,0,1.421769,22.83726,58.55695,0.1211688,3.71464,3.981159,0,17.96243
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.071768,52.03225,39.792,5.510484,5.510484,0,0,0,5.510484,73.8913,0,0,0,4.071768,5.800509,5.510484,0,0,17.03711,14.26558,0,1.728741,-1.728741,21.015,53.88451,0.1211688,6.061532,3.257415,0,18.33735
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.576458,59.9114,42.23357,2.027634,2.027634,0,0,0,2.027634,275.0229,0,0,0,5.576458,2.134352,2.027634,0,0,18.95794,12.53684,3.442107,0,3.442107,24.28047,62.25749,0.1209616,2.230397,4.461167,0,18.11329
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,6.028515,64.22739,44.53401,1.197579,1.197579,0,0,0,1.197579,503.3918,0,0,0,6.028515,1.26061,1.197579,0,0,15.51583,15.63473,4.767905,0,4.767905,28.8037,73.8555,0.1206759,1.317337,4.822812,0,21.66325
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,8.014471,74.08141,45.9665,6.207102,6.207102,0,-1,0,6.207102,129.1178,0,0,0,8.014471,6.533791,6.207102,0,0,10.74792,19.92585,1.48068,0,1.48068,30.2084,77.45728,0.1205874,6.827812,6.411577,0,27.94032
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.848214,69.75367,46.48162,4.81976,4.81976,0,-1,0,4.81976,142.0862,0,0,0,6.848214,5.073432,4.81976,0,0,9.267243,21.25846,1.774781,0,1.774781,31.89211,81.77447,0.1204815,5.301736,5.478571,0,28.10667
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.717701,62.14254,46.95441,3.982849,3.982849,0,-1,0,3.982849,118.4504,0,0,0,4.717701,4.192473,3.982849,0,0,7.492462,22.85576,0.5252283,0,0.5252283,32.39038,83.05209,0.1204503,4.381134,3.774161,0,27.57346
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.758719,54.80937,46.36166,4.493284,4.493284,0,-1,0,4.493284,61.39651,0,0,0,2.758719,4.729773,4.493284,0,0,6.967233,23.32847,0,1.971053,-1.971053,30.31271,77.72474,0.1204503,4.942613,2.206975,0,26.08719
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.449811,45.9537,44.65397,8.02987,8.02987,0,-1,0,8.02987,5.601722,0,0,0.4728572,0.449811,8.452495,8.02987,0,0,9.157292,21.35741,0,8.002684,-8.002684,21.87714,56.09511,0.1204503,8.832857,0.3598488,0,21.80723
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,42.911,42.911,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,18.04916,13.35473,0,5.046205,-5.046205,16.55797,42.45625,0.1204503,5.273284,0,0,13.35473
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,41.11863,41.11863,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,23.65606,8.308526,0,1.227592,-1.227592,15.26398,39.13832,0.1204503,1.282833,0,0,8.308526
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,39.31921,39.31921,5.107112,5.107112,0,-1,0,5.107112,0,0,0,0,0,5.375907,5.107112,0,0,25.02005,7.080935,0,5.375907,-5.375907,9.597272,24.60834,0.1204503,5.617824,0,0,7.080935
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,37.42805,37.42805,0.8606454,0.8606454,0,-1,0,0.8606454,0,0,0,0,0,0.9059425,0.8606454,0,0,30.99328,1.705027,0,0.9059425,-0.9059425,8.642324,22.15976,0.1204503,0.9467099,0,0,1.705027
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,35.925,35.925,2.207201,0.75913,0,-1,0,0.75913,0,0,1.448071,1.668791,0,0.7990842,0.75913,0,0,31.99988,0.7990842,0,0.7990842,-0.7990842,7.800015,20,0.1204503,2.427921,0,0,0.7990842
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,34.78889,34.78889,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204503,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,33.58221,33.58221,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204503,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,32.41082,32.41082,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204503,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,31.53581,31.53581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204503,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,30.62551,30.62551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204503,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,29.82812,29.82812,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1210324,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,29.17186,29.17186,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1214662,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.527027,32.53946,28.48031,4.921767,4.921767,12,0,3.372,4.921767,31.02599,0,0,0,1.527027,0,0,7.078233,6.724321,16.16775,15.048,8.251348,0,8.251348,31.48992,80.74322,0.1221478,5.413944,1.221622,12,16.57503
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.336867,42.09848,29.87046,0.2899292,0.2899292,0,0,0,0.2899292,1495.837,0,0,0,4.336867,0.3051887,0.2899292,0,0,7.916405,22.47421,4.031679,0,4.031679,35.3147,90.55034,0.1219077,0.3189222,3.469494,0,26.81108
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.736669,53.95213,33.44108,5.965036,5.965036,0,-1,0,5.965036,112.9359,0,0,0,6.736669,6.278985,5.965036,0,0,3.884727,26.10272,0.4576834,0,0.4576834,35.7489,91.66366,0.1218805,6.561539,5.389335,0,32.83939
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.494022,60.93699,37.01171,1.799978,1.799978,0,0,0,1.799978,416.3397,2.172266,0,0,7.494022,1.894713,1.799978,0,0,3.427043,26.51464,3.427043,0,3.427043,39.00008,100,0.1216772,1.979976,5.995218,0,34.00866
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,9.291664,72.1142,39.98958,6.56183,6.56183,0,0,0,6.56183,141.6017,2.384475,0,0,9.291664,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1216772,7.218012,7.433331,0,38.89064
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,9.185233,74.77864,42.38881,4.821854,4.821854,0,0,0,4.821854,190.4917,4.109598,0,0,9.185233,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1216772,5.304039,7.348186,0,38.78421
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,9.169151,77.76507,44.69631,3.000637,3.000637,0,0,0,3.000637,305.5735,6.010587,0,0,9.169151,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1216772,3.3007,7.335321,0,38.76813
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,7.606923,72.49553,46.12174,4.431852,4.431852,0,-1,0,4.431852,171.6421,2.941815,0,0,7.606923,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1216772,4.875038,6.085538,0,37.2059
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,5.162543,63.3642,46.60159,3.549925,3.549925,0,-1,0,3.549925,145.4268,1.42578,0,0,5.162543,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1216772,3.904917,4.130035,0,34.76152
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,5.219111,64.15765,47.11671,3.089292,3.089292,0,-1,0,3.089292,168.942,1.967225,0,0,5.219111,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1216772,3.398221,4.175289,0,34.81809
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.341298,53.59311,46.48162,7.275182,7.275182,0,-1,0,7.275182,32.18198,0,0,0,2.341298,7.658086,7.275182,0,0,0,29.59898,0,5.316789,-5.316789,33.39569,85.62981,0.1216772,8.002701,1.873038,0,31.94028
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4101885,46.00188,44.81627,4.517822,4.517822,0,-1,0,4.517822,9.079341,0,0,0,0.4101885,4.755602,4.517822,0,0,5.907543,24.28219,0,4.345413,-4.345413,28.81522,73.88504,0.1216772,4.969604,0.3281508,0,24.69238
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,43.06625,43.06625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73578,19.93678,0,0,0,28.81522,73.88504,0.1216772,0,0,0,19.93678
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,41.28093,41.28093,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.73578,19.93678,0,4.746672,-4.746672,23.81179,61.05575,0.1216772,4.960272,0,0,19.93678
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,39.45328,39.45328,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.00986,15.1901,0,4.430924,-4.430924,19.14119,49.07987,0.1216772,4.630316,0,0,15.1901
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,37.56918,37.56918,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,20.93311,10.75918,0,2.519943,-2.519943,16.48493,42.26898,0.1216772,2.63334,0,0,10.75918
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,36.05907,36.05907,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.73305,8.239238,0,0.9311973,-0.9311973,15.50337,39.75214,0.1216772,0.9731013,0,0,8.239238
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,34.95119,34.95119,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.76771,7.30804,0,1.56253,-1.56253,13.85631,35.52894,0.1216772,1.632844,0,0,7.30804
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,33.73746,33.73746,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.50385,5.74551,0,0.7905457,-0.7905457,13.02301,33.39226,0.1216772,0.8261203,0,0,5.74551
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,32.56607,32.56607,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.38224,4.954964,0,0.6797601,-0.6797601,12.30648,31.555,0.1216772,0.7103493,0,0,4.954964
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,31.69811,31.69811,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.13753,4.275204,0,2.108961,-2.108961,10.08344,25.85491,0.1216772,2.203865,0,0,4.275204
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,30.78076,30.78076,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.48082,2.166243,0,0.2850885,-0.2850885,9.782927,25.08438,0.1216772,0.2979175,0,0,2.166243
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,30.00454,30.00454,3.511336,3.511336,12,0,3.372,3.511336,0,0,0,0,0,0,0,8.488665,8.064231,30.79758,1.881155,8.064231,0,8.064231,17.43333,44.70075,0.1223583,3.862469,0,12,1.881155
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,29.3765,29.3765,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,22.73335,9.138963,8.36,0,8.36,25.36432,65.03659,0.1227796,1.037444,0,12,9.138963
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.399325,32.37267,28.65673,2.135198,2.135198,10.9352,0,3.102605,2.135198,65.53606,1.776357E-15,0,0,1.399325,0,0,8.8,8.36,14.37335,16.66296,9.759325,0,9.759325,34.62283,88.77631,0.1232757,2.348718,1.11946,12,18.06229
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.882828,37.9906,30.06804,8.926692,8.926692,10.57133,0,3.010546,8.926692,32.29447,0,0,0,2.882828,0,0,1.644638,1.562406,4.614026,25.44635,4.445234,0,4.445234,38.83995,99.58941,0.1236037,9.819361,2.306262,12,28.32918
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.710545,44.24381,33.63867,0.5394039,0.5394039,0,-1,0,0.5394039,687.8973,2.97396,0,0,3.710545,0.5677935,0.5394039,0,0,0.1687918,29.44707,0.1687918,0,0.1687918,39.00008,100,0.1235937,0.5933443,2.968436,0,33.15761
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.426834,57.23503,37.23046,4.277576,4.277576,0,0,0,4.277576,150.2447,1.924122,0,0,6.426834,4.502712,4.277576,0,0,0,29.59898,0,0,0,39.00008,100,0.1235937,4.705334,5.141467,0,36.02581
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,8.449797,68.6796,40.18716,5.187147,5.187147,0,0,0,5.187147,162.8987,2.989642,0,0,8.449797,5.460155,5.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1235937,5.705862,6.759837,0,38.04877
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.780319,68.86321,42.59345,3.700303,3.700303,0,0,0,3.700303,210.2617,3.885264,0,0,7.780319,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1235937,4.070333,6.224256,0,37.3793
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,8.185165,73.47962,44.89389,2.390175,2.390175,0,0,0,2.390175,342.4505,5.669192,0,0,8.185165,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1235937,2.629193,6.548132,0,37.78415
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.755307,65.21661,46.28404,3.228182,3.228182,0,-1,0,3.228182,178.2832,2.35722,0,0,5.755307,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1235937,3.551,4.604245,0,35.35429
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.390455,64.38546,46.75683,2.916318,2.916318,0,-1,0,2.916318,184.8377,2.320647,0,0,5.390455,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1235937,3.20795,4.312365,0,34.98943
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.831085,55.97409,47.23668,0,0,0,-1,0,0,0,2.831085,0,0,2.831085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235937,0,2.264868,0,32.43006
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.533557,51.22239,46.63687,5.141816,5.141816,0,-1,0,5.141816,29.8252,0,0,0,1.533557,5.412438,5.141816,0,0,0,29.59898,0,3.878881,-3.878881,34.91138,89.51617,0.1235937,5.655998,1.226846,0,31.13254
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5017749,46.4258,44.97152,5.551866,5.551866,0,-1,0,5.551866,9.037951,0,0,0,0.5017749,5.844069,5.551866,0,0,4.309868,25.7201,0,5.342294,-5.342294,29.28011,75.07704,0.1235937,6.107052,0.4014199,0,26.22187
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,43.22855,43.22855,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.24575,20.3778,0,6.43502,-6.43502,22.497,57.6845,0.1235937,6.724596,0,0,20.3778
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,41.43618,41.43618,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.39577,13.94278,0,4.627418,-4.627418,17.61927,45.17753,0.1235937,4.835651,0,0,13.94278
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,39.61558,39.61558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.53735,9.315365,0,0,0,17.61927,45.17753,0.1235937,0,0,0,9.315365
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,37.73148,37.73148,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.53735,9.315365,0,1.520409,-1.520409,16.01662,41.06818,0.1235937,1.588828,0,0,9.315365
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,36.22137,36.22137,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.22669,7.794956,0,0.8367434,-0.8367434,15.13461,38.80663,0.1235937,0.8743969,0,0,7.794956
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,35.10643,35.10643,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.15641,6.958212,0,1.298256,-1.298256,13.76613,35.29771,0.1235937,1.356678,0,0,6.958212
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,33.89976,33.89976,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.59891,5.659956,0,1.924141,-1.924141,11.73791,30.09715,0.1235937,2.010727,0,0,5.659956
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,32.72837,32.72837,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.73685,3.735815,0,2.029673,-2.029673,9.598447,24.61135,0.1235937,2.121008,0,0,3.735815
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,31.85336,31.85336,1.950125,1.620835,0,-1,0,1.620835,0,0,0.3292899,0.5243024,0,1.706142,1.620835,0,0,30.99204,1.706142,0,1.706142,-1.706142,7.800015,20,0.1235937,2.145137,0,0,1.706142
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,30.94306,30.94306,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235937,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,30.18801,30.18801,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1239473,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,29.53174,29.53174,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1245019,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.44995,32.69815,28.8402,1.078969,1.078969,9.878969,0,2.835379,1.078969,134.3829,1.776357E-15,0,0,1.44995,0,0,8.8,8.36,16.16775,15.048,9.80995,0,9.80995,32.96854,84.53454,0.1248392,1.186866,1.15996,12,16.49795
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.096524,41.77103,30.24446,0.7063856,0.7063856,0,0,0,0.7063856,579.9275,0,0,0,4.096524,0.7435637,0.7063856,0,0,6.357803,23.87696,3.35296,0,3.35296,36.14943,92.69067,0.1246413,0.7770241,3.277219,0,27.97348
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.6803,54.19448,33.82214,0,0,0,-1,0,0,0,3.675457,0,0,6.6803,0,0,0,0,3.004843,26.89462,3.004843,0,3.004843,39.00008,100,0.1244646,0,5.34424,0,33.57492
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.713616,58.50693,37.42805,2.13999,2.13999,0,0,0,2.13999,313.7219,4.460995,0,0,6.713616,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1244646,2.353989,5.370893,0,36.3126
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,8.32142,68.38476,40.38475,0,0,0,0,0,0,0,8.32142,0,0,8.32142,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244646,0,6.657136,0,37.9204
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,9.679659,77.67781,42.79104,2.17593,2.17593,0,0,0,2.17593,444.8516,7.389207,0,0,9.679659,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1244646,2.393523,7.743727,0,39.27864
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,9.397159,79.35392,45.04914,3.087349,3.087349,0,0,0,3.087349,304.3763,6.147318,0,0,9.397159,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1244646,3.396084,7.517727,0,38.99614
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,8.19015,75.46992,46.43929,0,0,0,-1,0,0,0,8.19015,0,0,8.19015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244646,0,6.55212,0,37.78913
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.942666,66.67104,46.91913,5.946832,5.946832,0,-1,0,5.946832,99.92995,0,0,0,5.942666,6.259823,5.946832,0,0,0,29.59898,0,0.3171566,-0.3171566,38.66576,99.14279,0.1244646,6.541515,4.754133,0,35.54165
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.440183,58.16821,47.39192,3.698865,3.698865,0,-1,0,3.698865,93.00643,0,0,0,3.440183,3.893543,3.698865,0,0,0.3523963,29.28182,0,0.4533598,-0.4533598,38.18788,97.91745,0.1244646,4.068752,2.752146,0,32.722
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.468741,51.18994,46.79917,6.544878,6.544878,0,-1,0,6.544878,22.44108,0,8.881784E-16,0,1.468741,6.889345,6.544878,0,0,0.8561294,28.82846,0,5.420604,-5.420604,32.47406,83.26666,0.1244646,7.199366,1.174993,0,30.2972
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4931943,46.56451,45.13382,3.392777,3.392777,0,-1,0,3.392777,14.5366,0,4.440892E-16,0,0.4931943,3.571344,3.392777,0,0,6.879022,23.40786,0,3.07815,-3.07815,29.22941,74.94705,0.1244646,3.732055,0.3945554,0,23.90105
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,43.42613,43.42613,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,10.29919,20.32971,0,6.15163,-6.15163,22.74502,58.32045,0.1244646,6.428454,0,0,20.32971
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,41.59848,41.59848,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,17.13433,14.17808,0,4.359273,-4.359273,18.14994,46.53822,0.1244646,4.555441,0,0,14.17808
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,39.77083,39.77083,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,21.97797,9.818804,0,0.1673589,-0.1673589,17.97353,46.08589,0.1244646,0.1748901,0,0,9.818804
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,37.88672,37.88672,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,22.16393,9.651445,0,1.765913,-1.765913,16.1121,41.31298,0.1244646,1.845379,0,0,9.651445
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,36.37662,36.37662,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,24.12605,7.885532,0,1.267404,-1.267404,14.77614,37.88745,0.1244646,1.324437,0,0,7.885532
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,35.26873,35.26873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.53428,6.618128,0,0,0,14.77614,37.88745,0.1244646,0,0,0,6.618128
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,34.055,34.055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.53428,6.618128,0,0,0,14.77614,37.88745,0.1244646,0,0,0,6.618128
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,32.86245,32.86245,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,25.53428,6.618128,0,1.239182,-1.239182,13.46992,34.53819,0.1244646,1.294945,0,0,6.618128
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,32.01566,32.01566,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,26.91115,5.378946,0,0.5247491,-0.5247491,12.91679,33.1199,0.1244646,0.5483628,0,0,5.378946
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,31.07713,31.07713,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,27.4942,4.854197,0,0.3503928,-0.3503928,12.54744,32.17286,0.1244646,0.3661605,0,0,4.854197
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,30.32208,30.32208,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,27.88353,4.503804,0,0.2758156,-0.2758156,12.25671,31.42739,0.1244646,0.2882273,0,0,4.503804
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,29.68699,29.68699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.18999,4.227989,0,0,0,12.25671,31.42739,0.1244646,0,0,0,4.227989
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.951083,34.23536,28.99545,1.743849,1.743849,0,0,0,1.743849,111.8837,0,0,0,1.951083,1.83563,1.743849,0,0,28.18999,4.227989,0.1154527,0,0.1154527,12.36623,31.70823,0.1244578,1.918234,1.560866,0,6.179071
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.665485,40.6481,30.40676,3.093416,3.093416,0,0,0,3.093416,118.4931,0,0,0,3.665485,3.256227,3.093416,0,0,28.07454,4.331896,0.4092576,0,0.4092576,12.75449,32.70376,0.1244337,3.402758,2.932388,0,7.997381
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.872498,55.08189,33.99855,6.095787,6.095787,0,-1,0,6.095787,112.7418,0,0,0.9343743,6.872498,6.416618,6.095787,0,0,27.66528,4.700228,0.4558801,0,0.4558801,13.18698,33.81269,0.124407,6.705366,5.497998,0,11.57273
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.891905,59.3964,37.62563,1.194916,1.194916,0,0,0,1.194916,576.769,0,0,0,6.891905,1.257806,1.194916,0,0,27.2094,5.11052,5.634099,0,5.634099,18.53195,47.51773,0.1240772,1.314408,5.513525,0,12.00243
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,8.281759,68.49149,40.6035,4.2513,4.2513,0,0,0,4.2513,194.8053,0,0,0,8.281759,4.475053,4.2513,0,0,21.5753,10.18121,3.806706,0,3.806706,22.14331,56.77761,0.1238553,4.676431,6.625408,0,18.46297
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.794955,69.41253,42.98862,0.808773,0.808773,0,0,0,0.808773,963.8001,0,0,0,7.794955,0.8513401,0.808773,0,0,17.76859,13.60724,6.943615,0,6.943615,28.7306,73.66807,0.1234527,0.8896503,6.235964,0,21.4022
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,7.743401,72.00378,45.25378,0,0,0,0,0,0,0,0,0,0,7.743401,0,0,0,0,10.82498,19.8565,7.743401,0,7.743401,36.07664,92.50401,0.1230068,0,6.194721,0,27.5999
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,7.509915,72.71685,46.63687,0.297126,0.297126,0,-1,0,0.297126,2527.519,4.115575,0,0,7.509915,0.3127642,0.297126,0,0,3.081576,26.82556,3.081576,0,3.081576,39.00008,100,0.1228302,0.3268386,6.007932,0,34.33548
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.712284,62.30452,47.11671,5.575991,5.575991,0,-1,0,5.575991,84.51026,0,0,0,4.712284,5.869464,5.575991,0,0,0,29.59898,0,1.15718,-1.15718,37.7803,96.87238,0.1228302,6.13359,3.769827,0,34.31126
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.325964,54.70716,47.58951,0.0349234,0.0349234,0,-1,0,0.0349234,6660.187,1.003447,0,0,2.325964,0.03676148,0.0349234,0,0,1.285755,28.4418,1.285755,0,1.285755,39.00008,100,0.1227567,0.03841574,1.860771,0,30.76776
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.472387,51.36105,46.95441,6.798344,6.798344,0,-1,0,6.798344,21.65802,0,1.776357E-15,0,1.472387,7.156152,6.798344,0,0,0,29.59898,0,5.683765,-5.683765,33.00887,84.63794,0.1227567,7.478179,1.177909,0,31.07137
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3786824,46.38631,45.28906,7.17612,7.17612,0,-1,0,7.17612,5.276979,0,8.881784E-16,0,0.3786824,7.55381,7.17612,0,0,6.315294,23.91521,0,7.175128,-7.175128,25.44562,65.24503,0.1227567,7.893732,0.3029459,0,24.2939
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,43.58138,43.58138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.28766,16.74009,0,0,0,25.44562,65.24503,0.1227567,0,0,0,16.74009
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,41.79606,41.79606,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.28766,16.74009,0,3.972665,-3.972665,21.25806,54.50773,0.1227567,4.151434,0,0,16.74009
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,39.93313,39.93313,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.70173,12.76742,0,4.085372,-4.085372,16.9517,43.46581,0.1227567,4.269214,0,0,12.76742
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,38.04902,38.04902,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.24103,8.682049,0,0.7106314,-0.7106314,16.20263,41.54512,0.1227567,0.7426097,0,0,8.682049
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,36.53892,36.53892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.03062,7.971417,0,0,0,16.20263,41.54512,0.1227567,0,0,0,7.971417
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,35.42398,35.42398,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,24.03062,7.971417,0,2.601232,-2.601232,13.46069,34.51452,0.1227567,2.718287,0,0,7.971417
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,34.19614,34.19614,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,26.92088,5.370186,0,0.5380031,-0.5380031,12.89358,33.06041,0.1227567,0.5622133,0,0,5.370186
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,33.02475,33.02475,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.51866,4.832183,0,0.744599,-0.744599,12.10871,31.0479,0.1227567,0.778106,0,0,4.832183
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,32.14973,32.14973,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.34599,4.087584,0,1.579933,-1.579933,10.44331,26.77767,0.1227567,1.65103,0,0,4.087584
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,31.23943,31.23943,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.10147,2.507651,0,1.634513,-1.634513,8.720384,22.35991,0.1227567,1.708066,0,0,2.507651
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,30.46321,30.46321,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.9176,0.8731374,8.36,0,8.36,16.65137,42.69575,0.1231475,0.9335064,0,12,0.8731374
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,29.82812,29.82812,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.5576,8.397138,8.36,0,8.36,24.58237,63.03159,0.123548,1.041247,0,12,8.397138
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.374277,35.56495,29.13658,1.451543,1.451543,10.25154,0,2.929641,1.451543,163.5691,0,0,0,2.374277,0,0,8.8,8.36,15.1976,15.92114,10.73428,0,10.73428,34.7658,89.14289,0.1238754,1.596698,1.899421,12,18.29541
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.974983,44.81139,30.54083,3.615345,3.615345,0,0,0,3.615345,137.6074,0,0,0,4.974983,3.805626,3.615345,0,0,4.463324,25.58199,1.169357,0,1.169357,35.87514,91.98737,0.1238089,3.976879,3.979986,0,30.55697
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,7.237811,56.60845,34.17497,1.13606,1.13606,0,-1,0,1.13606,637.0976,2.747991,0,0,7.237811,1.195853,1.13606,0,0,3.293967,26.63441,3.293967,0,3.293967,39.00008,100,0.1236218,1.249666,5.790248,0,33.87222
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.993634,63.85337,37.8091,2.956496,2.956496,0,0,0,2.956496,270.3753,4.881533,0,0,7.993634,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1236218,3.252145,6.394907,0,37.59261
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,9.73641,75.25774,40.80109,5.323534,5.323534,0,0,0,5.323534,182.8937,4.13269,0,0,9.73641,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1236218,5.855887,7.789128,0,39.33539
