Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,9.402651,76.86704,43.18621,4.124148,4.124148,0,0,0,4.124148,227.9902,5.061443,0,0,9.402651,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1236218,4.536562,7.52212,0,39.00163
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,8.041379,73.49601,45.40903,3.142292,3.142292,0,0,0,3.142292,255.9081,4.733704,0,0,8.041379,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1236218,3.456521,6.433104,0,37.64036
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.435818,68.46737,46.79917,3.392417,3.392417,0,-1,0,3.392417,189.7119,2.864853,0,0,6.435818,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1236218,3.731659,5.148654,0,36.0348
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.738878,55.70977,47.27196,3.328868,3.328868,0,-1,0,3.328868,82.27658,0,4.440892E-16,0,2.738878,3.504071,3.328868,0,0,0,29.59898,0,0.7651928,-0.7651928,38.19349,97.93184,0.1236218,3.661754,2.191103,0,32.33786
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.462939,58.58816,47.70947,4.278567,4.278567,0,-1,0,4.278567,80.93687,0,0,0,3.462939,4.503755,4.278567,0,0,0.8502142,28.83379,0,1.040817,-1.040817,37.09638,95.11873,0.1236218,4.706424,2.770351,0,32.29672
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.540368,51.73828,47.11671,1.591536,1.591536,0,-1,0,1.591536,96.78504,0,0,0,1.540368,1.675301,1.591536,0,0,2.006677,27.79297,0,0.1349322,-0.1349322,36.95415,94.75403,0.1236218,1.750689,1.232295,0,29.33334
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3044401,46.33319,45.45136,5.948587,5.948587,0,-1,0,5.948587,5.117856,0,8.881784E-16,0,0.3044401,6.261671,5.948587,0,0,2.156602,27.65804,0,5.957231,-5.957231,30.67467,78.65285,0.1236218,6.543446,0.2435521,0,27.96248
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,43.74368,43.74368,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,8.775747,21.70081,0,4.152995,-4.152995,26.29703,67.42815,0.1236218,4.33988,0,0,21.70081
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,41.95836,41.95836,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,13.39019,17.54781,0,5.076653,-5.076653,20.94577,53.707,0.1236218,5.305102,0,0,17.54781
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,40.08837,40.08837,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,19.03091,12.47116,0,5.453464,-5.453464,15.19732,38.9674,0.1236218,5.698869,0,0,12.47116
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,38.1831,38.1831,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,25.09031,7.017694,0,0.1498321,-0.1498321,15.03938,38.56243,0.1236218,0.1565746,0,0,7.017694
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,36.67299,36.67299,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,25.2568,6.867863,0,0.3736104,-0.3736104,14.64556,37.55264,0.1236218,0.3904229,0,0,6.867863
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,35.56511,35.56511,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,25.67192,6.494252,0,0.1287555,-0.1287555,14.50984,37.20464,0.1236218,0.1345495,0,0,6.494252
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,34.35138,34.35138,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,25.81498,6.365497,0,2.393494,-2.393494,11.98687,30.73551,0.1236218,2.501202,0,0,6.365497
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,33.17999,33.17999,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,28.47442,3.972002,0,1.785478,-1.785478,10.10481,25.90973,0.1236218,1.865825,0,0,3.972002
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,32.31203,32.31203,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,30.45828,2.186524,0,0.4794627,-0.4794627,9.599416,24.61384,0.1236218,0.5010385,0,0,2.186524
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,31.38056,31.38056,1.311095,1.311095,0,-1,0,1.311095,0,0,2.220446E-16,0,0,1.3801,1.311095,0,0,30.99102,1.707061,0,1.3801,-1.3801,8.144664,20.88371,0.1236218,1.442204,0,0,1.707061
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,30.60434,30.60434,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.52446,0.3269616,8.36,0,8.36,16.07565,41.21955,0.1241385,2.088588,0,12,0.3269616
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,29.96925,29.96925,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.16446,7.850962,8.36,0,8.36,24.00665,61.55539,0.1244612,0.455494,0,12,7.850962
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.320092,35.55181,29.27065,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.320092,0,0,8.8,8.36,15.80446,15.37496,10.68009,0,10.68009,34.13867,87.53488,0.1245977,0,1.856074,12,17.69505
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.853255,44.60633,30.70313,2.380003,2.380003,0,0,0,2.380003,203.918,0,0,0,4.853255,2.505267,2.380003,0,0,5.124371,24.98705,2.347988,0,2.347988,36.36617,93.24641,0.1244653,2.618004,3.882604,0,29.8403
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.401155,57.40044,34.33727,0,0,0,-1,0,0,0,4.624772,0,0,7.401155,0,0,0,0,2.776382,27.10023,2.776382,0,2.776382,39.00008,100,0.1243091,0,5.920923,0,34.50139
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.630461,66.69757,38.00668,0,0,0,0,0,0,0,8.630461,0,0,8.630461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243091,0,6.904369,0,38.22944
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.623002,70.45976,41.00573,0,0,0,0,0,0,0,8.623002,0,0,8.623002,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243091,0,6.898402,0,38.22198
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,9.581855,77.95586,43.34851,0,0,0,0,0,0,0,9.581855,0,0,9.581855,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243091,0,7.665483,0,39.18083
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,8.775571,77.0956,45.60661,8.514484,8.514484,3,0,1.095,8.514484,103.0664,2.97085,0,0,8.775571,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1243091,9.365932,7.020457,12,38.37455
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.757812,74.19121,46.95441,2.121099,2.121099,0,-1,0,2.121099,365.745,5.525076,0,0,7.757812,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1243091,2.333209,6.206249,0,37.35679
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.593987,69.8596,47.43426,1.515377,1.515377,0,-1,0,1.515377,435.1383,4.998853,0,0,6.593987,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1243091,1.666915,5.275189,0,36.19296
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.531504,62.53575,47.90705,3.632058,3.632058,0,-1,0,3.632058,124.7641,0.7082851,0,0,4.531504,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1243091,3.995263,3.625203,0,34.13048
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.070428,53.55928,47.27196,1.806,1.806,0,-1,0,1.806,114.6416,0.1693756,0,0,2.070428,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1243091,1.9866,1.656343,0,31.66941
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3598872,46.65118,45.60661,0.3469691,0.3469691,0,-1,0,0.3469691,103.7231,5.551115E-17,0,0,0.3598872,0.3652307,0.3469691,0,0,0,29.59898,0,0.005343437,-0.005343437,38.99445,99.98556,0.1243091,0.381666,0.2879098,0,29.95887
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,43.94126,43.94126,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.005937153,29.59364,0,8.8,-8.8,29.71843,76.20095,0.1243091,9.235144,0,0,29.59364
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,42.11361,42.11361,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.783715,20.79363,0,6.814764,-6.814764,22.53504,57.78204,0.1243091,7.121428,0,0,20.79363
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,40.27184,40.27184,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.35567,13.97887,0,0.839039,-0.839039,21.65062,55.51429,0.1243091,0.8767958,0,0,13.97887
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,38.3454,38.3454,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.28794,13.13983,0,1.323444,-1.323444,20.25558,51.93729,0.1243091,1.382999,0,0,13.13983
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,36.85646,36.85646,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.75843,11.81639,0,0.8567147,-0.8567147,19.35253,49.62176,0.1243091,0.8952668,0,0,11.81639
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,35.72741,35.72741,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.71034,10.95967,0,0.7329547,-0.7329547,18.57992,47.64074,0.1243091,0.7659376,0,0,10.95967
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,34.51368,34.51368,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.52473,10.22672,0,0.258417,-0.258417,18.30753,46.94229,0.1243091,0.2700457,0,0,10.22672
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,33.34229,33.34229,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.81186,9.968302,0,0.9830946,-0.9830946,17.27126,44.28518,0.1243091,1.027334,0,0,9.968302
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,32.48845,32.48845,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.90419,8.985208,0,0.9557868,-0.9557868,16.26377,41.70189,0.1243091,0.9987972,0,0,8.985208
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,31.55698,31.55698,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.96618,8.02942,0,0.44168,-0.44168,15.7982,40.50811,0.1243091,0.4615556,0,0,8.02942
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,30.75959,30.75959,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.45693,7.58774,0,1.395334,-1.395334,14.32738,36.73681,0.1243091,1.458125,0,0,7.58774
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,30.14567,30.14567,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.0073,6.192406,0,0.602861,-0.602861,13.69191,35.1074,0.1243091,0.6299897,0,0,6.192406
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.073375,35.05017,29.45412,1.320421,1.320421,0,0,0,1.320421,157.0238,0,0,0,2.073375,1.389916,1.320421,0,0,26.67715,5.589545,0.6834586,0,0.6834586,14.3403,36.76992,0.1242707,1.452463,1.6587,0,7.66292
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.131499,45.68114,30.87955,3.418337,3.418337,0,0,0,3.418337,150.1168,0,0,0,5.131499,3.59825,3.418337,0,0,25.99369,6.204658,1.53325,0,1.53325,15.79487,40.49958,0.1241847,3.760171,4.105199,0,11.33616
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.895808,55.79071,34.53485,1.996071,1.996071,0,-1,0,1.996071,345.4691,0,0,0,6.895808,2.101127,1.996071,0,0,24.46044,7.584582,4.794681,0,4.794681,20.3435,52.16272,0.1239164,2.195678,5.516646,0,14.48039
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.565395,66.67409,38.20427,3.985343,3.985343,0,0,0,3.985343,214.9224,0,0,0,8.565395,4.195098,3.985343,0,0,19.66576,11.8998,4.370298,0,4.370298,24.48953,62.79354,0.1236729,4.383877,6.852317,0,20.46519
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.704533,71.0681,41.20331,2.320695,2.320695,0,0,0,2.320695,375.083,0,0,0,8.704533,2.442837,2.320695,0,0,15.29546,15.83306,6.261696,0,6.261696,30.4299,78.02522,0.1233257,2.552765,6.963626,0,24.5376
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,8.132298,71.54517,43.54609,7.786452,7.786452,8.642845,0,2.52264,7.786452,104.4416,0,0,0,8.132298,0,0,0.8563932,0.8135735,9.033765,21.46859,8.945872,0,8.945872,38.91669,99.7862,0.1235414,8.565098,6.505839,12,29.60089
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,9.167725,79.24293,45.8042,1.129364,1.129364,0,0,0,1.129364,811.76,7.891027,0,0,9.167725,1.188804,1.129364,0,0,0.08789299,29.51987,0.08789299,0,0.08789299,39.00008,100,0.1235365,1.2423,7.334179,0,38.6876
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.401269,77.35786,47.152,3.950425,3.950425,0,-1,0,3.950425,212.6675,4.242927,0,0,8.401269,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1235365,4.345467,6.721015,0,38.00025
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.356385,69.08601,47.58951,4.870605,4.870605,0,-1,0,4.870605,130.5051,1.229432,0,0,6.356385,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1235365,5.357665,5.085108,0,35.95536
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.905128,64.07589,48.06935,4.242053,4.242053,0,-1,0,4.242053,115.631,0.4398087,0,0,4.905128,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1235365,4.666258,3.924102,0,34.5041
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.125899,57.15913,47.43426,5.498199,5.498199,0,-1,0,5.498199,56.85314,0,0,0,3.125899,5.787578,5.498199,0,0,0,29.59898,0,2.661679,-2.661679,36.19442,92.80602,0.1235365,6.048019,2.500719,0,32.72488
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.416629,46.98074,45.76891,4.948461,4.948461,0,-1,0,4.948461,8.419365,0,8.881784E-16,0,0.416629,5.208906,4.948461,0,0,2.957421,26.9373,0,4.792277,-4.792277,31.14292,79.85348,0.1235365,5.443307,0.3333032,0,27.35393
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,44.0965,44.0965,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.282173,22.14502,0,8.8,-8.8,21.8669,56.06887,0.1235365,14.26284,0,0,22.14502
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,42.31119,42.31119,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.05995,13.34502,0,8.8,-8.8,12.59089,32.28427,0.1235365,11.06898,0,0,13.34502
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,40.42709,40.42709,5.537506,4.317771,0,-1,0,4.317771,0,0,1.219735,1.773486,0,4.545022,4.317771,0,0,27.83773,4.545022,0,4.545022,-4.545022,7.800015,20,0.1235365,6.091257,0,0,4.545022
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,38.50064,38.50064,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235365,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,36.99759,36.99759,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235365,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,35.88266,35.88266,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235365,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,34.66893,34.66893,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235365,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,33.49754,33.49754,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235365,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,32.65075,32.65075,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235365,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,31.71222,31.71222,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235365,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,30.92189,30.92189,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1239086,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,30.30797,30.30797,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1241905,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.654234,34.06872,29.63054,1.792377,1.792377,10.59238,0,3.015872,1.792377,92.29273,0,0,0,1.654234,0,0,8.8,8.36,16.16775,15.048,10.01423,0,10.01423,33.16234,85.03146,0.1245835,1.971615,1.323387,12,16.70223
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.344102,43.41365,31.06302,3.893744,3.893744,0,0,0,3.893744,111.5662,0,0,0,4.344102,4.098677,3.893744,0,0,6.153519,24.06081,0.2454252,0,0.2454252,33.39517,85.62846,0.1245701,4.283118,3.475282,0,28.40491
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.693833,51.80161,34.71127,4.469407,4.469407,0,-1,0,4.469407,127.3957,0,0,0,5.693833,4.704639,4.469407,0,0,5.908094,24.28169,0.9891944,0,0.9891944,34.3336,88.0347,0.1245157,4.916348,4.555067,0,29.97553
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.430292,58.58009,38.38068,0.8653704,0.8653704,0,0,0,0.8653704,743.0681,0.6004757,0,0,6.430292,0.9109162,0.8653704,0,0,4.9189,25.17197,4.9189,0,4.9189,39.00008,100,0.1242461,0.9519075,5.144233,0,31.60226
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.280074,61.53355,41.40089,2.239498,2.239498,0,0,0,2.239498,280.4233,3.922708,0,0,6.280074,2.357366,2.239498,0,0,0,29.59898,0,0,0,39.00008,100,0.1242461,2.463448,5.024059,0,35.87905
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.831711,52.26952,43.74368,4.436774,4.436774,0,0,0,4.436774,63.82364,0,8.881784E-16,0,2.831711,4.670289,4.436774,0,0,0,29.59898,0,1.838578,-1.838578,37.06205,95.0307,0.1242461,4.880452,2.265368,0,32.43069
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.665827,68.39786,45.9665,0,0,0,0,0,0,0,4.622962,0,0,6.665827,0,0,0,0,2.042865,27.7604,2.042865,0,2.042865,39.00008,100,0.1241345,0,5.332662,0,34.42623
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,5.086797,63.84434,47.27196,2.158868,2.158868,0,-1,0,2.158868,235.6233,2.814304,0,0,5.086797,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1241345,2.374755,4.069438,0,34.68578
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.992115,64.03784,47.75181,0.5918815,0.5918815,0,-1,0,0.5918815,843.4315,4.369082,0,0,4.992115,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1241345,0.6510696,3.993692,0,34.59109
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.854552,57.06429,48.18931,0,0,0,-1,0,0,0,2.854552,0,0,2.854552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241345,0,2.283641,0,32.45353
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.767941,52.89948,47.55422,1.554945,1.554945,0,-1,0,1.554945,113.698,0.1311567,0,0,1.767941,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1241345,1.71044,1.414353,0,31.36692
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4957232,47.36966,45.92416,5.120403,5.120403,0,-1,0,5.120403,9.681332,0,0,0,0.4957232,5.389898,5.120403,0,0,0,29.59898,0,4.894175,-4.894175,33.84116,86.77204,0.1241345,5.632443,0.3965786,0,30.0947
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,44.2588,44.2588,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.437972,24.7048,0,2.786466,-2.786466,30.90397,79.2408,0.1241345,2.911857,0,0,24.7048
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,42.47349,42.47349,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.534044,21.91834,0,1.159409,-1.159409,29.68185,76.10715,0.1241345,1.211583,0,0,21.91834
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,40.56822,40.56822,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.822277,20.75893,0,8.8,-8.8,20.40583,52.32254,0.1241345,11.41901,0,0,20.75893
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,38.64178,38.64178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.60006,11.95893,0,0,0,20.40583,52.32254,0.1241345,0,0,0,11.95893
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,37.13167,37.13167,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.60006,11.95893,0,1.231991,-1.231991,19.1072,48.99273,0.1241345,1.28743,0,0,11.95893
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,36.0379,36.0379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.96893,10.72694,0,0,0,19.1072,48.99273,0.1241345,0,0,0,10.72694
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,34.81006,34.81006,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.96893,10.72694,0,0.2804166,-0.2804166,18.81161,48.23482,0.1241345,0.2930354,0,0,10.72694
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,33.65984,33.65984,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.28051,10.44652,0,1.205309,-1.205309,17.54111,44.97711,0.1241345,1.259548,0,0,10.44652
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,32.80599,32.80599,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.61974,9.241212,0,1.751663,-1.751663,15.69469,40.24272,0.1241345,1.830488,0,0,9.241212
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,31.87453,31.87453,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.56603,7.489549,0,0.3715439,-0.3715439,15.30305,39.23851,0.1241345,0.3882634,0,0,7.489549
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,31.07713,31.07713,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,24.97886,7.118005,0,1.033996,-1.033996,14.21312,36.44384,0.1241345,1.080526,0,0,7.118005
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,30.46321,30.46321,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.12774,6.084009,0,0.1067294,-0.1067294,14.10062,36.15536,0.1241345,0.1115323,0,0,6.084009
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.084058,32.67687,29.79284,0,0,0,0,0,0,0,0,0,0,1.084058,0,0,0,0,26.24633,5.977279,1.084058,0,1.084058,15.12905,38.79235,0.1240754,0,0.8672464,0,7.061337
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9179166,33.67509,31.21826,2.385811,2.385811,0,0,0,2.385811,38.47398,0,0,0,0.9179166,2.51138,2.385811,0,0,25.16227,6.952931,0,1.593464,-1.593464,13.44939,34.48555,0.1240754,2.624393,0.7343333,0,7.870848
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.209528,41.07772,34.88768,0,0,0,-1,0,0,0,0,0,0,2.209528,0,0,0,0,26.93279,5.359468,2.209528,0,2.209528,15.54553,39.86026,0.123955,0,1.767622,0,7.568995
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.279433,51.39597,38.58532,7.365402,7.365402,12,0,3.372,7.365402,58.10183,-8.881784E-16,0,0,4.279433,0,0,4.634598,4.402868,24.72326,7.348043,8.682302,0,8.682302,23.78229,60.9801,0.124554,8.101942,3.423547,12,11.62748
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.355556,54.90193,41.55614,7.178588,7.178588,12,0,3.372,7.178588,60.67429,0,0,0,4.355556,0,0,4.821412,4.580342,16.04096,15.16211,8.935899,0,8.935899,32.25962,82.71682,0.1251665,7.896447,3.484445,12,19.51767
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.807224,55.62104,43.89892,5.054327,5.054327,0,0,0,5.054327,75.32602,0,0,0,3.807224,5.320344,5.054327,0,0,7.105062,23.20442,0,1.513121,-1.513121,30.66466,78.62716,0.1251665,5.55976,3.045779,0,27.01165
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,6.122224,66.43647,46.12174,8.873192,8.873192,11.40407,0,3.22123,8.873192,68.99686,0,0,0,6.122224,0,0,2.530879,2.404335,8.786307,21.6913,8.52656,0,8.52656,38.75366,99.36816,0.1257218,9.76051,4.897779,12,27.81352
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.789688,59.40628,47.43426,1.802616,1.802616,0,-1,0,1.802616,210.2327,1.63245,0,0,3.789688,1.89749,1.802616,0,0,0.2597482,29.3652,0.2597482,0,0.2597482,39.00008,100,0.1257076,1.982877,3.03175,0,33.15489
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.764561,56.43016,47.87177,3.532203,3.532203,0,-1,0,3.532203,78.26734,0,4.440892E-16,0,2.764561,3.718108,3.532203,0,0,0,29.59898,0,0.9535469,-0.9535469,37.99495,97.42276,0.1257076,3.885423,2.211649,0,32.36354
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.8185441,50.74922,48.30928,1.147137,1.147137,0,-1,0,1.147137,71.35542,0,0,0,0.8185441,1.207512,1.147137,0,0,1.059497,28.64543,0,0.388968,-0.388968,37.58494,96.37145,0.1257076,1.26185,0.6548353,0,29.46398
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.9229891,50.41952,47.67418,4.538374,4.538374,0,-1,0,4.538374,20.33744,0,0,0,0.9229891,4.777236,4.538374,0,0,1.491683,28.25646,0,3.854247,-3.854247,33.52221,85.95421,0.1257076,4.992212,0.7383913,0,29.17945
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4728143,47.4233,46.04412,3.141542,3.141542,0,-1,0,3.141542,15.05039,0,4.440892E-16,0,0.4728143,3.306887,3.141542,0,0,5.77418,24.40222,0,2.834072,-2.834072,30.53484,78.29429,0.1257076,3.455697,0.3782514,0,24.87503
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,44.37877,44.37877,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,8.92315,21.56814,0,1.642431,-1.642431,28.80356,73.85513,0.1257076,1.716341,0,0,21.56814
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,42.59345,42.59345,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,10.74807,19.92571,0,4.612325,-4.612325,23.94174,61.38896,0.1257076,4.81988,0,0,19.92571
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,40.72346,40.72346,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,15.87288,15.31339,0,3.308662,-3.308662,20.45411,52.44632,0.1257076,3.457552,0,0,15.31339
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,38.78291,38.78291,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,19.54917,12.00472,0,1.319769,-1.319769,19.06295,48.87925,0.1257076,1.379158,0,0,12.00472
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,37.29397,37.29397,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,21.01558,10.68496,0,2.62781,-2.62781,16.29299,41.77682,0.1257076,2.746061,0,0,10.68496
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,36.17903,36.17903,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,23.93537,8.057145,0,1.01844,-1.01844,15.21946,39.02419,0.1257076,1.064269,0,0,8.057145
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,34.97236,34.97236,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,25.06697,7.038706,0,0.6422524,-0.6422524,14.54247,37.28831,0.1257076,0.6711538,0,0,7.038706
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,33.82214,33.82214,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,25.78058,6.396453,0,0.8043227,-0.8043227,13.69464,35.11439,0.1257076,0.8405173,0,0,6.396453
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,32.96829,32.96829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.67427,5.592131,0,0,0,13.69464,35.11439,0.1257076,0,0,0,5.592131
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,32.02977,32.02977,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,26.67427,5.592131,0,0.1010664,-0.1010664,13.58811,34.84123,0.1257076,0.1056143,0,0,5.592131
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,31.23943,31.23943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.78657,5.491065,0,0,0,13.58811,34.84123,0.1257076,0,0,0,5.491065
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,30.64668,30.64668,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0,0.8993408,0.8543738,0,0,26.78657,5.491065,0,0.8993408,-0.8993408,12.64012,32.41049,0.1257076,0.9398111,0,0,5.491065
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.447901,33.84867,29.96925,0.3466241,0.3466241,0,0,0,0.3466241,417.7149,0,0,0,1.447901,0.3648675,0.3466241,0,0,27.78584,4.591723,1.083033,0,1.083033,13.66757,35.04499,0.1256485,0.3812866,1.15832,0,6.039624
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.68113,38.79996,31.39468,0,0,0,0,0,0,0,0,0,0,2.68113,0,0,0,0,26.7028,5.566453,2.68113,0,2.68113,16.21112,41.56688,0.1255025,0,2.144904,0,8.247583
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.245363,44.35321,35.07115,0.4215068,0.4215068,0,-1,0,0.4215068,769.9432,0,0,0,3.245363,0.4436913,0.4215068,0,0,24.02168,7.97947,2.801671,0,2.801671,18.86901,48.38199,0.1253503,0.4636575,2.59629,0,11.22483
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.410982,55.37273,38.74057,3.029947,3.029947,0,0,0,3.029947,178.5834,0,0,0,5.410982,3.189418,3.029947,0,0,21.22,10.50097,2.221564,0,2.221564,20.97658,53.78598,0.1252299,3.332942,4.328785,0,15.91196
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.598838,63.10596,41.71844,4.592062,4.592062,0,0,0,4.592062,143.701,0,0,0,6.598838,4.83375,4.592062,0,0,18.99844,12.50038,1.765088,0,1.765088,22.65108,58.07959,0.1251344,5.051269,5.27907,0,19.09922
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.799739,66.60959,44.01888,2.335534,2.335534,0,0,0,2.335534,291.1428,0,0,0,6.799739,2.458457,2.335534,0,0,17.23335,14.08896,4.341282,0,4.341282,26.76959,68.63983,0.1249001,2.569088,5.439791,0,20.8887
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,7.108801,70.53733,46.2417,0,0,0,0,0,0,0,0,0,0,7.108801,0,0,0,0,12.89207,17.99611,7.108801,0,7.108801,33.51359,85.93211,0.1245184,0,5.687041,0,25.10492
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.477912,58.47123,47.55422,5.277546,5.277546,0,-1,0,5.277546,65.90016,0,0,0,3.477912,5.555312,5.277546,0,0,5.783268,24.39404,0,2.0774,-2.0774,31.32381,80.31731,0.1245184,5.805301,2.78233,0,27.87195
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.04891,57.49898,47.99173,7.531993,7.531993,0,-1,0,7.531993,40.47946,0,0,0,3.04891,7.928414,7.531993,0,0,8.091492,22.31664,0,4.879504,-4.879504,26.18037,67.12901,0.1245184,8.285192,2.439128,0,25.36555
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.348965,62.41446,48.3869,7.073449,7.073449,0,-1,0,7.073449,61.48295,0,0,0,4.348965,7.445735,7.073449,0,0,13.51316,17.43713,0,3.09677,-3.09677,22.91608,58.75907,0.1245184,7.780793,3.479172,0,21.7861
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.376081,51.92072,47.78709,0,0,0,-1,0,0,0,0,0,0,1.376081,0,0,0,0,16.95402,14.34036,1.376081,0,1.376081,24.22155,62.10641,0.1244448,0,1.100865,0,15.71644
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4583031,47.4589,46.12174,0,0,0,-1,0,0,0,0,0,0,0.4583031,0,0,0,0,15.57794,15.57883,0.4583031,0,0.4583031,24.65633,63.22124,0.1244203,0,0.3666425,0,16.03714
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,44.49873,44.49873,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,15.11963,15.99131,0,4.002131,-4.002131,20.43772,52.4043,0.1244203,4.182227,0,0,15.99131
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,42.7487,42.7487,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,19.56645,11.98918,0,7.011227,-7.011227,13.04724,33.45438,0.1244203,7.326732,0,0,11.98918
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,40.84343,40.84343,6.747967,4.729053,0,-1,0,4.729053,0,0,2.018915,2.693711,0,4.97795,4.729053,0,0,27.3567,4.97795,0,4.97795,-4.97795,7.800015,20,0.1244203,7.422764,0,0,4.97795
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,38.91698,38.91698,0.69994,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.69994,0.7699339,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1244203,0.7699339,0,0,8.426001E-16
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,37.42805,37.42805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1244203,0,0,0,8.426001E-16
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,36.299,36.299,1.723419,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.723419,1.895761,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1244203,1.895761,0,0,8.426001E-16
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,35.08527,35.08527,1.739381,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.739381,1.913319,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1244203,1.913319,0,0,8.426001E-16
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,33.95621,33.95621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1244203,0,0,0,8.426001E-16
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,33.10237,33.10237,0.8609334,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8609334,0.9470267,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1244203,0.9470267,0,0,8.426001E-16
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,32.19207,32.19207,1.924437,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.924437,2.116881,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1244203,2.116881,0,0,8.426001E-16
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,31.38056,31.38056,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1247115,0.3522133,0,12,8.426001E-16
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,30.78076,30.78076,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1250528,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.846186,35.10915,30.1245,6.282591,6.282591,12,0,3.372,6.282591,29.38574,0,0,0,1.846186,0,0,5.717409,5.431539,16.16775,15.048,7.277724,0,7.277724,30.56626,78.37486,0.1255589,6.91085,1.476948,12,16.89419
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.099172,43.19513,31.55698,0.8805873,0.8805873,5.923595,0,1.834669,0.8805873,465.5043,0,0,0,4.099172,0,0,5.043007,4.790857,8.890029,21.59795,8.890029,0,8.890029,39.00008,100,0.1254342,0.9686461,3.279338,12,25.69712
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.406378,58.47534,35.22639,9.142047,8.36,0,-1,0,8.36,88.59304,0,0.7820466,1.696251,7.406378,8.8,8.36,0,0,0,29.59898,0,1.393622,-1.393622,37.53107,96.23332,0.1254342,10.05625,5.925102,0,37.00536
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.445737,63.02093,38.90287,1.888099,1.888099,0,0,0,1.888099,394.351,3.909796,0,0,7.445737,1.987473,1.888099,0,0,1.548469,28.20536,1.548469,0,1.548469,39.00008,100,0.125352,2.076909,5.95659,0,35.65109
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.934369,50.61272,41.87368,6.247189,6.247189,0,0,0,6.247189,46.97102,0,0,0,2.934369,6.575988,6.247189,0,0,0,29.59898,0,3.64162,-3.64162,35.16147,90.15745,0.125352,6.871908,2.347495,0,32.53335
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.354169,65.06074,44.18118,4.616685,4.616685,0,0,0,4.616685,137.6349,0,0,0,6.354169,4.859669,4.616685,0,0,4.046244,25.95736,1.4945,0,1.4945,36.57928,93.79284,0.1252727,5.078354,5.083335,0,32.31153
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.86339,73.91184,46.36166,3.579668,3.579668,0,0,0,3.579668,219.6682,1.543575,0,0,7.86339,3.768071,3.579668,0,0,2.551744,27.30241,2.551744,0,2.551744,39.00008,100,0.1251376,3.937634,6.290712,0,35.1658
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.198396,68.55642,47.67418,1.465304,1.465304,0,-1,0,1.465304,423.0108,4.655971,0,0,6.198396,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1251376,1.611835,4.958717,0,35.79737
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.212906,65.25796,48.10464,3.962698,3.962698,0,-1,0,3.962698,131.5494,1.041645,0,0,5.212906,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1251376,4.358968,4.170325,0,34.81189
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.211065,55.29986,48.50686,3.482925,3.482925,0,-1,0,3.482925,63.483,0,4.440892E-16,0,2.211065,3.666237,3.482925,0,0,0,29.59898,0,1.455171,-1.455171,37.46619,96.06697,0.1251376,3.831217,1.768852,0,31.81004
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.949838,53.83923,47.90705,6.291893,6.291893,0,-1,0,6.291893,30.98969,0,0,0,1.949838,6.623045,6.291893,0,0,1.616857,28.14381,0,4.673207,-4.673207,32.5402,83.43624,0.1251376,6.921082,1.55987,0,30.09365
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3587616,47.28728,46.2417,6.215737,6.215737,0,-1,0,6.215737,5.771827,0,0,0,0.3587616,6.542881,6.215737,0,0,6.80931,23.4706,0,6.18412,-6.18412,26.02156,66.72182,0.1251376,6.837311,0.2870093,0,23.82936
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,44.65397,44.65397,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.68055,17.28648,0,5.296251,-5.296251,20.43883,52.40714,0.1251376,5.534582,0,0,17.28648
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,42.86866,42.86866,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.56528,11.99023,0,8.8,-8.8,11.16281,28.62254,0.1251376,10.30656,0,0,11.99023
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,41.00573,41.00573,4.407741,3.030717,0,-1,0,3.030717,0,0,1.377024,1.817798,0,3.190228,3.030717,0,0,29.34306,3.190228,0,3.190228,-3.190228,7.800015,20,0.1251376,4.848515,0,0,3.190228
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,39.05811,39.05811,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251376,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,37.54801,37.54801,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251376,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,36.44012,36.44012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251376,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,35.22639,35.22639,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251376,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,34.09734,34.09734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251376,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,33.2435,33.2435,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251376,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,32.31203,32.31203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251376,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,31.51464,31.51464,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253838,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,30.92189,30.92189,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1256799,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6260189,31.94493,30.2868,1.001889,1.001889,9.801888,0,2.815878,1.001889,62.48389,0,0,0,0.6260189,0,0,8.8,8.36,16.16775,15.048,8.986019,0,8.986019,32.18689,82.53031,0.1260071,1.102077,0.5008151,12,15.67402
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.004086,40.07565,31.71222,0,0,0,0,0,0,0,0,0,0,3.004086,0,0,0,0,7.181735,23.13542,3.004086,0,3.004086,35.03681,89.8378,0.125849,0,2.403269,0,26.1395
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.409847,48.35071,35.40987,0,0,0,-1,0,0,0,0.2321993,0,0,4.409847,0,0,0,0,4.177648,25.83909,4.177648,0,4.177648,39.00008,100,0.1256299,0,3.527878,0,30.24894
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.521794,56.16386,39.10045,1.377757,1.377757,0,0,0,1.377757,400.7813,4.071523,0,0,5.521794,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1256299,1.515533,4.417435,0,35.12077
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.231484,58.50332,42.07832,1.715117,1.715117,0,0,0,1.715117,305.0221,3.426098,0,0,5.231484,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1256299,1.886628,4.185187,0,34.83046
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.551135,70.10509,44.37877,0,0,0,0,0,0,0,7.551135,0,0,7.551135,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256299,0,6.040908,0,37.15011
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.953116,62.55067,46.55925,2.662398,2.662398,0,0,0,2.662398,186.0397,2.150592,0,0,4.953116,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1256299,2.928638,3.962493,0,34.55209
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.970471,67.84049,47.82943,8.447623,8.36,0,-1,0,8.36,71.41711,0,0.08762284,0.9323851,5.970471,8.8,8.36,0,0,0,29.59898,0,2.829529,-2.829529,36.01749,92.35236,0.1256299,9.292385,4.776377,0,35.56945
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.205895,58.27425,48.2246,4.288146,4.288146,0,-1,0,4.288146,74.76181,0,0,0,3.205895,4.513837,4.288146,0,0,3.143921,26.76945,0,1.307942,-1.307942,34.6388,88.81726,0.1256299,4.71696,2.564716,0,29.97534
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.452575,59.58233,48.66211,8.831901,8.36,0,-1,0,8.36,41.29874,0,0.4719007,1.355091,3.452575,8.8,8.36,0,0,4.59719,25.46151,0,5.347425,-5.347425,29.00212,74.36426,0.1256299,9.715091,2.76206,0,28.91408
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.383757,52.19114,48.02701,3.268117,3.268117,0,-1,0,3.268117,42.34111,0,0,0,1.383757,3.440124,3.268117,0,0,10.53877,20.11408,0,2.056366,-2.056366,26.83452,68.80632,0.1256299,3.594929,1.107006,0,21.49784
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3895753,47.54124,46.404,6.765174,6.765174,0,-1,0,6.765174,5.758542,0,8.881784E-16,0,0.3895753,7.121236,6.765174,0,0,12.82363,18.05771,0,6.73166,-6.73166,19.73873,50.61201,0.1256299,7.441691,0.3116603,0,18.44729
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,44.77393,44.77393,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,20.30325,11.32605,0,3.311144,-3.311144,16.24847,41.66267,0.1256299,3.460146,0,0,11.32605
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,43.02391,43.02391,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,23.9823,8.014911,0,3.452044,-3.452044,12.6097,32.3325,0.1256299,3.607386,0,0,8.014911
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,41.11863,41.11863,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,27.8179,4.562866,0,0.6320109,-0.6320109,11.9435,30.6243,0.1256299,0.6604514,0,0,4.562866
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,39.19925,39.19925,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,28.52014,3.930856,0,1.718245,-1.718245,10.13231,25.98023,0.1256299,1.795566,0,0,3.930856
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,37.68914,37.68914,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,30.4293,2.21261,0,0.4338844,-0.4338844,9.674957,24.80753,0.1256299,0.4534091,0,0,2.21261
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,36.5742,36.5742,1.821768,1.68979,0,-1,0,1.68979,0,0,0.1319783,0.3141551,0,1.778726,1.68979,0,0,30.91139,1.778726,0,1.778726,-1.778726,7.800015,20,0.1256299,2.003945,0,0,1.778726
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,35.34636,35.34636,1.94508,0,0,-1,0,0,0,0,1.94508,2.139587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256299,2.139587,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,34.23848,34.23848,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256299,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,33.38463,33.38463,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256299,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,32.44611,32.44611,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256299,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,31.65577,31.65577,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1259169,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,31.07713,31.07713,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1262878,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3630874,31.38641,30.42793,4.963945,4.963945,12,0,3.372,4.963945,7.314493,0,0,0,0.3630874,0,0,7.036055,6.684252,16.16775,15.048,7.047339,0,7.047339,30.34769,77.81445,0.1267769,5.46034,0.2904699,12,15.41109
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7756706,33.95414,31.87453,6.642489,6.642489,12,0,3.372,6.642489,11.67741,0,0,0,0.7756706,0,0,5.357511,5.089635,9.120414,21.39061,5.865306,0,5.865306,35.91201,92.08189,0.1271761,7.306738,0.6205365,12,22.16628
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.166627,41.65708,35.56511,1.691885,1.691885,0,-1,0,1.691885,128.0599,0,0,0,2.166627,1.780931,1.691885,0,0,3.255108,26.66938,0.3856952,0,0.3856952,36.27791,93.0201,0.1271559,1.861073,1.733301,0,28.83601
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.367845,43.1378,39.2557,2.975075,2.975075,0,0,0,2.975075,45.97681,0,0,0,1.367845,3.131658,2.975075,0,0,2.869413,27.01651,0,1.763814,-1.763814,34.41869,88.25288,0.1271559,3.272583,1.094276,0,28.38435
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.34261,55.64894,42.27591,5.42601,5.42601,0,0,0,5.42601,80.03321,0,0,0,4.34261,5.711589,5.42601,0,0,4.829206,25.25269,0,1.368979,-1.368979,32.97566,84.5528,0.1271559,5.968611,3.474088,0,29.5953
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.409579,48.6793,44.53401,3.213506,3.213506,0,0,0,3.213506,43.8642,0,4.440892E-16,0,1.409579,3.382638,3.213506,0,0,6.350294,23.88371,0,1.973059,-1.973059,30.89587,79.22003,0.1271559,3.534856,1.127663,0,25.29329
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5090562,48.21407,46.72155,0,0,0,0,0,0,0,0,0,0,0.5090562,0,0,0,0,8.542582,21.91065,0.5090562,0,0.5090562,31.37881,80.45832,0.1271293,0,0.4072449,0,22.41971
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6527109,49.9269,47.99173,3.740049,3.740049,0,-1,0,3.740049,17.45193,0,4.440892E-16,0,0.6527109,3.936894,3.740049,0,0,8.033525,22.3688,0,3.284183,-3.284183,27.91697,71.58184,0.1271293,4.114054,0.5221687,0,23.02151
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3037408,49.28366,48.3869,1.713004,1.713004,0,-1,0,1.713004,17.73147,0,2.220446E-16,0,0.3037408,1.803163,1.713004,0,0,11.68262,19.08462,0,1.499422,-1.499422,26.33644,67.52921,0.1271293,1.884305,0.2429927,0,19.38836
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6694652,50.82091,48.82441,5.178129,5.178129,0,-1,0,5.178129,12.92871,0,8.881784E-16,0,0.6694652,5.450662,5.178129,0,0,13.34864,17.5852,0,4.781197,-4.781197,21.29662,54.60661,0.1271293,5.695941,0.5355721,0,18.25467
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.8932775,50.85386,48.18931,0,0,0,-1,0,0,0,0,0,0,0.8932775,0,0,0,0,18.66108,12.804,0.8932775,0,0.8932775,22.14406,56.77952,0.1270826,0,0.714622,0,13.69728
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3769424,47.66046,46.55925,3.999151,3.999151,0,-1,0,3.999151,9.425561,0,4.440892E-16,0,0.3769424,4.209633,3.999151,0,0,17.76781,13.60795,0,3.83269,-3.83269,18.10405,46.42054,0.1270826,4.399066,0.3015539,0,13.9849
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,44.93623,44.93623,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,22.02635,9.775263,0,0.867236,-0.867236,17.1899,44.07658,0.1270826,0.9062617,0,0,9.775263
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,43.18621,43.18621,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,22.98995,8.908027,0,2.399456,-2.399456,14.66065,37.59134,0.1270826,2.507431,0,0,8.908027
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,41.28093,41.28093,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0.08300995,0,5.996318,5.696502,0,0,25.65601,6.508571,0,5.996318,-5.996318,8.339977,21.38452,0.1270826,6.266152,0,0,6.508571
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,39.31921,39.31921,0.580467,0.4866403,0,-1,0,0.4866403,0,0,0.0938267,0.1518734,0,0.5122529,0.4866403,0,0,32.31858,0.5122529,0,0.5122529,-0.5122529,7.800015,20,0.1270826,0.6385137,0,0,0.5122529
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,37.8091,37.8091,0.759734,0,0,-1,0,0,0,0,0.759734,0.8357074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270826,0.8357074,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,36.69416,36.69416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270826,0,0,0,0
