Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.999999,70.09766,49.65708,1.970083,1.970083,0,-1,0,1.970083,304.5557,3.926228,0,0,5.999999,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1306134,2.167091,4.799999,0,35.59898
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.490782,64.7795,50.05225,0,0,0,-1,0,0,0,4.490782,0,0,4.490782,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306134,0,3.592626,0,34.08976
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.188794,56.13741,49.37482,5.361065,5.361065,0,-1,0,5.361065,40.82759,0,0,0,2.188794,5.643226,5.361065,0,0,0,29.59898,0,3.454432,-3.454432,35.35879,90.66338,0.1306134,5.897171,1.751035,0,31.78777
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.378905,48.86745,47.75181,1.535808,1.535808,0,-1,0,1.535808,24.67137,0,2.220446E-16,0,0.378905,1.61664,1.535808,0,0,3.838259,26.14454,0,1.237735,-1.237735,34.0541,87.31803,0.1306134,1.689389,0.303124,0,26.52345
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,46.19936,46.19936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.21352,24.90681,0,0,0,34.0541,87.31803,0.1306134,0,0,0,24.90681
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,44.41405,44.41405,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.21352,24.90681,0,7.253803,-7.253803,26.40792,67.71248,0.1306134,7.580225,0,0,24.90681
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,42.47349,42.47349,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.2733,17.65301,0,6.489778,-6.489778,19.56709,50.17193,0.1306134,6.781817,0,0,17.65301
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,40.50471,40.50471,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.48417,11.16323,0,0.2460552,-0.2460552,19.30773,49.5069,0.1306134,0.2571276,0,0,11.16323
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,38.93815,38.93815,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.75756,10.91717,0,1.164356,-1.164356,18.08039,46.35988,0.1306134,1.216752,0,0,10.91717
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,37.8091,37.8091,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.05129,9.752819,0,0.3008265,-0.3008265,17.76329,45.54681,0.1306134,0.3143637,0,0,9.752819
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,36.61654,36.61654,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.38554,9.451992,0,2.581729,-2.581729,15.04191,38.56892,0.1306134,2.697907,0,0,9.451992
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,35.56511,35.56511,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.25413,6.870263,0,1.583839,-1.583839,13.3724,34.28813,0.1306134,1.655112,0,0,6.870263
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,34.71127,34.71127,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.01395,5.286424,0,0.8568084,-0.8568084,12.46924,31.97235,0.1306134,0.8953647,0,0,5.286424
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,33.7798,33.7798,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,27.96596,4.429616,0,1.115147,-1.115147,11.29377,28.95833,0.1306134,1.165329,0,0,4.429616
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,33.02475,33.02475,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.20501,3.314469,0,1.126154,-1.126154,10.1067,25.91457,0.1306134,1.176831,0,0,3.314469
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,32.50962,32.50962,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.45629,2.188315,0,1.290218,-1.290218,8.746693,22.42737,0.1306134,1.348278,0,0,2.188315
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.160432,37.88557,31.95215,5.919566,5.919566,12,0,3.372,5.919566,36.49646,0,0,0,2.160432,0,0,6.080434,5.776412,31.88987,0.8980964,7.936844,0,7.936844,16.27624,41.73388,0.131074,6.511522,1.728345,12,3.058528
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.924417,44.71218,33.46225,2.173225,2.173225,10.97323,0,3.112226,2.173225,180.5803,0,0,0,3.924417,0,0,8.8,8.36,23.95302,8.041256,12.28442,0,12.28442,27.93027,71.61592,0.1313056,2.390548,3.139534,12,11.96567
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.228741,53.10295,37.2728,2.152606,2.152606,0,-1,0,2.152606,242.9028,0,0,0,5.228741,2.265901,2.152606,0,0,11.66861,19.09723,2.96284,0,2.96284,30.74106,78.82307,0.131163,2.367867,4.182993,0,24.32597
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.2725,53.97368,40.96339,0.07781794,0.07781794,0,0,0,0.07781794,5490.379,0,0,0,4.2725,0.08191362,0.07781794,0,0,8.705768,21.76379,4.190586,0,4.190586,34.7166,89.01675,0.1309619,0.08559974,3.418,0,26.03629
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.681581,55.24817,43.94126,1.832395,1.832395,0,0,0,1.832395,200.9164,0,0,0,3.681581,1.928837,1.832395,0,0,4.515181,25.53531,1.752745,0,1.752745,36.3794,93.28033,0.1308779,2.015634,2.945265,0,29.2169
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.168454,55.94048,46.16408,1.578797,1.578797,0,0,0,1.578797,200.6879,0,0,0,3.168454,1.661891,1.578797,0,0,2.762436,27.11279,1.506563,0,1.506563,37.80865,96.94507,0.1308058,1.736677,2.534764,0,30.28124
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.70632,60.0255,48.26694,7.151236,7.151236,0,0,0,7.151236,51.82768,0,8.881784E-16,0,3.70632,7.527617,7.151236,0,0,1.255873,28.46869,0,3.821297,-3.821297,33.78065,86.61688,0.1308058,7.86636,2.965056,0,32.17501
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.903082,58.57884,49.4595,0.9067894,0.9067894,0,-1,0,0.9067894,320.1495,0,0,0,2.903082,0.9545151,0.9067894,0,0,5.501759,24.6474,1.948567,0,1.948567,35.62922,91.3568,0.1307127,0.9974683,2.322465,0,27.55048
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,5.148787,66.96104,49.81232,0,0,0,-1,0,0,0,1.595595,0,0,5.148787,0,0,0,0,3.553192,26.40111,3.553192,0,3.553192,39.00008,100,0.1305432,0,4.11903,0,31.54989
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.617946,61.7914,50.17221,4.849401,4.849401,0,-1,0,4.849401,74.60604,0,0,0,3.617946,5.104633,4.849401,0,0,0,29.59898,0,1.486687,-1.486687,37.43297,95.98179,0.1305432,5.334342,2.894357,0,33.21692
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.483863,54.05822,49.53712,2.457719,2.457719,0,-1,0,2.457719,60.37561,0,0,0,1.483863,2.587073,2.457719,0,0,1.651874,28.11229,0,1.10321,-1.10321,36.27009,93.00004,0.1305432,2.703491,1.18709,0,29.59616
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2528363,48.65046,47.90705,4.076423,4.076423,0,-1,0,4.076423,6.202404,0,8.881784E-16,0,0.2528363,4.290972,4.076423,0,0,2.877663,27.00908,0,4.038136,-4.038136,32.01352,82.08578,0.1305432,4.484066,0.202269,0,27.26192
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,46.31932,46.31932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.36448,22.97095,0,0,0,32.01352,82.08578,0.1305432,0,0,0,22.97095
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,44.57635,44.57635,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,7.36448,22.97095,0,6.041044,-6.041044,25.6457,65.75807,0.1305432,6.312891,0,0,22.97095
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,42.62874,42.62874,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,14.07675,16.9299,0,8.130001,-8.130001,17.07593,43.78434,0.1305432,8.495852,0,0,16.9299
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,40.62467,40.62467,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,23.11009,8.7999,0,1.732763,-1.732763,15.24943,39.10103,0.1305432,1.810738,0,0,8.7999
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,39.05811,39.05811,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,25.03538,7.067137,0,2.052783,-2.052783,13.08561,33.55277,0.1305432,2.145159,0,0,7.067137
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,37.92906,37.92906,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,27.31625,5.014353,0,1.054379,-1.054379,11.9742,30.703,0.1305432,1.101826,0,0,5.014353
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,36.7365,36.7365,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,28.48778,3.959975,0,1.407236,-1.407236,10.49084,26.89953,0.1305432,1.470561,0,0,3.959975
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,35.68507,35.68507,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,30.05138,2.552739,0,0.6507241,-0.6507241,9.804915,25.14076,0.1305432,0.6800067,0,0,2.552739
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,34.8524,34.8524,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0,0,1.317055,1.251203,0,0,30.7744,1.902015,0,1.317055,-1.317055,8.416617,21.58103,0.1305432,1.376323,0,0,1.902015
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,33.92093,33.92093,1.712121,0.5557116,0,-1,0,0.5557116,0,0,1.15641,1.327622,0,0.5849595,0.5557116,0,0,32.2378,0.5849595,0,0.5849595,-0.5849595,7.800015,20,0.1305432,1.883333,0,0,0.5849595
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,33.16588,33.16588,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308919,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,32.66486,32.66486,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1311397,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.518064,36.25617,32.12856,4.692933,4.692933,11.90374,0,3.347646,4.692933,32.34788,0,0,0,1.518064,0,0,7.210805,6.850265,16.16775,15.048,8.368329,0,8.368329,31.60089,81.02777,0.1316224,5.162226,1.214451,12,16.56606
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.494988,46.68841,33.63867,7.328786,7.328786,0,0,0,7.328786,61.33333,0,0,0,4.494988,7.714511,7.328786,0,0,7.799425,22.5795,0,3.219523,-3.219523,28.20722,72.32606,0.1316224,8.061665,3.595991,0,27.07448
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.262032,53.38934,37.42805,1.258173,1.258173,0,-1,0,1.258173,418.2279,0,0,0,5.262032,1.324393,1.258173,0,0,11.37667,19.35997,3.937639,0,3.937639,31.94279,81.90443,0.1314353,1.383991,4.209625,0,24.622
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.258566,64.95161,41.11863,7.26453,7.26453,0,0,0,7.26453,99.91789,0,0,0,7.258566,7.646874,7.26453,0,0,7.439034,22.90385,0,0.3883083,-0.3883083,31.53348,80.85491,0.1314353,7.990983,5.806853,0,30.16241
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.289634,68.67633,44.0965,3.710587,3.710587,0,0,0,3.710587,196.455,0,0,0,7.289634,3.905881,3.710587,0,0,7.870488,22.51554,3.383753,0,3.383753,34.74359,89.08595,0.1312749,4.081645,5.831707,0,29.80517
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.462849,64.11551,46.28404,3.741095,3.741095,0,0,0,3.741095,146.0227,0,0,0,5.462849,3.937995,3.741095,0,0,4.486734,25.56092,1.524854,0,1.524854,36.19019,92.79517,0.1312028,4.115204,4.370279,0,31.02377
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.78806,67.77786,48.3869,4.355729,4.355729,0,0,0,4.355729,132.8839,0,0,0,5.78806,4.584978,4.355729,0,0,2.96188,26.93328,1.203082,0,1.203082,37.33154,95.72169,0.1311459,4.791302,4.630448,0,32.72134
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.74309,68.98814,49.57946,2.244019,2.244019,0,-1,0,2.244019,255.9288,1.622167,0,0,5.74309,2.362125,2.244019,0,0,1.758798,28.01606,1.758798,0,1.758798,39.00008,100,0.1310629,2.468421,4.594472,0,33.75915
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.875578,69.92371,49.93229,2.074993,2.074993,0,-1,0,2.074993,283.1614,3.691375,0,0,5.875578,2.184203,2.074993,0,0,0,29.59898,0,0,0,39.00008,100,0.1310629,2.282492,4.700462,0,35.47456
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.184852,60.42413,50.29217,5.005594,5.005594,0,-1,0,5.005594,63.62587,0,0,0,3.184852,5.269046,5.005594,0,0,0,29.59898,0,2.084194,-2.084194,36.80315,94.36685,0.1310629,5.506153,2.547882,0,32.78383
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.546309,54.37853,49.65708,0.8543607,0.8543607,0,-1,0,0.8543607,180.9902,0,0,0,1.546309,0.899327,0.8543607,0,0,2.315771,27.51478,0.646982,0,0.646982,37.41693,95.94064,0.1310324,0.9397967,1.237047,0,29.06109
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3464833,49.0484,48.02701,9.212516,8.36,0,-1,0,8.36,4.144537,0,0.8525155,1.773767,0.3464833,8.8,8.36,0,0,1.668789,28.09707,0,8.453517,-8.453517,28.50614,73.09251,0.1310324,10.13377,0.2771867,0,28.44355
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,46.48162,46.48162,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,11.06159,19.64355,0,8.280997,-8.280997,19.7772,50.71067,0.1310324,8.653643,0,0,19.64355
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,44.69631,44.69631,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,20.26269,11.36255,0,3.153334,-3.153334,16.45329,42.18785,0.1310324,3.295234,0,0,11.36255
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,42.7487,42.7487,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,23.7664,8.20922,0,2.190343,-2.190343,14.14447,36.2678,0.1310324,2.288908,0,0,8.20922
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,40.7658,40.7658,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,26.20011,6.018877,0,0.8595196,-0.8595196,13.23845,33.94469,0.1310324,0.898198,0,0,6.018877
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,39.19925,39.19925,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,27.15513,5.159357,0,1.030069,-1.030069,12.15267,31.16062,0.1310324,1.076422,0,0,5.159357
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,38.06314,38.06314,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,28.29966,4.129288,0,0.3940711,-0.3940711,11.73728,30.09553,0.1310324,0.4118043,0,0,4.129288
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,36.85646,36.85646,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,28.73751,3.735217,0,0.4137788,-0.4137788,11.30112,28.97717,0.1310324,0.4323988,0,0,3.735217
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,35.8262,35.8262,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,29.19727,3.321438,0,0.5001115,-0.5001115,10.77396,27.62547,0.1310324,0.5226166,0,0,3.321438
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,34.97236,34.97236,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,29.75295,2.821327,0,0.9567243,-0.9567243,9.765479,25.03964,0.1310324,0.999777,0,0,2.821327
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,34.07618,34.07618,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,30.81597,1.864602,0,1.071778,-1.071778,8.635726,22.14284,0.1310324,1.120008,0,0,1.864602
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,33.32112,33.32112,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,32.00684,0.7928243,0,0.3486099,-0.3486099,8.268259,21.20062,0.1310324,0.3642974,0,0,0.7928243
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,32.82716,32.82716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.39418,0.4442144,0,0,0,8.268259,21.20062,0.1310324,0,0,0,0.4442144
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7224041,34.23093,32.29086,0.7338716,0.7338716,9.533872,0,2.74807,0.7338716,98.4374,0,0,0,0.7224041,0,0,8.8,8.36,32.39418,0.4442144,9.082404,0,9.082404,16.88458,43.29372,0.1312643,0.8072587,0.5779232,12,1.166618
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6622416,35.57291,33.7798,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6622416,0,0,8.8,8.36,23.31178,8.618378,9.022242,0,9.022242,25.44383,65.24047,0.1314239,0,0.5297933,12,9.28062
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.622833,39.29474,37.56918,3.153775,3.153775,0,-1,0,3.153775,19.74881,0,4.440892E-16,0,0.622833,3.319763,3.153775,0,0,14.28954,16.7384,0,2.69693,-2.69693,22.60102,57.95122,0.1314239,3.469153,0.4982664,0,17.36123
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.45865,48.45864,41.23859,0,0,0,0,0,0,0,0,0,0,2.45865,0,0,0,0,17.28613,14.04146,2.45865,0,2.45865,24.9335,63.93192,0.1313084,0,1.96692,0,16.50011
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7887814,46.50372,44.21646,3.362167,3.362167,0,0,0,3.362167,23.46051,0,4.440892E-16,0,0.7887814,3.539123,3.362167,0,0,14.82748,16.25425,0,2.750341,-2.750341,22.03439,56.49831,0.1313084,3.698383,0.6310251,0,17.04303
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.077775,49.59243,46.404,7.660284,7.660284,12,0,3.372,7.660284,14.06965,0,0,0,1.077775,0,0,4.339716,4.12273,17.88341,13.50391,5.200505,0,5.200505,26.96802,69.14863,0.1316026,8.426312,0.8622199,12,14.58168
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.168196,58.45026,48.50686,7.684597,7.684597,12,0,3.372,7.684597,41.22788,0,0,0,3.168196,0,0,4.315403,4.099633,12.68291,18.18436,7.26783,0,7.26783,33.86289,86.82774,0.1319948,8.453056,2.534557,12,21.35256
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.802004,69.35177,49.69236,1.720756,1.720756,0,-1,0,1.720756,337.1776,0,0,0,5.802004,1.811322,1.720756,0,0,5.415075,24.72541,3.990682,0,3.990682,37.64878,96.53514,0.1318077,1.892832,4.641603,0,30.52741
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.897449,62.64354,50.05225,0,0,0,-1,0,0,0,2.473056,0,0,3.897449,0,0,0,0,1.424393,28.31702,1.424393,0,1.424393,39.00008,100,0.1317411,0,3.117959,0,32.21447
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.8255655,52.90833,50.41213,5.109326,5.109326,0,-1,0,5.109326,16.15801,0,8.881784E-16,0,0.8255655,5.378238,5.109326,0,0,0,29.59898,0,4.552673,-4.552673,34.20114,87.69505,0.1317411,5.620259,0.6604524,0,30.42454
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.8399073,52.30649,49.77704,3.268749,3.268749,0,-1,0,3.268749,25.69507,0,4.440892E-16,0,0.8399073,3.440789,3.268749,0,0,5.058526,25.0463,0,2.600882,-2.600882,31.45957,80.66541,0.1317411,3.595624,0.6719258,0,25.88621
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3240488,49.10257,48.14698,7.806823,7.806823,0,-1,0,7.806823,4.150842,0,8.881784E-16,0.2275049,0.3240488,8.217708,7.806823,0,0,7.948394,22.44542,0,7.893659,-7.893659,23.13892,59.33045,0.1317411,8.587504,0.2592391,0,22.76947
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,46.55925,46.55925,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,16.71913,14.55176,0,1.80598,-1.80598,21.23525,54.44926,0.1317411,1.887249,0,0,14.55176
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,44.81627,44.81627,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,18.72577,12.74578,0,7.637688,-7.637688,13.18442,33.80614,0.1317411,7.981384,0,0,12.74578
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,42.86866,42.86866,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0.2179902,0,4.852328,4.609711,0,0,27.21209,5.108097,0,4.852328,-4.852328,8.06962,20.69129,0.1317411,5.070683,0,0,5.108097
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,40.88577,40.88577,0.8925124,0.2429809,0,-1,0,0.2429809,0,0,0.6495315,0.7387827,0,0.2557693,0.2429809,0,0,32.60357,0.2557693,0,0.2557693,-0.2557693,7.800015,20,0.1317411,0.9817636,0,0,0.2557693
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,39.29803,39.29803,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317411,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,38.16193,38.16193,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317411,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,36.97643,36.97643,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317411,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,35.925,35.925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317411,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,35.08527,35.08527,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317411,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,34.19614,34.19614,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317411,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,33.44108,33.44108,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319318,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,32.98241,32.98241,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1321786,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.96338,37.82212,32.43199,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.96338,0,0,8.8,8.36,16.16775,15.048,10.32338,0,10.32338,33.45562,85.78346,0.1322721,0,1.570704,12,17.01138
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.42042,43.66071,33.92093,2.611452,2.611452,0,0,0,2.611452,130.9777,0,0,0,3.42042,2.748897,2.611452,0,0,5.844374,24.33904,0.6715231,0,0.6715231,34.09268,87.41695,0.1322409,2.872597,2.736336,0,27.75946
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.287093,50.46567,37.71031,4.739147,4.739147,0,-1,0,4.739147,90.46127,0,0,0,4.287093,4.988576,4.739147,0,0,5.172851,24.94341,0,0.7014831,-0.7014831,33.35325,85.52099,0.1322409,5.213062,3.429674,0,29.2305
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,5.116407,57.29017,41.35855,5.939433,5.939433,0,0,0,5.939433,86.14303,0,0,0,5.116407,6.252034,5.939433,0,0,5.952277,24.24193,0,1.135627,-1.135627,32.1562,82.45162,0.1322409,6.533376,4.093126,0,29.35834
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.263867,68.86224,44.33643,1.850788,1.850788,0,0,0,1.850788,392.4743,0,0,0,7.263867,1.948198,1.850788,0,0,7.214085,23.1063,5.31567,0,5.31567,37.19909,95.38207,0.1319942,2.035867,5.811094,0,30.37017
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.839689,74.00258,46.51691,1.094885,1.094885,0,0,0,1.094885,716.0286,4.788764,0,0,7.839689,1.152511,1.094885,0,0,1.898415,27.8904,1.898415,0,1.898415,39.00008,100,0.1319064,1.204373,6.271751,0,35.73009
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.866376,72.4198,48.62682,4.075206,4.075206,0,0,0,4.075206,168.4915,2.576685,0,0,6.866376,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1319064,4.482727,5.493101,0,36.46535
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.762094,65.51025,49.81232,2.412818,2.412818,0,-1,0,2.412818,197.3665,2.222286,0,0,4.762094,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1319064,2.6541,3.809675,0,34.36107
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.206089,67.58999,50.17221,1.083327,1.083327,0,-1,0,1.083327,480.5651,4.065745,0,0,5.206089,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1319064,1.191659,4.164871,0,34.80507
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.632651,65.83896,50.53209,1.498942,1.498942,0,-1,0,1.498942,309.0614,3.054818,0,0,4.632651,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1319064,1.648836,3.706121,0,34.23163
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.085846,53.18625,49.897,9.207461,8.36,0,-1,0,8.36,12.98859,0,0.847461,1.768207,1.085846,8.8,8.36,0,0,0,29.59898,0,7.714154,-7.714154,30.86864,79.15022,0.1319064,10.12821,0.8686767,0,30.68482
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3248844,49.22576,48.26694,3.557585,3.557585,0,-1,0,3.557585,9.132161,0,4.440892E-16,0,0.3248844,3.744827,3.557585,0,0,8.571282,21.88482,0,3.419942,-3.419942,27.26371,69.90681,0.1319064,3.913344,0.2599075,0,22.20971
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,46.72155,46.72155,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.37122,18.46488,0,7.027948,-7.027948,19.8556,50.9117,0.1319064,7.344205,0,0,18.46488
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,44.93623,44.93623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.18005,11.43693,0,0,0,19.8556,50.9117,0.1319064,0,0,0,11.43693
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,42.98862,42.98862,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.18005,11.43693,0,4.613438,-4.613438,14.99261,38.44252,0.1319064,4.821043,0,0,11.43693
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,41.00573,41.00573,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.30609,6.823496,0,2.015083,-2.015083,12.86853,32.99616,0.1319064,2.105761,0,0,6.823496
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,39.43211,39.43211,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.54507,4.808413,0,0.1109088,-0.1109088,12.75162,32.6964,0.1319064,0.1158997,0,0,4.808413
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,38.30306,38.30306,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.6683,4.697505,0,2.184489,-2.184489,10.44897,26.79217,0.1319064,2.282791,0,0,4.697505
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,37.1105,37.1105,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,30.09551,2.513016,0,0.4592989,-0.4592989,9.964823,25.55078,0.1319064,0.4799673,0,0,2.513016
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,36.05907,36.05907,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.60585,2.053717,0,1.303195,-1.303195,8.591135,22.02851,0.1319064,1.361839,0,0,2.053717
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,35.24757,35.24757,2.347204,0.7129956,0,-1,0,0.7129956,0,0,1.634208,1.868929,0,0.7505217,0.7129956,0,0,32.05384,0.7505217,0,0.7505217,-0.7505217,7.800015,20,0.1319064,2.581924,0,0,0.7505217
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,34.35138,34.35138,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319064,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,33.60338,33.60338,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321982,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,33.14471,33.14471,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1324679,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.347449,39.10433,32.60841,3.295317,3.295317,11.5642,0,3.261743,3.295317,71.23589,0,0,0,2.347449,0,0,8.268886,7.855441,16.16775,15.048,10.20289,0,10.20289,33.34131,85.49037,0.1328347,3.624849,1.877959,12,17.39545
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.706889,41.71096,34.09734,0,0,0,0,0,0,0,0,0,0,2.706889,0,0,0,0,5.964864,24.2306,2.706889,0,2.706889,35.90929,92.07492,0.1327099,0,2.165511,0,26.93749
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.281933,44.41589,37.88672,0,0,0,-1,0,0,0,0,0,0,2.281933,0,0,0,0,3.257975,26.6668,2.281933,0,2.281933,38.07412,97.62576,0.1326049,0,1.825547,0,28.94873
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.228888,65.31796,41.52085,4.856098,4.856098,0,0,0,4.856098,148.8621,1.141165,0,0,7.228888,5.111681,4.856098,0,0,0.9760416,28.72054,0.9760416,0,0.9760416,39.00008,100,0.13256,5.341707,5.78311,0,35.94943
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.280887,69.07801,44.45639,3.609234,3.609234,0,0,0,3.609234,201.7294,3.481693,0,0,7.280887,3.799194,3.609234,0,0,0,29.59898,0,0,0,39.00008,100,0.13256,3.970157,5.824709,0,36.87986
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,8.156453,75.5697,46.63687,5.935004,5.935004,0,0,0,5.935004,137.4296,1.90908,0,0,8.156453,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.13256,6.528505,6.525162,0,37.75543
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.530951,67.15104,48.70444,3.310976,3.310976,0,0,0,3.310976,167.049,2.045713,0,0,5.530951,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.13256,3.642074,4.424761,0,35.12993
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.870275,58.93529,49.897,6.723809,6.723809,0,-1,0,6.723809,42.68823,0,8.881784E-16,0,2.870275,7.077694,6.723809,0,0,0,29.59898,0,4.207418,-4.207418,34.56507,88.6282,0.13256,7.39619,2.29622,0,32.46925
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.536045,54.95818,50.24983,3.38913,3.38913,0,-1,0,3.38913,45.3227,0,0,0,1.536045,3.567505,3.38913,0,0,4.67491,25.39156,0,2.03146,-2.03146,32.42372,83.13759,0.13256,3.728043,1.228836,0,26.9276
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.827271,63.0056,50.60972,6.198249,6.198249,0,-1,0,6.198249,61.74762,0,0,0,3.827271,6.524473,6.198249,0,0,6.932087,23.3601,0,2.697202,-2.697202,29.58062,75.8476,0.13256,6.818074,3.061817,0,27.18737
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.855757,55.69103,49.97462,1.659824,1.659824,0,-1,0,1.659824,111.8044,0,0,0,1.855757,1.747183,1.659824,0,0,9.928978,20.6629,0.1085733,0,0.1085733,29.68362,76.1117,0.132555,1.825806,1.484605,0,22.51865
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3287743,49.35804,48.3869,10.42647,8.36,0,-1,0,8.36,3.932707,0,2.066467,3.109114,0.3287743,8.8,8.36,0,0,9.820404,20.76061,0,8.471226,-8.471226,20.75417,53.21571,0.132555,11.46911,0.2630194,0,21.08939
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,46.84151,46.84151,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,19.23288,12.28939,0,8.8,-8.8,11.47815,29.4311,0.132555,10.55759,0,0,12.28939
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,45.09148,45.09148,5.914,3.314919,0,-1,0,3.314919,0,0,2.599081,3.190481,0,3.489388,3.314919,0,0,29.01065,3.489388,0,3.489388,-3.489388,7.800015,20,0.132555,6.5054,0,0,3.489388
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,43.14387,43.14387,3.922757,0,0,-1,0,0,0,0,3.922757,4.315032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132555,4.315032,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,41.16097,41.16097,1.328959,0,0,-1,0,0,0,0,1.328959,1.461855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132555,1.461855,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,39.59441,39.59441,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132555,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,38.46536,38.46536,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132555,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,37.2728,37.2728,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132555,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,36.24254,36.24254,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132555,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,35.40987,35.40987,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132555,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,34.51368,34.51368,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132555,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,33.7798,33.7798,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1328543,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,33.34229,33.34229,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1331658,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.084292,38.55404,32.80599,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,754.4684,0,0,0,2.084292,0,0,8.8,8.36,16.16775,15.048,10.44429,0,10.44429,33.57032,86.07758,0.1332747,0.3038856,1.667434,12,17.13229
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.327945,46.87481,34.29493,6.87883,6.87883,0,0,0,6.87883,62.91688,0,0,0,4.327945,7.240874,6.87883,0,0,5.723462,24.44786,0,2.912929,-2.912929,30.49983,78.20454,0.1332747,7.566713,3.462356,0,28.77581
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.685712,59.1464,38.06314,0.3627531,0.3627531,0,-1,0,0.3627531,1843.048,0,0,0,6.685712,0.3818454,0.3627531,0,0,8.960049,21.53493,6.303867,0,6.303867,36.4802,93.5388,0.1329868,0.3990284,5.34857,0,28.22065
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,8.140244,69.19101,41.64082,2.417177,2.417177,0,0,0,2.417177,336.7665,2.939666,0,0,8.140244,2.544397,2.417177,0,0,2.656181,27.20841,2.656181,0,2.656181,39.00008,100,0.1328659,2.658895,6.512196,0,35.34866
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,8.112648,72.75803,44.57635,4.913921,4.913921,0,0,0,4.913921,165.0952,2.940099,0,0,8.112648,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1328659,5.405313,6.490118,0,37.71162
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,8.147822,75.68382,46.75683,0.2352864,0.2352864,0,0,0,0.2352864,3462.938,7.900153,0,0,8.147822,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1328659,0.2588151,6.518258,0,37.7468
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,8.054462,77.90363,48.82441,2.205743,2.205743,0,0,0,2.205743,365.1588,5.732628,0,0,8.054462,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1328659,2.426317,6.44357,0,37.65344
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.961744,74.51852,50.01696,1.111464,1.111464,0,-1,0,1.111464,626.3581,5.791782,0,0,6.961744,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1328659,1.22261,5.569395,0,36.56072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.309804,72.1986,50.36979,0.2891325,0.2891325,0,-1,0,0.2891325,2182.323,6.005455,0,0,6.309804,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1328659,0.3180457,5.047843,0,35.90878
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.954556,67.2677,50.72968,0.3070042,0.3070042,0,-1,0,0.3070042,1613.84,4.631393,0,0,4.954556,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1328659,0.3377046,3.963645,0,34.55354
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.753003,58.75278,50.09459,0.5801737,0.5801737,0,-1,0,0.5801737,474.5137,2.142294,0,0,2.753003,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1328659,0.638191,2.202403,0,32.35198
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3365532,49.4593,48.46452,3.010998,3.010998,0,-1,0,3.010998,11.17746,0,0,0,0.3365532,3.169472,3.010998,0,0,0,29.59898,0,2.832919,-2.832919,36.01392,92.3432,0.1328659,3.312098,0.2692426,0,29.93553
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,46.95441,46.95441,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.147687,26.76606,0,8.099957,-8.099957,27.47581,70.45067,0.1328659,8.464455,0,0,26.76606
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,45.21144,45.21144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.14764,18.6661,0,0,0,27.47581,70.45067,0.1328659,0,0,0,18.6661
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,43.26383,43.26383,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.14764,18.6661,0,8.8,-8.8,18.1998,46.66607,0.1328659,15.27035,0,0,18.6661
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,41.28093,41.28093,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.92542,9.866103,0,0.363855,-0.363855,17.81627,45.68264,0.1328659,0.3802285,0,0,9.866103
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,39.73554,39.73554,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.3297,9.502248,0,0.4411592,-0.4411592,17.35124,44.49028,0.1328659,0.4610113,0,0,9.502248
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,38.59944,38.59944,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.81988,9.061089,0,2.228829,-2.228829,15.00185,38.4662,0.1328659,2.329127,0,0,9.061089
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,37.41393,37.41393,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.29635,6.83226,0,0.5209101,-0.5209101,14.45276,37.05829,0.1328659,0.5443511,0,0,6.83226
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,36.39779,36.39779,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.87514,6.311349,0,1.738131,-1.738131,12.62061,32.36048,0.1328659,1.816347,0,0,6.311349
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,35.56511,35.56511,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.8064,4.573218,0,1.827672,-1.827672,10.69408,27.42065,0.1328659,1.909917,0,0,4.573218
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,34.66893,34.66893,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.83715,2.745546,0,1.790807,-1.790807,8.806399,22.58047,0.1328659,1.871393,0,0,2.745546
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,33.93504,33.93504,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.82693,0.9547397,8.36,0,8.36,16.73739,42.91631,0.1331732,1.488488,0,12,0.9547397
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,33.49754,33.49754,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.46693,8.47874,8.36,0,8.36,24.66838,63.25214,0.133408,0.67593,0,12,8.47874
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.218907,39.12335,32.98241,1.127314,1.127314,9.927314,0,2.84761,1.127314,196.8313,1.776357E-15,0,0,2.218907,0,0,8.8,8.36,15.10693,16.00274,10.57891,0,10.57891,34.70442,88.9855,0.1335898,1.240045,1.775126,12,18.22165
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.954491,45.89344,34.47134,2.478778,2.478778,0,0,0,2.478778,159.5339,0,0,0,3.954491,2.60924,2.478778,0,0,4.528025,25.52376,1.345251,0,1.345251,35.98063,92.25785,0.1335289,2.726655,3.163593,0,29.47825
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.210127,54.10481,38.22544,6.773167,6.773167,0,-1,0,6.773167,76.92306,0,0,0,5.210127,7.12965,6.773167,0,0,3.182774,26.73448,0,1.919522,-1.919522,33.95728,87.06977,0.1335289,7.450484,4.168102,0,31.94461
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.336442,62.20432,41.79606,6.655176,6.655176,0,0,0,6.655176,95.21074,0,0,0,6.336442,7.005448,6.655176,0,0,5.315576,24.81496,0,0.6690063,-0.6690063,33.25209,85.26159,0.1335289,7.320693,5.069154,0,31.1514
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.755477,71.36226,44.69631,10.70796,10.70796,9.096224,0,2.637345,10.70796,72.42724,0,0,0,7.755477,1.696561,1.611732,0,0,6.058917,24.14595,6.058917,0,6.058917,39.00008,100,0.1338026,11.77875,6.204382,12,31.90143
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,8.018362,75.25218,46.87679,0.04126022,0.04126022,0,0,0,0.04126022,19433.63,7.97493,0,0,8.018362,0.04343181,0.04126022,0,0,0,29.59898,0,0,0,39.00008,100,0.1338026,0.04538625,6.41469,0,37.61734
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,7.178656,74.13779,48.94437,0.9755363,0.9755363,0,0,0,0.9755363,735.8676,6.151775,0,0,7.178656,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1338026,1.07309,5.742925,0,36.77763
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.675594,69.36243,50.12987,2.752191,2.752191,0,-1,0,2.752191,206.2209,2.778551,0,0,5.675594,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1338026,3.02741,4.540475,0,35.27457
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.657926,69.71092,50.48976,4.727178,4.727178,0,-1,0,4.727178,119.6893,0.681949,0,0,5.657926,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1338026,5.199895,4.52634,0,35.2569
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.218217,64.6726,50.84964,3.220622,3.220622,0,-1,0,3.220622,130.9752,0.8280887,0,0,4.218217,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1338026,3.542684,3.374573,0,33.8172
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.244786,57.15572,50.17221,0.2762077,0.2762077,0,-1,0,0.2762077,812.7165,1.954041,0,0,2.244786,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1338026,0.3038285,1.795829,0,31.84376
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.308702,49.49716,48.58448,5.066692,5.066692,0,-1,0,5.066692,6.092772,0,0,0,0.308702,5.33336,5.066692,0,0,0,29.59898,0,5.024658,-5.024658,33.70362,86.41937,0.1338026,5.573361,0.2469616,0,29.90768
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,47.07438,47.07438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.582953,24.57432,0,0,0,33.70362,86.41937,0.1338026,0,0,0,24.57432
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,45.28906,45.28906,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.582953,24.57432,0,7.341393,-7.341393,25.96512,66.57709,0.1338026,7.671755,0,0,24.57432
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,43.38379,43.38379,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.74006,17.23293,0,8.108595,-8.108595,17.41791,44.66121,0.1338026,8.473481,0,0,17.23293
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,41.40089,41.40089,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.74961,9.124332,0,1.059328,-1.059328,16.30128,41.79806,0.1338026,1.106998,0,0,9.124332
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,39.84845,39.84845,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.92664,8.065005,0,1.971878,-1.971878,14.22273,36.46848,0.1338026,2.060613,0,0,8.065005
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,38.74057,38.74057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.11761,6.093126,0,0,0,14.22273,36.46848,0.1338026,0,0,0,6.093126
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,37.54801,37.54801,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.11761,6.093126,0,1.187115,-1.187115,12.97141,33.25995,0.1338026,1.240536,0,0,6.093126
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,36.51775,36.51775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.43663,4.906011,0,0,0,12.97141,33.25995,0.1338026,0,0,0,4.906011
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,35.68507,35.68507,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.43663,4.906011,0,0.2690337,-0.2690337,12.68782,32.5328,0.1338026,0.2811403,0,0,4.906011
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,34.81006,34.81006,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.73556,4.636977,0,0.3547938,-0.3547938,12.31383,31.57387,0.1338026,0.3707595,0,0,4.636977
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,34.07618,34.07618,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.12977,4.282184,0,0.3572066,-0.3572066,11.9373,30.60841,0.1338026,0.3732809,0,0,4.282184
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,33.63867,33.63867,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.52667,3.924977,0,0.6803133,-0.6803133,11.22019,28.76966,0.1338026,0.7109274,0,0,3.924977
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.154044,39.10548,33.14471,0,0,0,0,0,0,0,0,0,0,2.154044,0,0,0,0,29.28257,3.244664,2.154044,0,2.154044,13.2637,34.00941,0.1337052,0,1.723235,0,5.398708
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.647671,48.24157,34.61247,3.404568,3.404568,0,0,0,3.404568,136.5128,0,0,0,4.647671,3.583755,3.404568,0,0,27.12853,5.183303,1.063915,0,1.063915,14.27302,36.5974,0.1336571,3.745025,3.718137,0,9.830974
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.768492,56.19621,38.36657,1.80981,1.80981,0,-1,0,1.80981,318.7347,0,0,0,5.768492,1.905063,1.80981,0,0,26.06461,6.140827,3.863429,0,3.863429,17.93819,45.99526,0.1334828,1.990791,4.614794,0,11.90932
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.322236,70.31219,41.91602,3.661527,3.661527,0,0,0,3.661527,227.2887,0,0,0,8.322236,3.854239,3.661527,0,0,22.20118,9.617913,4.467998,0,4.467998,22.1769,56.86374,0.1332818,4.02768,6.657789,0,17.94015
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.585363,75.18227,44.81627,5.20333,5.20333,0,0,0,5.20333,164.9975,0,0,0,8.585363,5.47719,5.20333,0,0,17.73319,13.63911,3.108174,0,3.108174,25.12557,64.42442,0.1331423,5.723663,6.868291,0,22.22447
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,8.255866,76.48443,46.99675,3.164259,3.164259,0,0,0,3.164259,260.9099,0,0,0,8.255866,3.330799,3.164259,0,0,14.62501,16.43647,4.925067,0,4.925067,29.7979,76.40472,0.1329219,3.480685,6.604693,0,24.69233
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.438916,75.42285,49.06433,5.609799,5.609799,0,0,0,5.609799,132.6057,0,0,0,7.438916,5.905052,5.609799,0,0,9.699944,20.86903,1.533864,0,1.533864,31.25305,80.13588,0.1328535,6.170779,5.951133,0,28.30794
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,6.189579,71.56302,50.24983,6.880911,6.880911,0,-1,0,6.880911,89.9529,0,8.881784E-16,0,6.189579,7.243064,6.880911,0,0,8.16608,22.24951,0,1.053485,-1.053485,30.14258,77.28852,0.1328535,7.569002,4.951663,0,28.43909
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.864393,70.62245,50.56738,0,0,0,-1,0,0,0,0,0,0,5.864393,0,0,0,0,9.336619,21.19602,5.864393,0,5.864393,35.70604,91.55376,0.1325922,0,4.691514,0,27.06041
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.858054,63.4629,50.92726,2.125053,2.125053,0,-1,0,2.125053,181.5509,0,0,0,3.858054,2.236898,2.125053,0,0,3.472226,26.47397,1.621156,0,1.621156,37.244,95.49724,0.1325202,2.337559,3.086443,0,30.33203
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.254058,57.2675,50.24983,7.296609,7.296609,0,-1,0,7.296609,30.89186,0,8.881784E-16,0,2.254058,7.680641,7.296609,0,0,1.85107,27.93301,0,5.426583,-5.426583,31.52388,80.83029,0.1325202,8.02627,1.803246,0,30.18707
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3079051,49.57288,48.66211,6.147295,6.147295,0,-1,0,6.147295,5.00879,0,0,0,0.3079051,6.470837,6.147295,0,0,7.880607,22.50643,0,6.162932,-6.162932,25.02758,64.17314,0.1325202,6.762025,0.2463241,0,22.81434
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,47.152,47.152,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,14.72831,16.3435,0,8.8,-8.8,15.75156,40.38854,0.1325202,11.53973,0,0,16.3435
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,45.45136,45.45136,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,24.50609,7.543499,0,3.916059,-3.916059,11.62367,29.80423,0.1325202,4.092282,0,0,7.543499
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,43.50375,43.50375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.85726,3.62744,0,0,0,11.62367,29.80423,0.1325202,0,0,0,3.62744
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,41.55614,41.55614,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,28.85726,3.62744,0,0.1674962,-0.1674962,11.44712,29.35152,0.1325202,0.1750336,0,0,3.62744
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,39.96841,39.96841,1.391952,1.391952,0,-1,0,1.391952,0,0,2.220446E-16,0,0,1.465212,1.391952,0,0,29.04337,3.459944,0,1.465212,-1.465212,9.902647,25.39135,0.1325202,1.531147,0,0,3.459944
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,38.86053,38.86053,0.3994859,0.3994859,0,-1,0,0.3994859,0,0,5.551115E-17,0,0,0.4205115,0.3994859,0,0,30.67138,1.994732,0,0.4205115,-0.4205115,9.45939,24.2548,0.1325202,0.4394346,0,0,1.994732
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,37.68914,37.68914,1.382385,1.382385,0,-1,0,1.382385,0,0,2.220446E-16,0.02511438,0,1.455142,1.382385,0,0,31.13862,1.57422,0,1.455142,-1.455142,7.925535,20.32184,0.1325202,1.520623,0,0,1.57422
