Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,36.65888,36.65888,0.9901029,0.1131241,0,-1,0,0.1131241,0,0,0.8769788,0.975989,0,0.119078,0.1131241,0,0,32.75544,0.119078,0,0.119078,-0.119078,7.800015,20,0.1325202,1.089113,0,0,0.119078
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,35.84032,35.84032,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325202,2.92721,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,34.97236,34.97236,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325202,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,34.23848,34.23848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325202,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05501594,33.96965,33.82214,0,0,0,0,0,0,0,0,0,0,0.05501594,0,0,0,0,32.88775,0,0.05501594,0,0.05501594,7.852208,20.13383,0.1325178,0,0.04401275,0,0.05501594
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.216468,39.4685,33.32112,0,0,0,0,0,0,0,0,0,0,2.216468,0,0,0,0,32.83274,0.04951434,2.216468,0,2.216468,9.954934,25.52542,0.1324194,0,1.773174,0,2.265982
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.430832,47.71686,34.76772,2.184175,2.184175,0,0,0,2.184175,202.8606,0,0,0,4.430832,2.299132,2.184175,0,0,30.61627,2.044336,2.1317,0,2.1317,11.97724,30.71082,0.132325,2.402593,3.544665,0,6.475167
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.708693,59.76796,38.52181,2.821544,2.821544,0,-1,0,2.821544,237.7668,0,0,0,6.708693,2.970046,2.821544,0,0,28.48457,3.962865,3.738647,0,3.738647,15.52403,39.80514,0.1321597,3.103698,5.366955,0,10.67156
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.483676,66.96143,42.03598,3.937465,3.937465,0,0,0,3.937465,190.0633,0,0,0,7.483676,4.1447,3.937465,0,0,24.74592,7.327648,3.338976,0,3.338976,18.69167,47.92725,0.1320124,4.331212,5.98694,0,14.81132
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,7.097012,68.94897,44.97152,4.008215,4.008215,0,0,0,4.008215,177.0616,0,0,0,7.097012,4.219174,4.008215,0,0,21.40695,10.33273,2.877837,0,2.877837,21.42182,54.92764,0.1318857,4.409037,5.677609,0,17.42974
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,8.290286,76.79736,47.11671,0,0,0,0,0,0,0,0,0,0,8.290286,0,0,0,0,18.52911,12.92278,8.290286,0,8.290286,29.28668,75.09389,0.131522,0,6.632229,0,21.21307
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,8.059046,78.37842,49.17723,6.344926,6.344926,0,0,0,6.344926,127.0156,0,0,0,8.059046,6.67887,6.344926,0,0,10.23882,20.38404,1.380176,0,1.380176,30.59603,78.45119,0.1314617,6.979419,6.447237,0,28.44308
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.516007,73.05473,50.36979,3.550253,3.550253,0,-1,0,3.550253,183.5365,0,0,0,6.516007,3.737108,3.550253,0,0,8.858647,21.6262,2.778899,0,2.778899,33.23232,85.21091,0.1313404,3.905278,5.212806,0,28.1422
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,5.123257,67.8614,50.68734,3.411141,3.411141,0,-1,0,3.411141,150.1919,0,0,0,5.123257,3.590675,3.411141,0,0,6.079747,24.1272,1.532582,0,1.532582,34.68626,88.93895,0.1312736,3.752255,4.098606,0,29.25046
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,4.241898,64.97777,51.04723,3.169594,3.169594,0,-1,0,3.169594,133.8309,0,0,0,4.241898,3.336415,3.169594,0,0,4.547165,25.50653,0.9054831,0,0.9054831,35.54528,91.14155,0.1312341,3.486554,3.393518,0,29.74843
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.079798,56.86984,50.41213,0,0,0,-1,0,0,0,0,0,0,2.079798,0,0,0,0,3.641682,26.32146,2.079798,0,2.079798,37.51834,96.20069,0.1311436,0,1.663838,0,28.40126
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2984567,49.66542,48.78207,0,0,0,-1,0,0,0,0,0,0,0.2984567,0,0,0,0,1.561885,28.19328,0.2984567,0,0.2984567,37.80149,96.92669,0.1311306,0,0.2387654,0,28.49174
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,47.3143,47.3143,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,1.263428,28.46189,0,2.50488,-2.50488,35.16111,90.15651,0.1311306,2.6176,0,0,28.46189
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,45.56427,45.56427,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,4.046628,25.95701,0,8.8,-8.8,25.8851,66.3719,0.1311306,17.36889,0,0,25.95701
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,43.62371,43.62371,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,13.82441,17.15701,0,5.704854,-5.704854,19.87165,50.95285,0.1311306,5.961572,0,0,17.15701
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,41.6761,41.6761,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,20.16313,11.45216,0,2.558541,-2.558541,17.17471,44.03764,0.1311306,2.673676,0,0,11.45216
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,40.10954,40.10954,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,23.00596,8.893618,0,0.9838168,-0.9838168,16.13768,41.37858,0.1311306,1.028089,0,0,8.893618
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,39.00166,39.00166,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,24.09908,7.909801,0,1.730574,-1.730574,14.31349,36.70119,0.1311306,1.80845,0,0,7.909801
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,37.83027,37.83027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.02195,6.179227,0,0,0,14.31349,36.70119,0.1311306,0,0,0,6.179227
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,36.79295,36.79295,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,26.02195,6.179227,0,0.9171909,-0.9171909,13.34669,34.22221,0.1311306,0.9584645,0,0,6.179227
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,35.98145,35.98145,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,27.04105,5.262036,0,1.559064,-1.559064,11.70329,30.00838,0.1311306,1.629222,0,0,5.262036
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,35.10643,35.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.77334,3.702972,0,0,0,11.70329,30.00838,0.1311306,0,0,0,3.702972
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,34.37255,34.37255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.77334,3.702972,0,0,0,11.70329,30.00838,0.1311306,0,0,0,3.702972
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02572774,34.0464,33.97738,0,0,0,0,0,0,0,0,0,0,0.02572774,0,0,0,0,28.77334,3.702972,0.02572774,0,0.02572774,11.7277,30.07096,0.1311295,0,0.02058219,0,3.7287
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.680557,40.98888,33.48342,2.598701,2.598701,0,0,0,2.598701,103.1499,0,0,0,2.680557,2.735475,2.598701,0,0,28.74761,3.726127,0,0.05491707,-0.05491707,11.66981,29.92253,0.1311295,2.858571,2.144446,0,6.406684
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.581779,48.40096,34.95119,4.097478,4.097478,11.77982,0,3.316295,4.097478,111.8195,0,0,0,4.581779,0,0,7.682345,7.298228,28.80863,3.67121,11.88001,0,11.88001,22.94017,58.82084,0.1314302,4.507226,3.665423,12,8.252989
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.766794,60.1494,38.66294,4.685651,4.685651,0,-1,0,4.685651,144.4152,0,0,0,6.766794,4.932264,4.685651,0,0,16.92862,14.36322,1.83453,0,1.83453,24.68056,63.28337,0.1313506,5.154216,5.413435,0,21.13001
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.549278,63.43123,42.15594,2.149368,2.149368,0,0,0,2.149368,304.7072,0,0,0,6.549278,2.262493,2.149368,0,0,15.09409,16.01429,4.286786,0,4.286786,28.74736,73.71104,0.131165,2.364305,5.239423,0,22.56357
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.599915,71.13723,45.04914,2.521783,2.521783,0,0,0,2.521783,301.3708,0,0,0,7.599915,2.654508,2.521783,0,0,10.80731,19.8724,4.945407,0,4.945407,33.43899,85.74083,0.1309515,2.773961,6.079932,0,27.47231
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,8.419959,77.50006,47.19434,3.762187,3.762187,0,0,0,3.762187,223.8049,0,0,0,8.419959,3.960197,3.762187,0,0,5.861902,24.32327,4.459762,0,4.459762,37.66989,96.58927,0.1307596,4.138406,6.735968,0,32.74323
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,8.006927,78.24467,49.26191,3.10178,3.10178,0,0,0,3.10178,258.1397,3.339755,0,0,8.006927,3.265032,3.10178,0,0,1.40214,28.33705,1.40214,0,1.40214,39.00008,100,0.1306994,3.411958,6.405541,0,36.34398
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,7.101178,75.65263,50.44742,0.4511513,0.4511513,0,-1,0,0.4511513,1574.013,6.626282,0,0,7.101178,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1306994,0.4962664,5.680943,0,36.70016
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.785985,70.54002,50.76496,4.218459,4.218459,0,-1,0,4.218459,137.1587,1.345502,0,0,5.785985,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1306994,4.640305,4.628788,0,35.38496
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.508717,66.04392,51.12485,1.36339,1.36339,0,-1,0,1.36339,330.6989,3.073569,0,0,4.508717,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1306994,1.499729,3.606973,0,34.1077
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.322951,57.70089,50.44742,0,0,0,-1,0,0,0,2.322951,0,0,2.322951,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306994,0,1.858361,0,31.92193
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.295765,49.73548,48.85969,3.250533,3.250533,0,-1,0,3.250533,9.09897,0,8.881784E-16,0,0.295765,3.421614,3.250533,0,0,0,29.59898,0,3.125849,-3.125849,35.70514,91.55147,0.1306994,3.575586,0.236612,0,29.89474
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,47.39192,47.39192,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.473165,26.47313,0,0.6740622,-0.6740622,34.99462,89.72961,0.1306994,0.704395,0,0,26.47313
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,45.64895,45.64895,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.222123,25.79907,0,1.686802,-1.686802,33.21658,85.17053,0.1306994,1.762708,0,0,25.79907
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,43.74368,43.74368,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.096347,24.11226,0,2.777332,-2.777332,30.28901,77.66397,0.1306994,2.902312,0,0,24.11226
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,41.76078,41.76078,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.182272,21.33493,0,0.6487763,-0.6487763,29.60514,75.91046,0.1306994,0.6779712,0,0,21.33493
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,40.20833,40.20833,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.903134,20.68616,0,0.8874705,-0.8874705,28.66966,73.51181,0.1306994,0.9274067,0,0,20.68616
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,39.10045,39.10045,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.88921,19.79869,0,1.302224,-1.302224,27.297,69.99216,0.1306994,1.360824,0,0,19.79869
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,37.92906,37.92906,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.33613,18.49646,0,0.9117436,-0.9117436,26.33594,67.52791,0.1306994,0.9527721,0,0,18.49646
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,36.91291,36.91291,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.34918,17.58472,0,0.5076623,-0.5076623,25.80081,66.1558,0.1306994,0.5305071,0,0,17.58472
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,36.10141,36.10141,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.91325,17.07706,0,0.5993891,-0.5993891,25.169,64.53577,0.1306994,0.6263615,0,0,17.07706
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,35.22639,35.22639,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.57923,16.47767,0,0.9678653,-0.9678653,24.14878,61.91983,0.1306994,1.011419,0,0,16.47767
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,34.49251,34.49251,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.65464,15.5098,0,1.135944,-1.135944,22.95139,58.84961,0.1306994,1.187061,0,0,15.5098
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1189402,34.43834,34.11852,1.048603,1.048603,0,0,0,1.048603,11.34272,0,0,0,0.1189402,1.103793,1.048603,0,0,16.9168,14.37386,0,0.9848528,-0.9848528,21.91327,56.18775,0.1306994,1.153464,0.09515215,0,14.4928
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.492286,37.73324,33.63867,2.482538,2.482538,0,0,0,2.482538,60.11128,0,0,0,1.492286,2.613198,2.482538,0,0,18.01108,13.38901,0,1.120913,-1.120913,20.73172,53.15815,0.1306994,2.730792,1.193829,0,14.88129
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.907556,46.40924,35.08527,2.019577,2.019577,0,0,0,2.019577,193.4839,0,0,0,3.907556,2.125871,2.019577,0,0,19.25654,12.26809,1.781686,0,1.781686,22.42198,57.49213,0.130623,2.221535,3.126045,0,16.17565
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.42175,52.0794,38.78291,0,0,0,-1,0,0,0,0,0,0,4.42175,0,0,0,0,17.47485,13.87161,4.42175,0,4.42175,26.61682,68.24812,0.1304337,0,3.5374,0,18.29336
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,6.185781,62.1489,42.23357,3.811127,3.811127,0,0,0,3.811127,162.3085,0,0,0,6.185781,4.011712,3.811127,0,0,13.0531,17.85118,2.174068,0,2.174068,28.67932,73.53657,0.1303408,4.192239,4.948625,0,24.03697
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.976888,64.72747,45.13382,5.369415,5.369415,0,0,0,5.369415,111.3136,0,0,0,5.976888,5.652016,5.369415,0,0,10.87903,19.80785,0.3248718,0,0.3248718,28.98752,74.32683,0.1303269,5.906357,4.78151,0,25.78473
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.546841,61.8837,47.27196,3.428666,3.428666,0,0,0,3.428666,132.6125,0,0,0,4.546841,3.609123,3.428666,0,0,10.55416,20.10023,0.9377186,0,0.9377186,29.87712,76.60784,0.1302869,3.771533,3.637473,0,24.64707
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,6.300971,70.93716,49.33953,5.821908,5.821908,0,0,0,5.821908,108.2286,0,0,0,6.300971,6.128325,5.821908,0,0,9.616444,20.94418,0.1726457,0,0.1726457,30.0409,77.02781,0.1302795,6.404099,5.040777,0,27.24515
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,6.819536,74.48477,50.48976,0.9455967,0.9455967,0,-1,0,0.9455967,721.1887,0,0,0,6.819536,0.995365,0.9455967,0,0,9.443798,21.09956,5.824171,0,5.824171,35.5662,91.1952,0.1300316,1.040156,5.455629,0,27.9191
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.571005,69.7858,50.84964,0,0,0,-1,0,0,0,1.951378,0,0,5.571005,0,0,0,0,3.619627,26.34131,3.619627,0,3.619627,39.00008,100,0.129878,0,4.456804,0,31.91232
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.562999,62.681,51.16719,4.137026,4.137026,0,-1,0,4.137026,86.12464,0,0,0,3.562999,4.354764,4.137026,0,0,0,29.59898,0,0.7917654,-0.7917654,38.16549,97.86002,0.129878,4.550729,2.850399,0,33.16198
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.001626,56.7417,50.53209,3.504563,3.504563,0,-1,0,3.504563,57.11484,0,0,0,2.001626,3.689014,3.504563,0,0,0.8797393,28.80721,0,1.687388,-1.687388,36.38682,93.29935,0.129878,3.855019,1.6013,0,30.80884
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2732378,49.75355,48.94437,2.634205,2.634205,0,-1,0,2.634205,10.37269,0,4.440892E-16,0,0.2732378,2.772847,2.634205,0,0,2.754615,27.11983,0,2.499609,-2.499609,33.752,86.54342,0.129878,2.897625,0.2185903,0,27.39306
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,47.4766,47.4766,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,5.531959,24.62021,0,8.8,-8.8,24.47599,62.75882,0.129878,9.718642,0,0,24.62021
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,45.76891,45.76891,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,15.30974,15.82022,0,6.5834,-6.5834,17.53647,44.96523,0.129878,6.879653,0,0,15.82022
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,43.8213,43.8213,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,22.62462,9.236815,0,6.814523,-6.814523,10.35334,26.54696,0.129878,7.121177,0,0,9.236815
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,41.8384,41.8384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.19632,2.422292,0,0,0,10.35334,26.54696,0.129878,0,0,0,2.422292
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,40.28596,40.28596,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,30.19632,2.422292,0,0.8638342,-0.8638342,9.442775,24.21219,0.129878,0.9027067,0,0,2.422292
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,39.17807,39.17807,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,31.15613,1.558458,0,0.2776189,-0.2776189,9.150139,23.46185,0.129878,0.2901118,0,0,1.558458
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,38.02785,38.02785,0.159703,0.159703,0,-1,0,0.159703,0,0,2.775558E-17,0,0,0.1681084,0.159703,0,0,31.4646,1.280839,0,0.1681084,-0.1681084,8.972937,23.00748,0.129878,0.1756733,0,0,1.280839
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,37.03288,37.03288,0.1112639,0.1112639,0,-1,0,0.1112639,0,0,1.387779E-17,0,0,0.1171198,0.1112639,0,0,31.65139,1.112731,0,0.1171198,-0.1171198,8.849482,22.69093,0.129878,0.1223902,0,0,1.112731
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,36.22137,36.22137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.78152,0.9956111,0,0,0,8.849482,22.69093,0.129878,0,0,0,0.9956111
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,35.34636,35.34636,0.3969799,0.3969799,0,-1,0,0.3969799,0,0,5.551115E-17,0,0,0.4178736,0.3969799,0,0,31.78152,0.9956111,0,0.4178736,-0.4178736,8.409004,21.56151,0.129878,0.4366779,0,0,0.9956111
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,34.61247,34.61247,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.24582,0.5777376,8.36,0,8.36,16.34,41.89734,0.1301676,1.349907,0,12,0.5777376
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1534763,34.66585,34.25259,1.909097,1.909097,10.7091,0,3.045402,1.909097,8.039207,1.776357E-15,0,0,0.1534763,0,0,8.8,8.36,23.88582,8.101738,8.513476,0,8.513476,24.41659,62.60651,0.1305113,2.100007,0.122781,12,8.255214
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.091699,36.75727,33.7798,2.834093,2.834093,11.63409,0,3.279426,2.834093,38.52021,0,0,0,1.091699,0,0,8.8,8.36,15.37235,15.76387,9.451698,0,9.451698,33.38326,85.59792,0.1308975,3.117502,0.8733589,12,16.85556
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.124313,41.18158,35.22639,2.883607,2.883607,0,0,0,2.883607,73.6686,0,0,0,2.124313,3.035376,2.883607,0,0,5.920648,24.2704,0,0.9110629,-0.9110629,32.42291,83.13551,0.1308975,3.171968,1.69945,0,26.39471
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.108619,54.51567,38.90287,0.3422119,0.3422119,0,-1,0,0.3422119,1492.823,0,0,0,5.108619,0.3602231,0.3422119,0,0,6.93294,23.35933,4.748396,0,4.748396,36.92764,94.68606,0.1306967,0.3764331,4.086895,0,28.46795
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.853204,68.81848,42.31119,1.644272,1.644272,0,0,0,1.644272,477.6099,3.937847,0,0,7.853204,1.730812,1.644272,0,0,2.184544,27.63289,2.184544,0,2.184544,39.00008,100,0.1306045,1.808699,6.282563,0,35.48609
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,8.407139,74.82552,45.1691,0,0,0,0,0,0,0,8.407139,0,0,8.407139,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306045,0,6.725711,0,38.00611
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,8.978767,80.3419,47.3143,5.666821,5.666821,0,0,0,5.666821,158.4445,3.013693,0,0,8.978767,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1306045,6.233503,7.183014,0,38.57775
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.936889,69.51507,49.37482,2.277502,2.277502,0,0,0,2.277502,260.6754,3.539518,0,0,5.936889,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1306045,2.505253,4.749511,0,35.53587
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.415254,68.84988,50.56738,8.92984,8.36,0,-1,0,8.36,64.77576,0,0.5698401,1.462824,5.415254,8.8,8.36,0,0,0,29.59898,0,3.384746,-3.384746,35.43224,90.85172,0.1306045,9.822824,4.332203,0,35.01423
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.887797,63.52248,50.88493,2.193437,2.193437,0,-1,0,2.193437,177.2468,0,0,0,3.887797,2.308881,2.193437,0,0,3.760829,26.21423,1.578916,0,1.578916,36.93013,94.69246,0.130538,2.41278,3.110238,0,30.10203
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.301342,61.80594,51.20247,5.573208,5.573208,0,-1,0,5.573208,59.23595,0,0,0,3.301342,5.866535,5.573208,0,0,2.181913,27.63526,0,2.565192,-2.565192,34.22618,87.75927,0.130538,6.130528,2.641074,0,30.9366
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.057549,56.9599,50.56738,0,0,0,-1,0,0,0,0,0,0,2.057549,0,0,0,0,5.032126,25.07006,2.057549,0,2.057549,36.17815,92.76429,0.1304514,0,1.646039,0,27.12761
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.279827,49.85122,49.02199,2.050429,2.050429,0,-1,0,2.050429,13.64724,0,4.440892E-16,0,0.279827,2.158346,2.050429,0,0,2.974577,26.92186,0,1.878519,-1.878519,34.19801,87.68703,0.1304514,2.255472,0.2238616,0,27.20168
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,47.55422,47.55422,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,5.061821,25.04334,0,5.516571,-5.516571,28.38304,72.77687,0.1304514,5.764816,0,0,25.04334
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,45.84653,45.84653,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,11.19134,19.52677,0,1.677946,-1.677946,26.61433,68.24173,0.1304514,1.753454,0,0,19.52677
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,43.89892,43.89892,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,13.05573,17.84882,0,8.762987,-8.762987,17.37733,44.55716,0.1304514,9.157322,0,0,17.84882
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,41.95836,41.95836,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,22.79238,9.085835,0,0.9198277,-0.9198277,16.40774,42.07105,0.1304514,0.96122,0,0,9.085835
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,40.38475,40.38475,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,23.81441,8.166008,0,0.5005497,-0.5005497,15.88012,40.71817,0.1304514,0.5230744,0,0,8.166008
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,39.27687,39.27687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.37058,7.665458,0,0,0,15.88012,40.71817,0.1304514,0,0,0,7.665458
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,38.12664,38.12664,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,24.37058,7.665458,0,1.558429,-1.558429,14.23739,36.50605,0.1304514,1.628558,0,0,7.665458
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,37.13167,37.13167,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,26.10217,6.107029,0,1.518389,-1.518389,12.63687,32.40216,0.1304514,1.586717,0,0,6.107029
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,36.32016,36.32016,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,27.78926,4.58864,0,0.7361864,-0.7361864,11.86086,30.4124,0.1304514,0.7693149,0,0,4.58864
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,35.46632,35.46632,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,28.60725,3.852454,0,1.450354,-1.450354,10.33205,26.49239,0.1304514,1.51562,0,0,3.852454
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,34.7536,34.7536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.21875,2.4021,0,0,0,10.33205,26.49239,0.1304514,0,0,0,2.4021
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1635005,34.83443,34.39372,0.7046379,0.7046379,0,0,0,0.7046379,23.20348,1.110223E-16,0,0,0.1635005,0.7417241,0.7046379,0,0,30.21875,2.4021,0,0.5782236,-0.5782236,9.72255,24.92957,0.1304514,0.7751017,0.1308004,0,2.5656
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.987314,39.44609,33.93504,3.027877,3.027877,11.36296,0,3.210828,3.027877,65.6339,0,0,0,1.987314,0,0,8.335079,7.918325,30.86123,1.823876,9.905639,0,9.905639,19.11986,49.02519,0.1307917,3.330664,1.589851,12,3.81119
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.631096,48.99334,35.34636,2.960304,2.960304,11.7603,0,3.311357,2.960304,156.4399,1.776357E-15,0,0,4.631096,0,0,8.8,8.36,20.95559,10.73895,12.9911,0,12.9911,31.4443,80.62625,0.1310361,3.256334,3.704877,12,15.37005
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,7.134185,61.9365,39.00166,0.5585333,0.5585333,0,-1,0,0.5585333,1277.307,0,0,0,7.134185,0.5879298,0.5585333,0,0,7.964489,22.43094,6.546255,0,6.546255,37.65462,96.55013,0.1307621,0.6143866,5.707348,0,29.56512
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,8.048582,69.73666,42.38881,5.738011,5.738011,0,0,0,5.738011,140.2678,0.5903359,0,0,8.048582,6.040012,5.738011,0,0,1.418234,28.32257,1.418234,0,1.418234,39.00008,100,0.1307029,6.311812,6.438866,0,36.37115
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,8.418972,74.93359,45.21144,1.926804,1.926804,0,0,0,1.926804,436.9397,6.390757,0,0,8.418972,2.028215,1.926804,0,0,0,29.59898,0,0,0,39.00008,100,0.1307029,2.119484,6.735178,0,38.01795
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,8.57859,78.4596,47.35664,2.235678,2.235678,0,0,0,2.235678,383.713,6.225245,0,0,8.57859,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1307029,2.459246,6.862872,0,38.17757
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,7.372918,75.57084,49.41716,3.029884,3.029884,0,0,0,3.029884,243.34,4.183567,0,0,7.372918,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1307029,3.332872,5.898335,0,36.9719
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,7.273683,76.56221,50.56738,2.788735,2.788735,0,-1,0,2.788735,260.8237,4.338172,0,0,7.273683,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1307029,3.067609,5.818946,0,36.87266
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,6.406528,73.2152,50.88493,0,0,0,-1,0,0,0,6.406528,0,0,6.406528,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307029,0,5.125222,0,36.0055
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.729717,63.30797,51.20247,4.497046,4.497046,0,-1,0,4.497046,82.93706,0,0,0,3.729717,4.733732,4.497046,0,0,0,29.59898,0,1.004015,-1.004015,37.94175,97.28635,0.1307029,4.94675,2.983774,0,33.32869
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.271803,57.65913,50.56738,0,0,0,-1,0,0,0,1.156231,0,0,2.271803,0,0,0,0,1.115572,28.59496,1.115572,0,1.115572,39.00008,100,0.1306563,0,1.817442,0,30.86677
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2790348,49.84885,49.02199,1.872015,1.872015,0,-1,0,1.872015,14.90558,0,0,0,0.2790348,1.970543,1.872015,0,0,0,29.59898,0,1.691508,-1.691508,37.21707,95.4282,0.1306563,2.059217,0.2232278,0,29.87801
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,47.58951,47.58951,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.879453,27.90747,0,2.711564,-2.711564,34.35883,88.0994,0.1306563,2.833584,0,0,27.90747
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,45.88887,45.88887,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.892302,25.19591,0,6.643995,-6.643995,27.35545,70.14203,0.1306563,6.942975,0,0,25.19591
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,43.97654,43.97654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.27452,18.55191,0,0,0,27.35545,70.14203,0.1306563,0,0,0,18.55191
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,42.03598,42.03598,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.27452,18.55191,0,1.616003,-1.616003,25.65203,65.77431,0.1306563,1.688723,0,0,18.55191
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,40.44826,40.44826,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.07008,16.93591,0,0.7040806,-0.7040806,24.90986,63.87132,0.1306563,0.7357643,0,0,16.93591
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,39.35449,39.35449,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.85239,16.23183,0,2.582689,-2.582689,22.18747,56.89084,0.1306563,2.69891,0,0,16.23183
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,38.20427,38.20427,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.72204,13.64914,0,0.2485084,-0.2485084,21.92552,56.21917,0.1306563,0.2596913,0,0,13.64914
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,37.23046,37.23046,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,17.99817,13.40063,0,1.003988,-1.003988,20.86722,53.5056,0.1306563,1.049168,0,0,13.40063
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,36.41896,36.41896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.11371,12.39664,0,0,0,20.86722,53.5056,0.1306563,0,0,0,12.39664
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,35.54394,35.54394,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.11371,12.39664,0,2.86985,-2.86985,17.84214,45.74898,0.1306563,2.998993,0,0,12.39664
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,34.83123,34.83123,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.30243,9.526793,0,0.3556197,-0.3556197,17.46728,44.78781,0.1306563,0.3716226,0,0,9.526793
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05189153,34.63221,34.49251,0.5968171,0.5968171,0,0,0,0.5968171,8.694712,0,0,0,0.05189153,0.6282286,0.5968171,0,0,22.69756,9.171172,0,0.576337,-0.576337,16.85977,43.23009,0.1306563,0.6564988,0.04151322,0,9.223064
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.522335,41.12341,34.055,6.191514,6.191514,0,0,0,6.191514,40.73859,0,0,0,2.522335,6.517383,6.191514,0,0,23.33794,8.594835,0,3.995047,-3.995047,12.64862,32.43229,0.1306563,6.810665,2.017868,0,11.11717
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.977967,50.257,35.46632,4.445179,4.445179,0,0,0,4.445179,111.9857,0,0,0,4.977967,4.679136,4.445179,0,0,27.77688,4.599788,0.298831,0,0.298831,12.93211,33.1592,0.1306438,4.889698,3.982374,0,9.577756
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.520528,59.76428,39.11457,1.167289,1.167289,0,-1,0,1.167289,558.6044,0,0,0,6.520528,1.228725,1.167289,0,0,27.47805,4.868736,5.291802,0,5.291802,17.95236,46.0316,0.1304236,1.284018,5.216423,0,11.38926
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.85738,68.98431,42.43115,3.450951,3.450951,0,0,0,3.450951,227.6874,0,0,0,7.85738,3.63258,3.450951,0,0,22.18624,9.631358,4.224801,0,4.224801,21.96036,56.30849,0.1302482,3.796046,6.285904,0,17.48874
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,7.427304,70.70412,45.28906,4.254127,4.254127,0,0,0,4.254127,174.5906,0,0,0,7.427304,4.478029,4.254127,0,0,17.96144,13.43368,2.949276,0,2.949276,24.75829,63.48265,0.1301261,4.67954,5.941844,0,20.86098
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,7.581716,73.9659,47.39192,4.546852,4.546852,0,0,0,4.546852,166.7465,0,0,0,7.581716,4.78616,4.546852,0,0,15.01217,16.08803,2.795555,0,2.795555,27.41038,70.28289,0.1300106,5.001537,6.065372,0,23.66974
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,7.506882,76.21828,49.4595,2.514876,2.514876,0,0,0,2.514876,298.4991,0,0,0,7.506882,2.647238,2.514876,0,0,12.21661,18.60403,4.859644,0,4.859644,32.02065,82.10405,0.1298102,2.766364,6.005506,0,26.11091
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,7.390657,77.13775,50.60972,0.7374656,0.7374656,0,-1,0,0.7374656,1002.17,0,0,0,7.390657,0.7762795,0.7374656,0,0,7.356968,22.97771,6.614377,0,6.614377,38.29559,98.19363,0.1295385,0.8112121,5.912525,0,30.36836
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.619459,70.06719,50.92726,0.3860085,0.3860085,0,-1,0,0.3860085,1455.786,4.470542,0,0,5.619459,0.4063248,0.3860085,0,0,0.7425914,28.93064,0.7425914,0,0.7425914,39.00008,100,0.1295081,0.4246094,4.495567,0,34.55011
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.547549,62.7111,51.24481,3.560402,3.560402,0,-1,0,3.560402,99.63898,0,0,0,3.547549,3.747792,3.560402,0,0,0,29.59898,0,0.2002432,-0.2002432,38.789,99.45879,0.1295081,3.916443,2.838039,0,33.14653
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.336826,57.91727,50.60972,2.532921,2.532921,0,-1,0,2.532921,92.25815,0,4.440892E-16,0,2.336826,2.666233,2.532921,0,0,0.2224924,29.39874,0,0.3294067,-0.3294067,38.44178,98.56847,0.1295081,2.786213,1.869461,0,31.73556
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2743294,49.91287,49.09961,4.256298,4.256298,0,-1,0,4.256298,6.445259,0,0,0,0.2743294,4.480314,4.256298,0,0,0.5884999,29.06933,0,4.205985,-4.205985,34.00828,87.20055,0.1295081,4.681928,0.2194635,0,29.34366
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,47.67418,47.67418,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,5.261816,24.86334,0,0.7266189,-0.7266189,33.24236,85.23664,0.1295081,0.7593167,0,0,24.86334
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,45.9665,45.9665,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,6.06917,24.13672,0,3.140668,-3.140668,29.9318,76.74805,0.1295081,3.281998,0,0,24.13672
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,44.06122,44.06122,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,9.558802,20.99606,0,4.190363,-4.190363,25.51477,65.42236,0.1295081,4.37893,0,0,20.99606
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,42.11361,42.11361,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,14.21476,16.80569,0,1.668477,-1.668477,23.75604,60.91281,0.1295081,1.743558,0,0,16.80569
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,40.52588,40.52588,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,16.06862,15.13722,0,1.891415,-1.891415,21.76232,55.8007,0.1295081,1.976528,0,0,15.13722
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,39.43211,39.43211,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,18.1702,13.2458,0,0.8063383,-0.8063383,20.91236,53.62133,0.1295081,0.8426235,0,0,13.2458
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.06613,12.43946,0,0,0,20.91236,53.62133,0.1295081,0,0,0,12.43946
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,37.31514,37.31514,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,19.06613,12.43946,0,1.700917,-1.700917,19.11944,49.0241,0.1295081,1.777459,0,0,12.43946
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,36.49658,36.49658,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,20.95604,10.73855,0,1.742187,-1.742187,17.28301,44.31532,0.1295081,1.820586,0,0,10.73855
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,35.64273,35.64273,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,22.8918,8.996359,0,0.5873182,-0.5873182,16.66392,42.72792,0.1295081,0.6137475,0,0,8.996359
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,34.93002,34.93002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.54437,8.409041,0,0,0,16.66392,42.72792,0.1295081,0,0,0,8.409041
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1805954,35.10005,34.61247,1.648198,1.648198,0,0,0,1.648198,10.95714,0,0,0,0.1805954,1.734946,1.648198,0,0,23.54437,8.409041,0,1.55435,-1.55435,15.02549,38.52683,0.1295081,1.813018,0.1444763,0,8.589637
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.061161,39.90724,34.17497,2.192218,2.192218,0,0,0,2.192218,94.02171,0,0,0,2.061161,2.307598,2.192218,0,0,25.27143,6.854691,0,0.2464372,-0.2464372,14.76573,37.86076,0.1295081,2.41144,1.648929,0,8.915852
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.714354,49.52702,35.58628,5.786119,5.786119,0,0,0,5.786119,81.47697,0,8.881784E-16,0,4.714354,6.090652,5.786119,0,0,25.54525,6.608253,0,1.376297,-1.376297,13.31498,34.14091,0.1295081,6.364731,3.771483,0,11.32261
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.635671,60.33101,39.23453,1.909709,1.909709,0,-1,0,1.909709,347.4703,0,0,0,6.635671,2.01022,1.909709,0,0,27.07447,5.231956,4.625451,0,4.625451,17.70307,45.3924,0.1293188,2.10068,5.308537,0,11.86763
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,7.398731,67.24335,42.55111,4.579619,4.579619,0,0,0,4.579619,161.5578,0,0,0,7.398731,4.820652,4.579619,0,0,22.44902,9.394862,2.578079,0,2.578079,20.14885,51.66362,0.1292136,5.037581,5.918985,0,16.79359
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,7.950819,73.0004,45.3314,8.751259,8.751259,12,0,3.372,8.751259,90.85343,0,0,0,7.950819,0,0,3.248741,3.086304,19.87094,11.71513,11.03712,0,11.03712,30.61959,78.5116,0.1295608,9.626385,6.360655,12,19.66595
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,7.638425,74.31995,47.4766,4.417264,4.417264,5.552885,0,1.74088,4.417264,172.9221,0,0,0,7.638425,0,0,1.135621,1.07884,8.833816,21.64854,8.717265,0,8.717265,38.88951,99.71649,0.1294316,4.858991,6.11074,12,29.28697
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.713445,72.82796,49.49478,0.7405333,0.7405333,0,0,0,0.7405333,906.569,5.817386,0,0,6.713445,0.7795087,0.7405333,0,0,0.1165506,29.49408,0.1165506,0,0.1165506,39.00008,100,0.1294269,0.8145866,5.370756,0,36.20753
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,6.985696,75.44386,50.68734,3.053653,3.053653,0,-1,0,3.053653,228.7652,3.771325,0,0,6.985696,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.1294269,3.359018,5.588557,0,36.58467
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,5.07423,67.98769,50.96255,3.895689,3.895689,0,-1,0,3.895689,130.2524,0.9735049,0,0,5.07423,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.1294269,4.285257,4.059384,0,34.67321
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,4.254079,65.28059,51.28009,6.955626,6.955626,0,-1,0,6.955626,61.16027,0,8.881784E-16,0,4.254079,7.321712,6.955626,0,0,0,29.59898,0,3.067632,-3.067632,35.76651,91.70882,0.1294269,7.651188,3.403263,0,33.85306
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.807979,56.27867,50.68734,2.731481,2.731481,0,-1,0,2.731481,66.19042,0,0,0,1.807979,2.875243,2.731481,0,0,3.40848,26.53135,0,1.067264,-1.067264,34.64151,88.82422,0.1294269,3.004629,1.446383,0,28.33932
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2704806,49.94397,49.14195,9.028696,8.36,0,-1,0,8.36,3.235414,0,0.6686963,1.571566,0.2704806,8.8,8.36,0,0,4.594329,25.46408,0,8.529519,-8.529519,25.65061,65.77067,0.1294269,9.931566,0.2163845,0,25.73456
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,47.75181,47.75181,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,14.07157,16.93456,0,3.250457,-3.250457,22.22433,56.98534,0.1294269,3.396727,0,0,16.93456
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,46.04412,46.04412,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,17.68319,13.68411,0,8.8,-8.8,12.94831,33.20074,0.1294269,9.695064,0,0,13.68411
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,44.13884,44.13884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.46097,4.884106,0,0,0,12.94831,33.20074,0.1294269,0,0,0,4.884106
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,42.19123,42.19123,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,27.46097,4.884106,0,0.6274756,-0.6274756,12.2869,31.5048,0.1294269,0.6557119,0,0,4.884106
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,40.6035,40.6035,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,28.15816,4.25663,0,0.1472064,-0.1472064,12.13173,31.10693,0.1294269,0.1538307,0,0,4.25663
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,39.51679,39.51679,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,28.32173,4.109424,0,1.15552,-1.15552,10.9137,27.9838,0.1294269,1.207518,0,0,4.109424
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,38.36657,38.36657,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,29.60564,2.953904,0,0.7616944,-0.7616944,10.11081,25.92509,0.1294269,0.7959707,0,0,2.953904
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,37.39276,37.39276,0.7578767,0.7578767,0,-1,0,0.7578767,0,0,0,0,0,0.797765,0.7578767,0,0,30.45197,2.192209,0,0.797765,-0.797765,9.269889,23.7689,0.1294269,0.8336644,0,0,2.192209
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,36.5742,36.5742,0.4767925,0.4767925,0,-1,0,0.4767925,0,0,1.110223E-16,0,0,0.5018868,0.4767925,0,0,31.33837,1.394444,0,0.5018868,-0.5018868,8.740854,22.4124,0.1294269,0.5244717,0,0,1.394444
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,35.72741,35.72741,0.4958437,0.4958437,0,-1,0,0.4958437,0,0,5.551115E-17,0,0,0.5219407,0.4958437,0,0,31.89602,0.8925577,0,0.5219407,-0.5219407,8.190681,21.0017,0.1294269,0.545428,0,0,0.8925577
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,35.00764,35.00764,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.47596,0.370617,8.36,0,8.36,16.12167,41.33754,0.1297741,2.196661,0,12,0.370617
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1852015,35.21162,34.71127,1.113593,1.113593,9.913593,0,2.844139,1.113593,16.63098,1.776357E-15,0,0,0.1852015,0,0,8.8,8.36,24.11596,7.894617,8.545201,0,8.545201,24.22836,62.12388,0.1300346,1.224953,0.1481612,12,8.079819
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.926363,39.62162,34.27376,4.281518,4.281518,11.97063,0,3.364568,4.281518,44.99251,0,0,0,1.926363,0,0,7.689108,7.304653,15.57076,15.5853,9.231015,0,9.231015,32.98567,84.57848,0.1304457,4.70967,1.54109,12,17.51166
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.064273,50.78431,35.68507,5.028554,5.028554,0,0,0,5.028554,100.7103,0,0,0,5.064273,5.293215,5.028554,0,0,6.33974,23.89321,0,0.2289426,-0.2289426,32.74435,83.95969,0.1304457,5.53141,4.051418,0,28.95749
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.559171,60.1459,39.31921,2.309889,2.309889,0,-1,0,2.309889,283.9605,0,0,0,6.559171,2.431462,2.309889,0,0,6.594121,23.66427,4.127709,0,4.127709,36.66024,94.00041,0.1302784,2.540877,5.247337,0,30.22344
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.976871,69.68808,42.59345,3.537621,3.537621,0,0,0,3.537621,225.4869,1.786648,0,0,7.976871,3.723811,3.537621,0,0,2.466412,27.37921,2.466412,0,2.466412,39.00008,100,0.1301786,3.891383,6.381496,0,35.35608
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,7.309356,70.35736,45.40903,3.828172,3.828172,0,0,0,3.828172,190.9359,3.279701,0,0,7.309356,4.029655,3.828172,0,0,0,29.59898,0,0,0,39.00008,100,0.1301786,4.210989,5.847485,0,36.90833
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,8.146247,76.64282,47.51188,3.4171,3.4171,0,0,0,3.4171,238.3965,4.549299,0,0,8.146247,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.1301786,3.758811,6.516997,0,37.74522
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,8.003661,78.58292,49.53712,3.400419,3.400419,0,0,0,3.400419,235.3728,4.424273,0,0,8.003661,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.1301786,3.740461,6.402929,0,37.60264
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,6.757751,74.4607,50.68734,5.979633,5.979633,0,-1,0,5.979633,113.0128,0.4634002,0,0,6.757751,6.294351,5.979633,0,0,0,29.59898,0,0,0,39.00008,100,0.1301786,6.577597,5.406201,0,36.35673
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.689373,70.43484,51.00489,5.682901,5.682901,0,-1,0,5.682901,100.1139,0,0,0,5.689373,5.982001,5.682901,0,0,0,29.59898,0,0.2926287,-0.2926287,38.69162,99.20908,0.1301786,6.251191,4.551498,0,35.28835
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.797903,63.72792,51.36477,4.1728,4.1728,0,-1,0,4.1728,91.01569,0,8.881784E-16,0,3.797903,4.392421,4.1728,0,0,0.325143,29.30635,0,0.5945186,-0.5945186,38.06494,97.60222,0.1301786,4.59008,3.038322,0,33.10425
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.509252,55.36866,50.72968,0,0,0,-1,0,0,0,0.5235323,0,0,1.509252,0,0,0,0,0.9857192,28.71183,0.9857192,0,0.9857192,39.00008,100,0.1301388,0,1.207401,0,30.22108
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2691647,49.97551,49.17723,13.1596,8.36,0,-1,0,8.36,3.219673,0,4.799598,6.115558,0.2691647,8.8,8.36,0,0,0,29.59898,0,8.530835,-8.530835,30.00779,76.94289,0.1301388,14.47556,0.2153318,0,29.86814
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,47.82943,47.82943,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,9.478706,21.06814,0,3.768261,-3.768261,26.03569,66.75805,0.1301388,3.937833,0,0,21.06814
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,46.12174,46.12174,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,13.66566,17.29988,0,0.6026067,-0.6026067,25.40049,65.12933,0.1301388,0.629724,0,0,17.29988
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,44.21646,44.21646,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,14.33523,16.69728,0,8.56634,-8.56634,16.37077,41.97626,0.1301388,8.951826,0,0,16.69728
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,42.27591,42.27591,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,23.85338,8.130935,0,0.8853841,-0.8853841,15.4375,39.58324,0.1301388,0.9252264,0,0,8.130935
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,40.68818,40.68818,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,24.83714,7.24555,0,0.477403,-0.477403,14.93427,38.29292,0.1301388,0.4988861,0,0,7.24555
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,39.61558,39.61558,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,25.36759,6.768147,0,2.253683,-2.253683,12.55868,32.20168,0.1301388,2.355098,0,0,6.768147
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,38.46536,38.46536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.87168,4.514464,0,0,0,12.55868,32.20168,0.1301388,0,0,0,4.514464
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,37.47039,37.47039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.87168,4.514464,0,0,0,12.55868,32.20168,0.1301388,0,0,0,4.514464
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,36.65888,36.65888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.87168,4.514464,0,0,0,12.55868,32.20168,0.1301388,0,0,0,4.514464
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,35.8262,35.8262,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,27.87168,4.514464,0,1.189343,-1.189343,11.305,28.98713,0.1301388,1.242863,0,0,4.514464
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,35.10643,35.10643,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,29.19317,3.325121,0,0.6459699,-0.6459699,10.62409,27.2412,0.1301388,0.6750385,0,0,3.325121
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1074023,35.10003,34.81006,1.037003,1.037003,0,0,0,1.037003,10.35699,0,0,0,0.1074023,1.091582,1.037003,0,0,29.91092,2.679152,0,0.9841799,-0.9841799,9.586673,24.58116,0.1301388,1.140703,0.08592187,0,2.786554
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.237966,40.64652,34.39372,4.063271,4.063271,11.50616,0,3.24706,4.063271,55.07795,0,0,0,2.237966,0,0,7.442894,7.070749,31.00445,1.694972,9.308715,0,9.308715,18.4177,47.22477,0.1305039,4.469598,1.790373,12,3.932938
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.519704,49.11298,35.78386,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.519704,0,0,8.8,8.36,21.69574,10.07282,12.8797,0,12.8797,30.63646,78.55486,0.1304884,0,3.615763,12,14.59252
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.628231,56.87265,39.39683,4.513114,4.513114,0,-1,0,4.513114,124.7084,0,0,0,5.628231,4.750647,4.513114,0,0,8.816031,21.66455,0.8775841,0,0.8775841,31.46901,80.6896,0.1304531,4.964426,4.502585,0,27.29278
