Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,6.094722,62.26705,42.62874,3.234009,3.234009,0,0,0,3.234009,188.4572,0,0,0,6.094722,3.404219,3.234009,0,0,7.938448,22.45437,2.690502,0,2.690502,34.02144,87.23428,0.130345,3.557409,4.875778,0,28.5491
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.352325,70.53686,45.40903,0,0,0,0,0,0,0,2.10438,0,0,7.352325,0,0,0,0,5.247945,24.87583,5.247945,0,5.247945,39.00008,100,0.1301347,0,5.88186,0,32.22815
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,7.157432,72.28966,47.51188,0.05653496,0.05653496,0,0,0,0.05653496,12660.19,7.097921,0,0,7.157432,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1301347,0.06218846,5.725945,0,36.75641
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,7.439109,76.06635,49.57946,10.79684,10.79684,3.729686,0,1.279611,10.79684,68.9008,0,0,0,7.439109,7.439109,7.067153,0,0,0,29.59898,0,0,0,39.00008,100,0.1301347,11.87652,5.951287,12,37.03809
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,7.051754,75.7842,50.72968,4.852342,4.852342,0,-1,0,4.852342,145.3268,1.944026,0,0,7.051754,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1301347,5.337576,5.641404,0,36.65073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.458281,69.57141,51.04723,5.900169,5.900169,0,-1,0,5.900169,92.51058,0,0,0,5.458281,6.210704,5.900169,0,0,0,29.59898,0,0.7524234,-0.7524234,38.20695,97.96635,0.1301347,6.490186,4.366625,0,35.05726
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.351926,62.19517,51.40005,1.514299,1.514299,0,-1,0,1.514299,221.3517,0.9219013,0,0,3.351926,1.593998,1.514299,0,0,0.836026,28.84655,0.836026,0,0.836026,39.00008,100,0.1301013,1.665728,2.681541,0,32.19848
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.677254,55.94019,50.76496,0,0,0,-1,0,0,0,1.677254,0,0,1.677254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301013,0,1.341803,0,31.27623
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2527462,50.01167,49.26191,6.680828,6.680828,0,-1,0,6.680828,3.783157,0,8.881784E-16,0,0.2527462,7.03245,6.680828,0,0,0,29.59898,0,6.779704,-6.779704,31.85364,81.67584,0.1301013,7.34891,0.202197,0,29.85172
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,47.90705,47.90705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.533004,22.81927,0,0,0,31.85364,81.67584,0.1301013,0,0,0,22.81927
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,46.19936,46.19936,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.533004,22.81927,0,2.221926,-2.221926,29.51153,75.67043,0.1301013,2.321913,0,0,22.81927
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,44.29409,44.29409,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.00181,20.59735,0,4.570925,-4.570925,24.69335,63.31615,0.1301013,4.776617,0,0,20.59735
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,42.35353,42.35353,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.08062,16.02642,0,1.691615,-1.691615,22.91023,58.74406,0.1301013,1.767738,0,0,16.02642
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,40.80109,40.80109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.96019,14.33481,0,0,0,22.91023,58.74406,0.1301013,0,0,0,14.33481
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,39.6932,39.6932,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.96019,14.33481,0,1.15374,-1.15374,21.69408,55.62574,0.1301013,1.205659,0,0,14.33481
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,38.54298,38.54298,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.24212,13.18107,0,1.304282,-1.304282,20.31925,52.10053,0.1301013,1.362975,0,0,13.18107
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,37.59035,37.59035,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.69133,11.87679,0,0.5847909,-0.5847909,19.70282,50.51996,0.1301013,0.6111065,0,0,11.87679
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,36.77884,36.77884,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.34109,11.29199,0,1.187339,-1.187339,18.45126,47.31082,0.1301013,1.240769,0,0,11.29199
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,35.93911,35.93911,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.66036,10.10466,0,1.176572,-1.176572,17.21104,44.13079,0.1301013,1.229518,0,0,10.10466
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,35.24757,35.24757,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.96766,8.928082,0,2.324351,-2.324351,14.76096,37.84854,0.1301013,2.428947,0,0,8.928082
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1313148,35.30616,34.95119,1.386065,1.386065,0,0,0,1.386065,9.473927,2.220446E-16,0,0,0.1313148,1.459016,1.386065,0,0,25.55027,6.603731,0,1.327701,-1.327701,13.36144,34.26003,0.1301013,1.524671,0.1050518,0,6.735046
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.153866,40.54901,34.53485,7.432941,7.432941,12,0,3.372,7.432941,28.9773,0,0,0,2.153866,0,0,4.567059,4.338706,27.0255,5.276031,6.492571,0,6.492571,19.52083,50.05332,0.1304124,8.176235,1.723093,12,7.429896
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.843136,50.29773,35.90383,5.115507,5.115507,11.46203,0,3.235893,5.115507,94.67558,0,0,0,4.843136,0,0,6.346519,6.029193,20.53293,11.11934,10.87233,0,10.87233,29.83523,76.50044,0.1307062,5.627057,3.874509,12,15.96248
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.074805,55.06194,39.49562,2.631076,2.631076,0,-1,0,2.631076,192.8795,0,0,0,5.074805,2.769553,2.631076,0,0,9.660597,20.90444,2.305252,0,2.305252,32.02219,82.108,0.1306142,2.894183,4.059844,0,25.97925
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,6.285007,63.07186,42.70636,6.568044,6.568044,0,0,0,6.568044,95.69069,8.881784E-16,0,0,6.285007,6.913731,6.568044,0,0,7.355345,22.97917,0,0.6287242,-0.6287242,31.35945,80.40869,0.1306142,7.224849,5.028005,0,29.26418
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.999395,65.18206,45.45136,0,0,0,0,0,0,0,0,0,0,5.999395,0,0,0,0,8.053927,22.35044,5.999395,0,5.999395,37.05098,95.00232,0.1303752,0,4.799516,0,28.34984
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,7.65415,74.48617,47.55422,1.115069,1.115069,0,0,0,1.115069,686.4281,4.42586,0,0,7.65415,1.173757,1.115069,0,0,2.054532,27.7499,2.054532,0,2.054532,39.00008,100,0.1302935,1.226576,6.12332,0,35.40405
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,7.898031,78.14672,49.57946,1.441022,1.441022,0,0,0,1.441022,548.0853,6.381166,0,0,7.898031,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1302935,1.585125,6.318425,0,37.49701
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,7.836834,79.37926,50.76496,3.059074,3.059074,0,-1,0,3.059074,256.1832,4.616756,0,0,7.836834,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1302935,3.364981,6.269467,0,37.43581
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,6.459922,73.67588,51.08251,0.04619761,0.04619761,0,-1,0,0.04619761,13983.24,6.411293,0,0,6.459922,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1302935,0.05081737,5.167937,0,36.0589
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.259372,61.91931,51.44239,3.906555,3.906555,0,-1,0,3.906555,83.43342,0,0,0,3.259372,4.112163,3.906555,0,0,0,29.59898,0,0.852791,-0.852791,38.10116,97.69508,0.1302935,4.297211,2.607498,0,32.85835
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.020512,57.09031,50.8073,6.142488,6.142488,0,-1,0,6.142488,32.89404,0,8.881784E-16,0,2.020512,6.465776,6.142488,0,0,0.9475455,28.74619,0,4.445264,-4.445264,33.41544,85.68044,0.1302935,6.756736,1.61641,0,30.7667
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2527224,50.04706,49.2972,8.581684,8.36,0,-1,0,8.36,3.022996,0,0.2216839,1.079852,0.2527224,8.8,8.36,0,0,5.886728,24.30092,0,8.547277,-8.547277,24.40582,62.57889,0.1302935,9.439853,0.202178,0,24.55365
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,47.94939,47.94939,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,15.3837,15.75365,0,4.651223,-4.651223,19.503,50.00758,0.1302935,4.860528,0,0,15.75365
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,46.28404,46.28404,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,20.55173,11.10242,0,2.223957,-2.223957,17.15874,43.99668,0.1302935,2.324034,0,0,11.10242
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,44.37877,44.37877,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,23.02279,8.878466,0,1.37247,-1.37247,15.71203,40.28717,0.1302935,1.434231,0,0,8.878466
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,42.43115,42.43115,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,24.54776,7.505996,0,0.04540691,-0.04540691,15.66417,40.16445,0.1302935,0.04745022,0,0,7.505996
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,40.88577,40.88577,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,24.59821,7.460589,0,0.759365,-0.759365,14.86373,38.11204,0.1302935,0.7935365,0,0,7.460589
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,39.77083,39.77083,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,25.44195,6.701224,0,0.7660207,-0.7660207,14.05627,36.04165,0.1302935,0.8004917,0,0,6.701224
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,38.64178,38.64178,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,26.29308,5.935203,0,0.4447563,-0.4447563,13.58745,34.83956,0.1302935,0.4647704,0,0,5.935203
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,37.68914,37.68914,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,26.78726,5.490447,0,0.5519603,-0.5519603,13.00564,33.34772,0.1302935,0.5767985,0,0,5.490447
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,36.87763,36.87763,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,27.40055,4.938487,0,1.142185,-1.142185,11.80167,30.26063,0.1302935,1.193584,0,0,4.938487
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,36.05907,36.05907,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,28.66964,3.796301,0,0.9491503,-0.9491503,10.80118,27.69527,0.1302935,0.9918621,0,0,3.796301
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,35.36753,35.36753,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,29.72425,2.847151,0,0.546098,-0.546098,10.22554,26.21928,0.1302935,0.5706724,0,0,2.847151
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1985658,35.62307,35.08527,1.081994,1.081994,0,0,0,1.081994,18.35184,0,2.220446E-16,0,0.1985658,1.138941,1.081994,0,0,30.33103,2.301053,0,0.940375,-0.940375,9.234296,23.67764,0.1302935,1.190193,0.1588527,0,2.499619
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.429048,38.59688,34.65481,2.131843,2.131843,10.93184,0,3.101756,2.131843,67.03345,1.776357E-15,0,0,1.429048,0,0,8.8,8.36,31.37589,1.360678,9.789048,0,9.789048,18.521,47.48965,0.1305835,2.345027,1.143238,12,2.789726
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.185713,48.30311,36.02379,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.185713,0,0,8.8,8.36,21.58684,10.17082,12.54571,0,12.54571,30.42291,78.00731,0.1305812,0,3.34857,12,14.35653
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.880987,51.19709,39.59441,2.039921,2.039921,0,-1,0,2.039921,190.2519,0,0,0,3.880987,2.147285,2.039921,0,0,9.041129,21.46196,1.733703,0,1.733703,32.06765,82.22456,0.1305127,2.243913,3.10479,0,25.34295
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,5.090692,58.75967,42.7487,4.613733,4.613733,0,0,0,4.613733,110.3378,0,0,0,5.090692,4.856561,4.613733,0,0,7.307426,23.02229,0.2341309,0,0.2341309,32.28976,82.79409,0.1305034,5.075107,4.072554,0,28.11299
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,7.175297,69.94675,45.52899,1.000042,1.000042,0,0,0,1.000042,717.4995,0,0,0,7.175297,1.052676,1.000042,0,0,7.073295,23.23301,6.122622,0,6.122622,38.09819,97.68747,0.1302621,1.100046,5.740238,0,30.40831
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,7.204011,72.58236,47.58951,1.148228,1.148228,0,0,0,1.148228,627.4027,5.044677,0,0,7.204011,1.208661,1.148228,0,0,0.9506738,28.74337,0.9506738,0,0.9506738,39.00008,100,0.1302247,1.26305,5.763209,0,35.94738
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,7.907629,78.23624,49.61474,0.7307443,0.7307443,0,0,0,0.7307443,1082.134,7.138424,0,0,7.907629,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1302247,0.8038187,6.326103,0,37.50661
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.486388,69.40436,50.8073,0,0,0,-1,0,0,0,5.486388,0,0,5.486388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302247,0,4.38911,0,35.08537
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.613669,66.43359,51.12485,1.415451,1.415451,0,-1,0,1.415451,325.9505,3.123721,0,0,4.613669,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1302247,1.556996,3.690936,0,34.21265
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.548506,59.5433,51.48473,0.9011245,0.9011245,0,-1,0,0.9011245,282.814,1.599954,0,0,2.548506,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1302247,0.9912369,2.038805,0,32.14748
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.207336,54.54007,50.84964,1.955083,1.955083,0,-1,0,1.955083,61.75372,0,0,0,1.207336,2.057982,1.955083,0,0,0,29.59898,0,0.8506457,-0.8506457,38.10342,97.70088,0.1302247,2.150591,0.9658691,0,30.80631
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2576033,50.13963,49.37482,4.213037,4.213037,0,-1,0,4.213037,6.114432,0,8.881784E-16,0,0.2576033,4.434776,4.213037,0,0,0.9451619,28.74833,0,4.177173,-4.177173,33.70029,86.41083,0.1302247,4.634341,0.2060827,0,29.00594
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,48.02701,48.02701,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.586465,24.57116,0,6.161077,-6.161077,27.20595,69.7587,0.1302247,6.438325,0,0,24.57116
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,46.36166,46.36166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.43211,18.41008,0,0,0,27.20595,69.7587,0.1302247,0,0,0,18.41008
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,44.41405,44.41405,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.43211,18.41008,0,8.321934,-8.321934,18.43386,47.26621,0.1302247,8.696421,0,0,18.41008
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,42.50878,42.50878,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.6787,10.08815,0,1.568591,-1.568591,16.78042,43.02663,0.1302247,1.639178,0,0,10.08815
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,40.96339,40.96339,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.42158,8.519558,0,1.523043,-1.523043,15.17499,38.91015,0.1302247,1.59158,0,0,8.519558
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,39.86962,39.86962,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.11385,6.996515,0,0.3060329,-0.3060329,14.8524,38.08301,0.1302247,0.3198043,0,0,6.996515
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,38.74057,38.74057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.45388,6.690483,0,0,0,14.8524,38.08301,0.1302247,0,0,0,6.690483
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,37.78793,37.78793,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.45388,6.690483,0,2.632751,-2.632751,12.07724,30.96722,0.1302247,2.751225,0,0,6.690483
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,36.97643,36.97643,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.37916,4.057731,0,0.7850049,-0.7850049,11.24977,28.84551,0.1302247,0.8203301,0,0,4.057731
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,36.15786,36.15786,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.25139,3.272726,0,0.7458693,-0.7458693,10.46356,26.82958,0.1302247,0.7794334,0,0,3.272726
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,35.48749,35.48749,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.08014,2.526857,0,0.4034161,-0.4034161,10.03832,25.73923,0.1302247,0.4215698,0,0,2.526857
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1985832,35.74348,35.20523,0,0,0,0,0,0,0,0,0,0,0.1985832,0,0,0,0,30.52838,2.123441,0.1985832,0,0.1985832,10.22671,26.22228,0.1302169,0,0.1588666,0,2.322024
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.27143,38.28949,34.78889,2.649306,2.649306,11.44931,0,3.232674,2.649306,47.99105,1.776357E-15,0,0,1.27143,0,0,8.8,8.36,30.32979,2.302166,9.63143,0,9.63143,19.36389,49.65089,0.1305544,2.914237,1.017144,12,3.573596
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.796065,47.20085,36.14375,2.114659,2.114659,10.91466,0,3.097409,2.114659,179.5119,0,0,0,3.796065,0,0,8.8,8.36,20.69836,10.97045,12.15606,0,12.15606,30.89614,79.22072,0.1307457,2.326125,3.036852,12,14.76652
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,5.205123,55.73122,39.6932,3.265137,3.265137,0,-1,0,3.265137,159.4151,0,0,0,5.205123,3.436986,3.265137,0,0,8.542297,21.91091,1.768137,0,1.768137,32.57354,83.52174,0.1306764,3.591651,4.164098,0,27.11603
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.961827,65.82715,42.82632,5.311517,5.311517,0,0,0,5.311517,131.0704,0,0,0,6.961827,5.591071,5.311517,0,0,6.774161,23.50223,1.370756,0,1.370756,33.87396,86.85613,0.1306227,5.842669,5.569461,0,30.46406
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,7.981201,73.3823,45.52899,0,0,0,0,0,0,0,2.577797,0,0,7.981201,0,0,0,0,5.403404,24.73591,5.403404,0,5.403404,39.00008,100,0.1304116,0,6.384961,0,32.71711
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,7.990691,76.08708,47.63184,0,0,0,0,0,0,0,7.990691,0,0,7.990691,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304116,0,6.392553,0,37.58967
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,7.095556,74.65501,49.65708,0,0,0,0,0,0,0,7.095556,0,0,7.095556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304116,0,5.676445,0,36.69453
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.563741,73.83289,50.84964,2.217969,2.217969,0,-1,0,2.217969,295.9347,4.229036,0,0,6.563741,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1304116,2.439766,5.250993,0,36.16272
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.963833,64.10468,51.16719,2.628622,2.628622,0,-1,0,2.628622,150.7951,1.196863,0,0,3.963833,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1304116,2.891484,3.171067,0,33.56281
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.960971,57.64069,51.52002,2.929953,2.929953,0,-1,0,2.929953,66.92841,0,0,0,1.960971,3.084161,2.929953,0,0,0,29.59898,0,1.12319,-1.12319,37.81613,96.96425,0.1304116,3.222948,1.568776,0,31.55995
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.429978,55.32118,50.92726,0,0,0,-1,0,0,0,0.1819891,0,0,1.429978,0,0,0,0,1.247989,28.47579,1.247989,0,1.247989,39.00008,100,0.1303629,0,1.143982,0,29.90577
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2295388,50.09846,49.41716,0.1018646,0.1018646,0,-1,0,0.1018646,225.3372,0.1223129,0,0,0.2295388,0.1072259,0.1018646,0,0,0,29.59898,0,0,0,39.00008,100,0.1303629,0.112051,0.183631,0,29.82852
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,48.10464,48.10464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303629,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,46.43929,46.43929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303629,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,44.49873,44.49873,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1303629,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,42.55111,42.55111,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1303629,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,41.04101,41.04101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1303629,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,39.9543,39.9543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1303629,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,38.81819,38.81819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1303629,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,37.86555,37.86555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1303629,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,37.07522,37.07522,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1303629,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,36.25666,36.25666,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1303629,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,35.58628,35.58628,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1303629,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1941372,35.8305,35.30402,0.247131,0.247131,0,0,0,0.247131,78.5564,0,0,0,0.1941372,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.06600066,-0.06600066,29.01016,74.38488,0.1303629,0.2718441,0.1553098,0,20.38185
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.003147,40.47853,34.88768,0,0,0,0,0,0,0,0,0,0,2.003147,0,0,0,0,10.5303,20.12171,2.003147,0,2.003147,30.91051,79.25757,0.1302849,0,1.602518,0,22.12486
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.946355,47.78055,36.24254,0,0,0,0,0,0,0,0,0,0,3.946355,0,0,0,0,8.52715,21.92454,3.946355,0,3.946355,34.65435,88.85714,0.1301314,0,3.157084,0,25.8709
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.401742,60.06519,39.74966,4.101094,4.101094,0,-1,0,4.101094,156.0984,0,0,0,6.401742,4.316941,4.101094,0,0,4.580796,25.47626,2.084801,0,2.084801,36.63217,93.92845,0.1300505,4.511203,5.121393,0,31.878
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.50342,64.0934,42.86866,2.555658,2.555658,0,0,0,2.555658,254.4714,1.317258,0,0,6.50342,2.690166,2.555658,0,0,2.495995,27.35258,2.495995,0,2.495995,39.00008,100,0.1299537,2.811224,5.202736,0,33.856
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,7.580997,71.69369,45.56427,0.6832789,0.6832789,0,0,0,0.6832789,1109.503,6.861757,0,0,7.580997,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1299537,0.7516068,6.064798,0,37.17998
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,8.026217,76.2483,47.63184,0,0,0,0,0,0,0,8.026217,0,0,8.026217,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299537,0,6.420974,0,37.62519
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,7.146117,74.87441,49.65708,7.680837,7.680837,3,0,1.095,7.680837,93.03826,2.21892,0,0,7.146117,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1299537,8.44892,5.716894,12,36.74509
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,6.282662,72.65826,50.84964,3.011456,3.011456,0,-1,0,3.011456,208.6254,3.112709,0,0,6.282662,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1299537,3.312602,5.02613,0,35.88164
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.633454,66.59449,51.20247,0,0,0,-1,0,0,0,4.633454,0,0,4.633454,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299537,0,3.706764,0,34.23243
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,4.101828,64.99191,51.52002,1.497866,1.497866,0,-1,0,1.497866,273.8447,2.525127,0,0,4.101828,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1299537,1.647653,3.281463,0,33.70081
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.426123,58.54668,50.92726,3.035983,3.035983,0,-1,0,3.035983,79.91228,0,0,0,2.426123,3.195771,3.035983,0,0,0,29.59898,0,0.7696484,-0.7696484,38.1888,97.9198,0.1299537,3.339581,1.940898,0,32.0251
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1707594,49.9659,49.4595,3.172653,3.172653,0,-1,0,3.172653,5.382227,0,4.440892E-16,0,0.1707594,3.339635,3.172653,0,0,0.8551648,28.82933,0,3.168875,-3.168875,34.84851,89.35497,0.1299537,3.489918,0.1366075,0,29.00009
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,48.14698,48.14698,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.376138,25.66045,0,4.605316,-4.605316,29.99408,76.90775,0.1299537,4.812555,0,0,25.66045
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,46.48162,46.48162,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.493155,21.05514,0,8.8,-8.8,20.71807,53.12314,0.1299537,9.284125,0,0,21.05514
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,44.57635,44.57635,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.27093,12.25514,0,1.528668,-1.528668,19.10671,48.99146,0.1299537,1.597458,0,0,12.25514
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,42.62874,42.62874,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,20.96945,10.72647,0,0.5685497,-0.5685497,18.5074,47.45479,0.1299537,0.5941344,0,0,10.72647
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,41.08335,41.08335,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.60118,10.15792,0,2.443334,-2.443334,15.9319,40.85096,0.1299537,2.553284,0,0,10.15792
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,39.98958,39.98958,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.31599,7.714587,0,1.02092,-1.02092,14.85576,38.09162,0.1299537,1.066862,0,0,7.714587
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,38.8817,38.8817,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.45035,6.693667,0,1.112034,-1.112034,13.68357,35.08601,0.1299537,1.162076,0,0,6.693667
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,37.92906,37.92906,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.68594,5.581633,0,0.5211384,-0.5211384,13.13424,33.67749,0.1299537,0.5445896,0,0,5.581633
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,37.1105,37.1105,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.26498,5.060495,0,1.130598,-1.130598,11.94249,30.62171,0.1299537,1.181475,0,0,5.060495
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,36.32016,36.32016,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.5212,3.929897,0,0.6451078,-0.6451078,11.26249,28.87811,0.1299537,0.6741377,0,0,3.929897
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,35.64273,35.64273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.23799,3.284789,0,0,0,11.26249,28.87811,0.1299537,0,0,0,3.284789
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1794041,35.87536,35.38869,0.6812875,0.6812875,0,0,0,0.6812875,26.33311,0,0,0,0.1794041,0.7171447,0.6812875,0,0,29.23799,3.284789,0,0.5377405,-0.5377405,10.69566,27.42471,0.1299537,0.7494162,0.1435233,0,3.464193
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.08358,40.79938,34.97236,0.342098,0.342098,0,0,0,0.342098,609.0593,0,0,0,2.08358,0.3601032,0.342098,0,0,29.83548,2.747048,1.723477,0,1.723477,12.33069,31.6171,0.129887,0.3763078,1.666864,0,4.830628
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.90535,44.62287,36.299,2.49738,2.49738,0,0,0,2.49738,116.3359,0,0,0,2.90535,2.628821,2.49738,0,0,28.112,4.298177,0.2765291,0,0.2765291,12.59303,32.28976,0.1298763,2.747118,2.32428,0,7.203527
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.96031,51.69162,39.81316,2.848416,2.848416,0,-1,0,2.848416,139.0355,0,0,0,3.96031,2.998333,2.848416,0,0,27.83547,4.547053,0.9619772,0,0.9619772,13.50564,34.62978,0.129839,3.133257,3.168248,0,8.507363
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.979166,65.99693,42.911,0,0,0,0,0,0,0,0,0,0,6.979166,0,0,0,0,26.8735,5.412833,6.979166,0,6.979166,20.12666,51.60672,0.1295697,0,5.583333,0,12.392
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.487997,67.21224,45.56427,3.855049,3.855049,0,0,0,3.855049,168.2987,0,0,0,6.487997,4.057946,3.855049,0,0,19.89433,11.69408,2.430051,0,2.430051,22.43201,57.51786,0.1294762,4.240553,5.190397,0,18.18208
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.940384,71.52341,47.63184,5.990958,5.990958,0,0,0,5.990958,115.8476,0,0,0,6.940384,6.306272,5.990958,0,0,17.46428,13.88113,0.6341122,0,0.6341122,23.03358,59.06034,0.1294518,6.590054,5.552307,0,20.82151
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.639092,72.71211,49.65708,7.175049,7.175049,0,0,0,7.175049,92.53027,0,0,0,6.639092,7.552683,7.175049,0,0,16.83017,14.45183,0,0.9135907,-0.9135907,22.07057,56.59109,0.1294518,7.892554,5.311274,0,21.09092
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.465376,65.57635,50.84964,6.927298,6.927298,0,-1,0,6.927298,64.46058,0,8.881784E-16,0,4.465376,7.291893,6.927298,0,0,17.84527,13.53824,0,2.826516,-2.826516,19.09116,48.9516,0.1294518,7.620028,3.572301,0,18.00361
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.880544,63.84503,51.20247,3.466699,3.466699,0,-1,0,3.466699,111.9377,0,0,0,3.880544,3.649157,3.466699,0,0,20.98584,10.71172,0.2313872,0,0.2313872,19.31067,49.51445,0.1294429,3.813369,3.104435,0,14.59227
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.125741,58.17935,51.52002,8.548207,8.36,0,-1,0,8.36,25.42753,0,0.1882069,1.043028,2.125741,8.8,8.36,0,0,20.75445,10.91997,0,6.674259,-6.674259,12.27539,31.47529,0.1294429,9.403028,1.700593,0,13.04571
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.35927,55.09765,50.92726,0,0,0,-1,0,0,0,0,0,0,1.35927,0,0,0,0,28.1703,4.245712,1.35927,0,1.35927,13.56491,34.78174,0.1293907,0,1.087416,0,5.604982
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1582561,49.9287,49.4595,0,0,0,-1,0,0,0,0,0,0,0.1582561,0,0,0,0,26.81103,5.469055,0.1582561,0,0.1582561,13.71504,35.1667,0.1293847,0,0.1266049,0,5.627311
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,48.14698,48.14698,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,26.65277,5.611485,0,3.811482,-3.811482,9.697386,24.86504,0.1293847,3.982999,0,0,5.611485
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,46.48162,46.48162,5.430036,1.710003,0,-1,0,1.710003,0,0,3.720032,4.263036,0,1.800004,1.710003,0,0,30.88775,1.800004,0,1.800004,-1.800004,7.800015,20,0.1293847,5.973039,0,0,1.800004
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,44.57635,44.57635,4.419525,0,0,-1,0,0,0,0,4.419525,4.861478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293847,4.861478,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,42.67108,42.67108,1.871687,0,0,-1,0,0,0,0,1.871687,2.058856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293847,2.058856,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,41.11863,41.11863,0.09965492,0,0,-1,0,0,0,0,0.09965492,0.1096204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293847,0.1096204,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,40.03192,40.03192,0.8280976,0,0,-1,0,0,0,0,0.8280976,0.9109073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293847,0.9109073,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,38.91698,38.91698,2.02716,0,0,-1,0,0,0,0,2.02716,2.229876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293847,2.229876,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,37.94318,37.94318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293847,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,37.15284,37.15284,0.5617976,0,0,-1,0,0,0,0,0.5617976,0.6179773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293847,0.6179773,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,36.35545,36.35545,1.601307,0,0,-1,0,0,0,0,1.601307,1.761438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293847,1.761438,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,35.70624,35.70624,0.543072,0.543072,9.343072,0,2.699797,0.543072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295923,0.5973793,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1247715,35.78342,35.44515,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1247715,0,0,8.8,8.36,24.52775,7.524,8.484772,0,8.484772,23.78037,60.97518,0.1297491,0,0.09981717,12,7.648771
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.02701,40.71584,35.04998,3.781197,3.781197,11.59317,0,3.269072,3.781197,53.60764,0,0,0,2.02701,0,0,7.811972,7.421373,16.04298,15.16029,9.448383,0,9.448383,32.74389,83.95853,0.1300994,4.159317,1.621608,12,17.18731
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.289075,42.83988,36.35545,4.966394,4.966394,0,0,0,4.966394,46.09129,0,0,0,2.289075,5.227784,4.966394,0,0,6.594598,23.66384,0,2.938709,-2.938709,29.64622,76.0158,0.1300994,5.463034,1.83126,0,25.95292
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.273921,46.43948,39.84845,4.886625,4.886625,0,-1,0,4.886625,46.53357,0,8.881784E-16,0,2.273921,5.143816,4.886625,0,0,9.85983,20.72513,0,2.869895,-2.869895,26.62109,68.25906,0.1300994,5.375287,1.819137,0,22.99905
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,6.295583,63.35061,42.911,0,0,0,0,0,0,0,0,0,0,6.295583,0,0,0,0,13.0486,17.85524,6.295583,0,6.295583,32.5936,83.57317,0.1298587,0,5.036467,0,24.15082
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,6.074886,65.60287,45.56427,2.134995,2.134995,0,0,0,2.134995,284.5387,0,0,0,6.074886,2.247363,2.134995,0,0,6.753019,23.52126,3.827523,0,3.827523,36.22471,92.88368,0.1297127,2.348495,4.859909,0,29.59615
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.905562,71.37829,47.63184,5.74011,5.74011,0,0,0,5.74011,120.3037,0,0,0,6.905562,6.042221,5.74011,0,0,2.925496,26.96603,0.8633414,0,0.8633414,37.04375,94.98377,0.1296799,6.314121,5.52445,0,33.87159
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,8.253448,79.91748,49.65708,0,0,0,0,0,0,0,6.191294,0,0,8.253448,0,0,0,0,2.062155,27.74304,2.062155,0,2.062155,39.00008,100,0.1296014,0,6.602759,0,35.99649
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,6.112003,71.95657,50.84964,0,0,0,-1,0,0,0,6.112003,0,0,6.112003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296014,0,4.889603,0,35.71098
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.118081,61.1356,51.16719,0.03786535,0.03786535,0,-1,0,0.03786535,8234.656,3.078223,0,0,3.118081,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1296014,0.04165189,2.494465,0,32.71706
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.532613,59.52745,51.52002,0,0,0,-1,0,0,0,2.532613,0,0,2.532613,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296014,0,2.02609,0,32.13159
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5817266,52.68356,50.92726,0,0,0,-1,0,0,0,0.5817266,0,0,0.5817266,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296014,0,0.4653812,0,30.1807
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1260053,49.83285,49.4595,2.116176,2.116176,0,-1,0,2.116176,5.954385,0,4.440892E-16,0,0.1260053,2.227554,2.116176,0,0,0,29.59898,0,2.101549,-2.101549,36.78485,94.31995,0.1296014,2.327794,0.1008042,0,29.72498
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,48.18931,48.18931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.335054,27.49743,0,0,0,36.78485,94.31995,0.1296014,0,0,0,27.49743
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,46.51691,46.51691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.335054,27.49743,0,0,0,36.78485,94.31995,0.1296014,0,0,0,27.49743
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,44.61163,44.61163,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.335054,27.49743,0,0.2575418,-0.2575418,36.51338,93.62386,0.1296014,0.2691312,0,0,27.49743
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,42.70636,42.70636,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.621212,27.23989,0,0.5887994,-0.5887994,35.89273,92.03246,0.1296014,0.6152953,0,0,27.23989
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,41.16097,41.16097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.275433,26.65109,0,0,0,35.89273,92.03246,0.1296014,0,0,0,26.65109
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,40.0672,40.0672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.275433,26.65109,0,0,0,35.89273,92.03246,0.1296014,0,0,0,26.65109
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,38.95932,38.95932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.275433,26.65109,0,0,0,35.89273,92.03246,0.1296014,0,0,0,26.65109
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,38.00668,38.00668,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.275433,26.65109,0,0.9599881,-0.9599881,34.88081,89.43781,0.1296014,1.003188,0,0,26.65109
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,37.20929,37.20929,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.342087,25.6911,0,0.7314762,-0.7314762,34.10977,87.46077,0.1296014,0.7643926,0,0,25.6911
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,36.41896,36.41896,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.154838,24.95962,0,0.5167006,-0.5167006,33.56512,86.06424,0.1296014,0.5399522,0,0,24.95962
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,35.7627,35.7627,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.72895,24.44292,0,2.320559,-2.320559,31.11904,79.79224,0.1296014,2.424984,0,0,24.44292
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1919494,36.02984,35.50866,1.71884,1.71884,0,0,0,1.71884,11.16738,0,2.220446E-16,0,0.1919494,1.809305,1.71884,0,0,8.307348,22.12236,0,1.617356,-1.617356,29.41419,75.42086,0.1296014,1.890724,0.1535595,0,22.31431
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.045762,37.9802,35.10643,5.737381,5.737381,0,0,0,5.737381,18.22717,0,8.881784E-16,0,1.045762,6.039348,5.737381,0,0,10.10441,20.50501,0,4.993586,-4.993586,24.15049,61.92421,0.1296014,6.311119,0.8366097,0,21.55077
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.810873,41.50581,36.41896,1.221816,1.221816,0,0,0,1.221816,148.2116,0,0,0,1.810873,1.286122,1.221816,0,0,15.65284,15.51142,0.524751,0,0.524751,24.64831,63.20068,0.1295815,1.343998,1.448699,0,17.3223
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.538929,47.29041,39.89079,6.707772,6.707772,0,-1,0,6.707772,37.85056,0,0,0,2.538929,7.060812,6.707772,0,0,15.12809,15.9837,0,4.521883,-4.521883,19.88183,50.97895,0.1295815,7.378549,2.031143,0,18.52263
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.977254,55.11507,42.911,4.638611,4.638611,0,0,0,4.638611,85.74235,0,0,0,3.977254,4.882749,4.638611,0,0,20.1524,11.46182,0,0.9054943,-0.9054943,18.92735,48.53158,0.1295815,5.102472,3.181803,0,15.43907
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.900269,54.42246,45.56427,0,0,0,0,0,0,0,0,0,0,2.900269,0,0,0,0,21.15851,10.55632,2.900269,0,2.900269,21.67879,55.58654,0.1294713,0,2.320215,0,13.45659
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.143404,54.12294,47.58951,0.2880207,0.2880207,0,0,0,0.2880207,744.184,0,0,0,2.143404,0.3031797,0.2880207,0,0,18.25824,13.16656,1.840225,0,1.840225,23.42458,60.06291,0.1294015,0.3168228,1.714723,0,15.30997
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.623792,54.57944,49.61474,5.6756,5.6756,0,0,0,5.6756,28.61006,0,0,0,1.623792,5.974316,5.6756,0,0,16.41801,14.82277,0,4.350523,-4.350523,18.83873,48.30433,0.1294015,6.24316,1.299034,0,16.44656
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.603288,62.43103,50.8073,2.377439,2.377439,0,-1,0,2.377439,151.5617,0,0,0,3.603288,2.502568,2.377439,0,0,21.25193,10.47224,1.10072,0,1.10072,19.88296,50.98185,0.1293598,2.615183,2.88263,0,14.07553
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.057849,57.54367,51.12485,1.223626,1.223626,0,-1,0,1.223626,168.1762,0,0,0,2.057849,1.288028,1.223626,0,0,20.15121,11.46289,0.769821,0,0.769821,20.61328,52.85445,0.1293307,1.345989,1.646279,0,13.52074
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.623827,56.51456,51.48473,0,0,0,-1,0,0,0,0,0,0,1.623827,0,0,0,0,19.38139,12.15573,1.623827,0,1.623827,22.15378,56.80444,0.1292692,0,1.299061,0,13.77956
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3507286,51.98124,50.92726,6.502635,6.502635,0,-1,0,6.502635,5.393639,0,0,0,0.3507286,6.844878,6.502635,0,0,17.75756,13.61717,0,6.49415,-6.49415,15.30834,39.25208,0.1292692,7.152898,0.2805829,0,13.9679
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1806732,49.9954,49.4595,4.593439,4.593439,0,-1,0,4.593439,3.933289,0,0,0,0.1806732,4.835199,4.593439,0,0,24.97328,7.123023,0,4.654526,-4.654526,10.40204,26.67184,0.1292692,5.052783,0.1445386,0,7.303697
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,48.18931,48.18931,4.051897,2.345072,0,-1,0,2.345072,0,0,1.706825,2.112015,0,2.468497,2.345072,0,0,30.14498,2.468497,0,2.468497,-2.468497,7.800015,20,0.1292692,4.457087,0,0,2.468497
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,46.55925,46.55925,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292692,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,44.65397,44.65397,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292692,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,42.7487,42.7487,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292692,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,41.20331,41.20331,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292692,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,40.10954,40.10954,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292692,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,39.00166,39.00166,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292692,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,38.04902,38.04902,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292692,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,37.25163,37.25163,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292692,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,36.4613,36.4613,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292692,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,35.80503,35.80503,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.08147535,35.786,35.56511,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.701097,1.776357E-15,0,0,0.08147535,0,0,8.8,8.36,24.52775,7.524,8.441475,0,8.441475,23.73929,60.86987,0.1298366,2.421522,0.06518029,12,7.605475
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.574263,42.44404,35.16994,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.574263,0,0,8.8,8.36,16.08628,15.12133,10.93426,0,10.93426,34.11245,87.46764,0.1298978,0,2.059411,12,17.69559
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.445241,49.61368,36.4613,3.420902,3.420902,0,0,0,3.420902,129.9435,0,0,0,4.445241,3.60095,3.420902,0,0,5.152015,24.96216,0.8442917,0,0.8442917,34.91341,89.52139,0.1298659,3.762992,3.556193,0,29.40741
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.861524,58.28804,39.91196,4.016439,4.016439,0,-1,0,4.016439,145.9383,0,0,0,5.861524,4.22783,4.016439,0,0,4.307723,25.72203,1.633694,0,1.633694,36.46327,93.49538,0.1298044,4.418083,4.689219,0,31.58355
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.74267,69.09801,42.911,0.5519385,0.5519385,0,0,0,0.5519385,1402.814,4.487653,0,0,7.74267,0.580988,0.5519385,0,0,2.67403,27.19235,2.67403,0,2.67403,39.00008,100,0.1297038,0.6071324,6.194136,0,34.93502
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.880416,72.98518,45.56427,3.551706,3.551706,0,0,0,3.551706,221.8769,4.141778,0,0,7.880416,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1297038,3.906877,6.304333,0,37.47939
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,7.581966,74.2133,47.58951,2.928978,2.928978,0,0,0,2.928978,258.8604,4.498831,0,0,7.581966,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1297038,3.221876,6.065573,0,37.18094
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,7.020851,74.28055,49.61474,1.37639,1.37639,0,0,0,1.37639,510.0919,5.57202,0,0,7.020851,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1297038,1.514029,5.616681,0,36.61983
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,6.501075,73.518,50.8073,0,0,0,-1,0,0,0,6.501075,0,0,6.501075,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297038,0,5.20086,0,36.10005
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,5.207457,68.68489,51.12485,3.570906,3.570906,0,-1,0,3.570906,145.8301,1.448608,0,0,5.207457,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1297038,3.927996,4.165965,0,34.80643
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.505844,66.43594,51.48473,0.6065264,0.6065264,0,-1,0,0.6065264,742.8934,3.867395,0,0,4.505844,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1297038,0.667179,3.604675,0,34.10482
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.202878,57.81096,50.92726,11.50036,8.36,0,-1,0,8.36,26.35022,0,3.140363,4.290399,2.202878,8.8,8.36,0,0,0,29.59898,0,6.597122,-6.597122,32.0461,82.16933,0.1297038,12.6504,1.762303,0,31.80186
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2364989,50.16175,49.4595,7.060032,7.060032,0,-1,0,7.060032,3.349828,0,0,0,0.2364989,7.431612,7.060032,0,0,7.330135,23.00186,0,7.195114,-7.195114,24.46178,62.7224,0.1297038,7.766035,0.1891991,0,23.23836
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,48.2246,48.2246,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.32471,15.80674,0,4.478868,-4.478868,19.74064,50.61694,0.1297038,4.680417,0,0,15.80674
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,46.60159,46.60159,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.30123,11.32788,0,3.965979,-3.965979,15.56013,39.8977,0.1297038,4.144448,0,0,11.32788
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,44.69631,44.69631,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,24.70787,7.361896,0,0.6486111,-0.6486111,14.87644,38.14464,0.1297038,0.6777986,0,0,7.361896
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,42.79104,42.79104,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.42855,6.713285,0,0.6406185,-0.6406185,14.20117,36.41318,0.1297038,0.6694463,0,0,6.713285
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,41.23859,41.23859,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,26.14035,6.072666,0,1.629719,-1.629719,12.48329,32.00838,0.1297038,1.703056,0,0,6.072666
