Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,38.26072,38.26072,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302481,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,37.49155,37.49155,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302481,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,36.7365,36.7365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302481,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,36.24254,36.24254,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1304951,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.204475,36.61627,36.05907,0.916989,0.916989,9.716989,0,2.794398,0.916989,22.29852,1.776357E-15,0,0,0.204475,0,0,8.8,8.36,24.52775,7.524,8.564475,0,8.564475,23.85598,61.16906,0.1306892,1.008688,0.16358,12,7.728475
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.935007,41.15086,35.72741,4.243285,4.243285,11.703,0,3.296858,4.243285,45.60162,0,0,0,1.935007,0,0,7.459711,7.086726,15.96328,15.23203,9.021732,0,9.021732,32.41475,83.11458,0.1310077,4.667614,1.548006,12,17.16703
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.231576,40.22488,36.79295,2.801784,2.801784,0,0,0,2.801784,43.95685,0,0,0,1.231576,2.949247,2.801784,0,0,6.941546,23.35159,0,1.71767,-1.71767,30.60417,78.47206,0.1310077,3.081963,0.985261,0,24.58316
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.957566,48.5007,39.81316,7.438472,7.438472,0,-1,0,7.438472,39.7604,0,8.881784E-16,0,2.957566,7.82997,7.438472,0,0,8.850069,21.63392,0,4.872404,-4.872404,25.4682,65.30295,0.1310077,8.182319,2.366053,0,24.59148
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.515808,53.02769,42.38881,5.447739,5.447739,0,0,0,5.447739,64.53701,0,0,0,3.515808,5.734462,5.447739,0,0,14.26385,16.76151,0,2.218654,-2.218654,23.12953,59.30638,0.1310077,5.992513,2.812646,0,20.27732
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.90116,56.93457,44.81627,0,0,0,0,0,0,0,0,0,0,3.90116,0,0,0,0,16.72902,14.54286,3.90116,0,3.90116,26.8305,68.79601,0.1308794,0,3.120928,0,18.44402
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.234348,53.54111,46.75683,0.8138125,0.8138125,0,0,0,0.8138125,274.5532,0,0,0,2.234348,0.8566447,0.8138125,0,0,12.82786,18.0539,1.377703,0,1.377703,28.1375,72.1473,0.1308342,0.8951938,1.787478,0,20.28825
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.998349,54.90531,48.78207,2.673085,2.673085,0,0,0,2.673085,74.75814,0,0,0,1.998349,2.813774,2.673085,0,0,11.45016,19.29383,0,0.815425,-0.815425,27.27797,69.94337,0.1308342,2.940394,1.598679,0,21.29218
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.521817,57.90219,50.01696,6.101745,6.101745,0,-1,0,6.101745,41.32944,0,0,0,2.521817,6.42289,6.101745,0,0,12.35619,18.47841,0,3.901072,-3.901072,23.16588,59.39957,0.1308342,6.71192,2.017454,0,21.00023
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5486183,52.06167,50.41213,2.759271,2.759271,0,-1,0,2.759271,19.88272,0,0,0,0.5486183,2.904496,2.759271,0,0,16.69071,14.57734,0,2.355878,-2.355878,20.68257,53.03211,0.1308342,3.035198,0.4388947,0,15.12596
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.715526,56.15047,50.84964,2.821269,2.821269,0,-1,0,2.821269,60.8069,0,0,0,1.715526,2.969757,2.821269,0,0,19.30835,12.22146,0,1.254231,-1.254231,19.36049,49.64219,0.1308342,3.103396,1.372421,0,13.93699
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.133657,53.86168,50.41213,2.514759,2.514759,0,-1,0,2.514759,45.08014,0,4.440892E-16,0,1.133657,2.647114,2.514759,0,0,20.70194,10.96723,0,1.513458,-1.513458,17.76517,45.55162,0.1308342,2.766234,0.9069252,0,12.10089
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2534131,49.8151,49.06433,10.7145,8.36,0,-1,0,8.36,3.031257,0,2.3545,3.42595,0.2534131,8.8,8.36,0,0,22.38356,9.453772,0,8.546587,-8.546587,8.756272,22.45193,0.1308342,11.78595,0.2027305,0,9.707185
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,47.99173,47.99173,2.147765,0.8618255,0,-1,0,0.8618255,0,0,1.285939,1.500716,0,0.9071848,0.8618255,0,0,31.87977,0.9071848,0,0.9071848,-0.9071848,7.800015,20,0.1308342,2.362541,0,0,0.9071848
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,46.43929,46.43929,7.189064,0,0,-1,0,0,0,0,7.189064,7.90797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308342,7.90797,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,44.57635,44.57635,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308342,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,42.67108,42.67108,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308342,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,41.23859,41.23859,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308342,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,40.20833,40.20833,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308342,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,39.13573,39.13573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308342,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,38.26072,38.26072,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308342,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,37.49155,37.49155,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308342,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,36.7365,36.7365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308342,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,36.22137,36.22137,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310289,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1654219,36.50955,36.05907,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,80.57664,0,0,0,0.1654219,0,0,8.8,8.36,24.52775,7.524,8.525422,0,8.525422,23.81893,61.07407,0.1311716,0.2258273,0.1323375,12,7.689422
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.137545,41.71877,35.70624,3.45087,3.45087,11.56653,0,3.262333,3.45087,61.94221,0,0,0,2.137545,0,0,8.115664,7.709881,16.00233,15.19688,9.847426,0,9.847426,33.16102,85.02809,0.1314499,3.795957,1.710036,12,17.33442
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.481032,46.91368,36.79295,2.242833,2.242833,0,0,0,2.242833,155.2069,0,0,0,3.481032,2.360877,2.242833,0,0,6.154905,24.05956,1.120155,0,1.120155,34.22369,87.75289,0.1314132,2.467116,2.784826,0,27.5406
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.749222,61.38524,39.77083,1.931908,1.931908,0,-1,0,1.931908,349.3553,0,0,0,6.749222,2.033587,1.931908,0,0,5.03475,25.0677,4.715635,0,4.715635,38.69734,99.22375,0.131259,2.125098,5.399377,0,31.81693
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,7.114008,65.81233,42.31119,8.72663,8.72663,3,0,1.095,8.72663,81.52068,0.766861,0,0,7.114008,6.028032,5.726631,0,0,0.319115,29.31178,0.319115,0,0.319115,39.00008,100,0.1312485,9.599294,5.691206,12,36.42578
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.597738,70.69233,44.69631,3.335505,3.335505,0,0,0,3.335505,227.7838,4.08668,0,0,7.597738,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.1312485,3.669055,6.07819,0,37.19672
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.833677,69.93192,46.67921,1.502627,1.502627,0,0,0,1.502627,454.7821,5.251965,0,0,6.833677,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1312485,1.652889,5.466941,0,36.43266
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,5.3055,66.29089,48.70444,0,0,0,0,0,0,0,5.3055,0,0,5.3055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312485,0,4.2444,0,34.90448
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,5.178998,67.21268,49.93229,0,0,0,-1,0,0,0,5.178998,0,0,5.178998,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312485,0,4.143198,0,34.77798
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,4.271749,64.28794,50.32745,0,0,0,-1,0,0,0,4.271749,0,0,4.271749,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312485,0,3.417399,0,33.87073
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.01089,63.87751,50.8073,2.623825,2.623825,0,-1,0,2.623825,152.8643,1.24897,0,0,4.01089,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1312485,2.886208,3.208712,0,33.60987
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.858801,56.11184,50.36979,2.610778,2.610778,0,-1,0,2.610778,71.19721,0,4.440892E-16,0,1.858801,2.748188,2.610778,0,0,0,29.59898,0,0.8893862,-0.8893862,38.06258,97.59617,0.1312485,2.871856,1.487041,0,31.45778
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2385651,49.72837,49.02199,0,0,0,-1,0,0,0,0,0,0,0.2385651,0,0,0,0,0.9882069,28.70959,0.2385651,0,0.2385651,38.28891,98.17648,0.1312408,0,0.1908521,0,28.94816
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,47.94939,47.94939,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.7496418,28.9243,0,1.758178,-1.758178,36.43562,93.42448,0.1312408,1.837296,0,0,28.9243
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,46.404,46.404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.703173,27.16612,0,0,0,36.43562,93.42448,0.1312408,0,0,0,27.16612
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,44.57635,44.57635,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.703173,27.16612,0,2.465788,-2.465788,33.83645,86.75996,0.1312408,2.576748,0,0,27.16612
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,42.67108,42.67108,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.442937,24.70033,0,0.2644078,-0.2644078,33.55774,86.04533,0.1312408,0.2763061,0,0,24.70033
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,41.23859,41.23859,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.736724,24.43593,0,0.9157105,-0.9157105,32.5925,83.57034,0.1312408,0.9569175,0,0,24.43593
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,40.20833,40.20833,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.75418,23.52022,0,1.44413,-1.44413,31.07025,79.66716,0.1312408,1.509116,0,0,23.52022
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,39.15691,39.15691,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.358768,22.07609,0,1.369303,-1.369303,29.62688,75.96621,0.1312408,1.430922,0,0,22.07609
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,38.28189,38.28189,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,9.880217,20.70678,0,1.153419,-1.153419,28.41107,72.84875,0.1312408,1.205323,0,0,20.70678
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,37.51272,37.51272,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.16179,19.55336,0,1.912338,-1.912338,26.39529,67.68009,0.1312408,1.998393,0,0,19.55336
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,36.77884,36.77884,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.28661,17.64103,0,0.8847432,-0.8847432,25.46269,65.28882,0.1312408,0.9245567,0,0,17.64103
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,36.25666,36.25666,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.26966,16.75628,0,1.879403,-1.879403,23.48162,60.20917,0.1312408,1.963976,0,0,16.75628
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.0947782,36.35928,36.10141,1.45028,1.45028,0,0,0,1.45028,6.535167,0,0,0,0.0947782,1.52661,1.45028,0,0,16.35789,14.87688,0,1.431832,-1.431832,21.97234,56.33922,0.1312408,1.595308,0.07582256,0,14.97166
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.363744,42.41973,35.74153,0.1459517,0.1459517,0,0,0,0.1459517,1619.539,0,0,0,2.363744,0.1536334,0.1459517,0,0,17.94881,13.44505,2.21011,0,2.21011,24.06904,61.71535,0.1311686,0.1605469,1.890995,0,15.80879
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.241758,49.3653,36.83529,4.7359,4.7359,0,0,0,4.7359,89.56604,0,0,0,4.241758,4.985157,4.7359,0,0,15.7387,15.43415,0,0.7433996,-0.7433996,23.28542,59.7061,0.1311686,5.20949,3.393406,0,19.67591
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,6.26313,59.55585,39.74966,2.934234,2.934234,0,-1,0,2.934234,213.4503,0,0,0,6.26313,3.088667,2.934234,0,0,16.5647,14.69075,3.174463,0,3.174463,26.29698,67.42802,0.1310651,3.227657,5.010504,0,20.95388
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.942983,61.29666,42.27591,0.8255337,0.8255337,0,0,0,0.8255337,719.8959,0,0,0,5.942983,0.8689829,0.8255337,0,0,13.39024,17.54776,5.074,0,5.074,31.1106,79.77061,0.1309,0.9080871,4.754386,0,23.49075
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.526615,70.34076,44.65397,5.410694,5.410694,0,0,0,5.410694,139.1063,0,0,0,7.526615,5.695467,5.410694,0,0,8.316237,22.11436,1.831147,0,1.831147,32.84778,84.22491,0.1308405,5.951764,6.021292,0,29.64098
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,7.793157,73.94839,46.63687,7.972663,7.972663,6.73,0,2.03869,7.972663,97.74847,0,0,0,7.793157,1.308067,1.242663,0,0,6.48509,23.7624,6.48509,0,6.48509,39.00008,100,0.1308901,8.76993,6.234526,12,31.55555
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,7.172344,73.7201,48.62682,0,0,0,0,0,0,0,7.172344,0,0,7.172344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308901,0,5.737875,0,36.77132
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,7.34139,75.97584,49.85466,0.9533997,0.9533997,0,-1,0,0.9533997,770.0223,6.337812,0,0,7.34139,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1308901,1.04874,5.873112,0,36.94037
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.6522,69.45884,50.29217,2.265146,2.265146,0,-1,0,2.265146,249.5292,3.267836,0,0,5.6522,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1308901,2.491661,4.52176,0,35.25118
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,4.207581,64.50112,50.72968,0.8508081,0.8508081,0,-1,0,0.8508081,494.5393,3.311993,0,0,4.207581,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1308901,0.9358889,3.366064,0,33.80656
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.096415,56.83524,50.32745,1.658837,1.658837,0,-1,0,1.658837,126.3786,0.3502703,0,0,2.096415,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1308901,1.824721,1.677132,0,31.69539
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2671402,49.77087,48.97965,2.199797,2.199797,0,-1,0,2.199797,12.14386,0,4.440892E-16,0,0.2671402,2.315576,2.199797,0,0,0,29.59898,0,2.048435,-2.048435,36.84084,94.46349,0.1308901,2.419777,0.2137122,0,29.86612
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,47.90705,47.90705,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.276039,27.55054,0,8.8,-8.8,27.56482,70.67889,0.1308901,14.18384,0,0,27.55054
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,46.36166,46.36166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.05382,18.75054,0,0,0,27.56482,70.67889,0.1308901,0,0,0,18.75054
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,44.53401,44.53401,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.05382,18.75054,0,2.870956,-2.870956,24.53857,62.91928,0.1308901,3.000149,0,0,18.75054
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,42.67108,42.67108,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.24377,15.87959,0,1.65907,-1.65907,22.78976,58.43515,0.1308901,1.733729,0,0,15.87959
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,41.23859,41.23859,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.08718,14.22052,0,1.469499,-1.469499,21.24077,54.4634,0.1308901,1.535626,0,0,14.22052
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,40.20833,40.20833,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.71996,12.75102,0,0.9986216,-0.9986216,20.18813,51.76433,0.1308901,1.04356,0,0,12.75102
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,39.15691,39.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.82954,11.7524,0,0,0,20.18813,51.76433,0.1308901,0,0,0,11.7524
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,38.28189,38.28189,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.82954,11.7524,0,0.2983553,-0.2983553,19.87363,50.95794,0.1308901,0.3117813,0,0,11.7524
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,37.52684,37.52684,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.16104,11.45404,0,1.808756,-1.808756,17.96704,46.06924,0.1308901,1.89015,0,0,11.45404
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,36.77884,36.77884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.17077,9.645285,0,0,0,17.96704,46.06924,0.1308901,0,0,0,9.645285
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,36.27782,36.27782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.17077,9.645285,0,0,0,17.96704,46.06924,0.1308901,0,0,0,9.645285
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2100618,36.69528,36.12258,1.286414,1.286414,0,0,0,1.286414,16.32926,0,2.220446E-16,0,0.2100618,1.35412,1.286414,0,0,22.17077,9.645285,0,1.144058,-1.144058,16.7611,42.97708,0.1308901,1.415055,0.1680495,0,9.855347
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.782452,40.7459,35.7627,0.09924217,0.09924217,0,0,0,0.09924217,1796.063,0,0,0,1.782452,0.1044654,0.09924217,0,0,23.44195,8.501227,1.677986,0,1.677986,18.35297,47.05881,0.1308357,0.1091664,1.425961,0,10.28368
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.771041,47.8441,36.81413,0,0,0,0,0,0,0,0,0,0,3.771041,0,0,0,0,21.76396,10.01141,3.771041,0,3.771041,21.9305,56.23193,0.1307136,0,3.016833,0,13.78246
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.267416,55.9705,39.71437,2.345806,2.345806,0,-1,0,2.345806,224.5461,0,0,0,5.267416,2.46927,2.345806,0,0,17.99292,13.40535,2.798147,0,2.798147,24.58505,63.03847,0.1306232,2.580387,4.213933,0,18.67277
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.902961,61.0519,42.19123,0,0,0,0,0,0,0,0,0,0,5.902961,0,0,0,0,15.19477,15.92368,5.902961,0,5.902961,30.18509,77.39752,0.1304328,0,4.722369,0,21.82664
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,6.021739,64.2017,44.53401,0,0,0,0,0,0,0,0,0,0,6.021739,0,0,0,0,9.29181,21.23635,6.021739,0,6.021739,35.89782,92.0455,0.1302392,0,4.817391,0,27.25809
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.931758,66.1611,46.51691,0,0,0,0,0,0,0,2.661687,0,0,5.931758,0,0,0,0,3.270071,26.65591,3.270071,0,3.270071,39.00008,100,0.1301343,0,4.745407,0,32.58767
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.854021,68.1748,48.50686,1.857475,1.857475,0,0,0,1.857475,315.1601,3.898784,0,0,5.854021,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1301343,2.043222,4.683217,0,35.453
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,6.076265,70.49506,49.7347,0.1719377,0.1719377,0,-1,0,0.1719377,3533.992,5.895278,0,0,6.076265,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1301343,0.1891315,4.861012,0,35.67524
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.394239,68.3622,50.21455,6.565031,6.565031,0,-1,0,6.565031,82.16624,0,0,0,5.394239,6.910559,6.565031,0,0,0,29.59898,0,1.51632,-1.51632,37.40174,95.9017,0.1301343,7.221534,4.315391,0,34.99322
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,4.070581,63.95972,50.68734,5.720035,5.720035,0,-1,0,5.720035,71.16357,0,8.881784E-16,0,4.070581,6.02109,5.720035,0,0,1.6848,28.08266,0,1.950508,-1.950508,35.34572,90.62988,0.1301343,6.292038,3.256465,0,32.15324
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.997353,56.43327,50.24983,5.083529,5.083529,0,-1,0,5.083529,39.29068,0,8.881784E-16,0,1.997353,5.351084,5.083529,0,0,3.852031,26.13215,0,3.35373,-3.35373,31.81058,81.56542,0.1301343,5.591883,1.597883,0,28.1295
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2484075,49.63712,48.90203,6.985253,6.985253,0,-1,0,6.985253,3.556171,0,0,0,0.2484075,7.352898,6.985253,0,0,7.578398,22.77842,0,7.10449,-7.10449,24.32179,62.36343,0.1301343,7.683778,0.198726,0,23.02683
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,47.82943,47.82943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.47228,15.67393,0,0,0,24.32179,62.36343,0.1301343,0,0,0,15.67393
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,46.31932,46.31932,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,15.47228,15.67393,0,1.128618,-1.128618,23.13212,59.31301,0.1301343,1.179406,0,0,15.67393
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,44.49873,44.49873,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,16.7263,14.54531,0,0.3098978,-0.3098978,22.80546,58.47542,0.1301343,0.3238432,0,0,14.54531
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,42.62874,42.62874,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,17.07063,14.23541,0,0.5459348,-0.5459348,22.22999,56.99987,0.1301343,0.5705019,0,0,14.23541
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,41.23859,41.23859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67722,13.68948,0,0,0,22.22999,56.99987,0.1301343,0,0,0,13.68948
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,40.20833,40.20833,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,17.67722,13.68948,0,0.2244066,-0.2244066,21.99345,56.39334,0.1301343,0.2345049,0,0,13.68948
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,39.17807,39.17807,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,17.92656,13.46507,0,0.7455822,-0.7455822,21.20754,54.37819,0.1301343,0.7791334,0,0,13.46507
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,38.32423,38.32423,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,18.75499,12.71949,0,0.8785327,-0.8785327,20.28148,52.00369,0.1301343,0.9180666,0,0,12.71949
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,37.56918,37.56918,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,19.73113,11.84096,0,0.8310947,-0.8310947,19.40543,49.75742,0.1301343,0.8684939,0,0,11.84096
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,36.81413,36.81413,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,20.65457,11.00986,0,0.4823125,-0.4823125,18.89703,48.45382,0.1301343,0.5040166,0,0,11.00986
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,36.34133,36.34133,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,21.19048,10.52755,0,2.129926,-2.129926,16.65189,42.69706,0.1301343,2.225773,0,0,10.52755
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09275702,36.41031,36.15786,0.606191,0.606191,0,0,0,0.606191,15.30161,0,0,0,0.09275702,0.6380958,0.606191,0,0,23.55706,8.397624,0,0.5453388,-0.5453388,16.07705,41.22313,0.1301343,0.6668101,0.07420561,0,8.490381
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.353006,39.55973,35.80503,0,0,0,0,0,0,0,0,0,0,1.353006,0,0,0,0,24.16299,7.852285,1.353006,0,1.353006,17.36063,44.51434,0.130091,0,1.082405,0,9.205292
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.87272,42.13801,36.85646,0,0,0,0,0,0,0,0,0,0,1.87272,0,0,0,0,22.80999,9.069991,1.87272,0,1.87272,19.13724,49.06976,0.130031,0,1.498176,0,10.94271
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.922173,51.4376,39.6932,0,0,0,-1,0,0,0,0,0,0,3.922173,0,0,0,0,20.93727,10.75544,3.922173,0,3.922173,22.85814,58.61051,0.1299056,0,3.137738,0,14.67761
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.885007,57.37587,42.15594,0,0,0,0,0,0,0,0,0,0,4.885007,0,0,0,0,17.01509,14.28539,4.885007,0,4.885007,27.49247,70.49337,0.1297498,0,3.908006,0,19.1704
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,6.078986,64.32883,44.45639,3.658506,3.658506,0,0,0,3.658506,166.1603,0,0,0,6.078986,3.851059,3.658506,0,0,12.13009,18.6819,2.227927,0,2.227927,29.60607,75.91283,0.1296788,4.024357,4.863189,0,24.76089
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,6.157043,66.94357,46.43929,4.201091,4.201091,0,0,0,4.201091,146.5582,0,0,0,6.157043,4.422201,4.201091,0,0,9.902159,20.68703,1.734842,0,1.734842,31.25188,80.13287,0.1296236,4.6212,4.925634,0,26.84408
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.637769,67.24469,48.42924,2.166568,2.166568,0,0,0,2.166568,260.2166,0,0,0,5.637769,2.280598,2.166568,0,0,8.167317,22.24839,3.357171,0,3.357171,34.43677,88.29924,0.1295169,2.383225,4.510215,0,27.88616
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.924037,69.79449,49.65708,0,0,0,-1,0,0,0,1.113891,0,0,5.924037,0,0,0,0,4.810146,25.26985,4.810146,0,4.810146,39.00008,100,0.1293644,0,4.739229,0,31.19388
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.338573,64.27186,50.09459,1.284085,1.284085,0,-1,0,1.284085,337.8728,2.986905,0,0,4.338573,1.351668,1.284085,0,0,0,29.59898,0,0,0,39.00008,100,0.1293644,1.412493,3.470859,0,33.93755
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.386146,58.07975,50.60972,4.464,4.464,0,-1,0,4.464,53.45308,0,0,0,2.386146,4.698947,4.464,0,0,0,29.59898,0,2.312802,-2.312802,36.56217,93.74897,0.1293644,4.9104,1.908916,0,31.98512
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.8004244,52.63027,50.21455,3.571249,3.571249,0,-1,0,3.571249,22.41301,0,4.440892E-16,0,0.8004244,3.75921,3.571249,0,0,2.56978,27.28618,0,2.958786,-2.958786,33.44334,85.75198,0.1293644,3.928374,0.6403395,0,28.0866
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2404607,49.57095,48.85969,4.952509,4.952509,0,-1,0,4.952509,4.85533,0,0,0,0.2404607,5.213168,4.952509,0,0,5.857319,24.32739,0,4.972707,-4.972707,28.20164,72.31176,0.1293644,5.447761,0.1923685,0,24.56785
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,47.78709,47.78709,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.38255,19.35468,0,8.128501,-8.128501,19.63345,50.34208,0.1293644,8.494284,0,0,19.35468
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,46.28404,46.28404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.41422,11.22618,0,0,0,19.63345,50.34208,0.1293644,0,0,0,11.22618
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,44.45639,44.45639,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.41422,11.22618,0,8.8,-8.8,10.35744,26.55748,0.1293644,10.67857,0,0,11.22618
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,42.62874,42.62874,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,30.192,2.426183,0,0.8250065,-0.8250065,9.487803,24.32765,0.1293644,0.8621318,0,0,2.426183
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,41.20331,41.20331,2.500317,1.521117,0,-1,0,1.521117,0,0,0.9791998,1.229231,0,1.601176,1.521117,0,0,31.10867,1.601176,0,1.601176,-1.601176,7.800015,20,0.1293644,2.750349,0,0,1.601176
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,40.20833,40.20833,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293644,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,39.17807,39.17807,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293644,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,38.32423,38.32423,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293644,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,37.56918,37.56918,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293644,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,36.83529,36.83529,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293644,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,36.35545,36.35545,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296324,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.275965,36.9325,36.17903,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.275965,0,0,8.8,8.36,24.52775,7.524,8.635965,0,8.635965,23.9238,61.34296,0.1297569,0,0.220772,12,7.799965
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.822549,40.94188,35.84032,4.614211,4.614211,12,0,3.372,4.614211,39.49861,0,0,0,1.822549,0,0,7.385789,7.016499,15.89179,15.29637,8.839048,0,8.839048,32.30926,82.84409,0.1300935,5.075633,1.458039,12,17.11892
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.29401,49.57975,36.87763,3.83725,3.83725,0,0,0,3.83725,111.9033,0,0,0,4.29401,4.03921,3.83725,0,0,7.05274,23.25151,0.2547999,0,0.2547999,32.55099,83.4639,0.1300854,4.220974,3.435208,0,27.54552
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.344373,52.79815,39.67204,0,0,0,-1,0,0,0,0,0,0,4.344373,0,0,0,0,6.79794,23.48083,4.344373,0,4.344373,36.67242,94.03165,0.129948,0,3.475498,0,27.8252
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,5.142751,58.19028,42.07832,8.671597,8.671597,6.116873,0,1.883569,8.671597,59.30569,0,0,0,5.142751,2.689184,2.554724,0,0,2.453567,27.39077,2.453567,0,2.453567,39.00008,100,0.1300298,9.538757,4.114201,12,32.53352
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.777594,59.5186,44.41405,2.203445,2.203445,0,0,0,2.203445,216.8239,2.458179,0,0,4.777594,2.319416,2.203445,0,0,0,29.59898,0,0,0,39.00008,100,0.1300298,2.423789,3.822075,0,34.37657
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,7.223105,71.1605,46.36166,0,0,0,0,0,0,0,7.223105,0,0,7.223105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300298,0,5.778484,0,36.82208
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.476284,70.5176,48.3869,1.213863,1.213863,0,0,0,1.213863,533.5267,5.198533,0,0,6.476284,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1300298,1.335249,5.181027,0,36.07526
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,5.121918,66.63423,49.61474,0,0,0,-1,0,0,0,5.121918,0,0,5.121918,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300298,0,4.097534,0,34.7209
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.801551,69.76975,50.05225,2.328784,2.328784,0,-1,0,2.328784,249.1237,3.3502,0,0,5.801551,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1300298,2.561662,4.641241,0,35.40053
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.924895,63.26747,50.53209,2.635859,2.635859,0,-1,0,2.635859,148.9038,1.150307,0,0,3.924895,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1300298,2.899445,3.139916,0,33.52387
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.48501,54.6731,50.12987,2.906098,2.906098,0,-1,0,2.906098,51.09977,0,4.440892E-16,0,1.48501,3.059051,2.906098,0,0,0,29.59898,0,1.574041,-1.574041,37.34089,95.74569,0.1300298,3.196708,1.188008,0,31.08399
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1363737,49.22688,48.82441,0,0,0,-1,0,0,0,0,0,0,0.1363737,0,0,0,0,1.748935,28.02494,0.1363737,0,0.1363737,37.47027,96.07742,0.1300254,0,0.109099,0,28.16131
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,47.75181,47.75181,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.612561,28.14767,0,7.681708,-7.681708,29.37304,75.31533,0.1300254,8.027385,0,0,28.14767
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,46.2417,46.2417,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.14779,20.46597,0,5.859762,-5.859762,23.19631,59.47759,0.1300254,6.123451,0,0,20.46597
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,44.41405,44.41405,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.65864,14.6062,0,4.390648,-4.390648,18.56816,47.61056,0.1300254,4.588228,0,0,14.6062
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,42.59345,42.59345,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.53714,10.21556,0,1.724549,-1.724549,16.75032,42.94946,0.1300254,1.802154,0,0,10.21556
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,41.20331,41.20331,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.4533,8.491006,0,1.63584,-1.63584,15.026,38.52811,0.1300254,1.709452,0,0,8.491006
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,40.18716,40.18716,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.2709,6.855166,0,2.059178,-2.059178,12.85543,32.96258,0.1300254,2.151841,0,0,6.855166
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,39.15691,39.15691,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.55888,4.795988,0,1.757339,-1.757339,11.00303,28.21285,0.1300254,1.836419,0,0,4.795988
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,38.30306,38.30306,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.51148,3.03865,0,0.5096715,-0.5096715,10.46579,26.83531,0.1300254,0.5326068,0,0,3.03865
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,37.54801,37.54801,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.07778,2.528978,0,0.6902188,-0.6902188,9.738238,24.96979,0.1300254,0.7212786,0,0,2.528978
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,36.79295,36.79295,2.115547,1.746821,0,-1,0,1.746821,0,0,0.3687255,0.5802802,0,1.838759,1.746821,0,0,30.84469,1.838759,0,1.838759,-1.838759,7.800015,20,0.1300254,2.327101,0,0,1.838759
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,36.34133,36.34133,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1302306,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1431957,36.54791,36.15786,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.87034,1.776357E-15,0,0,0.1431957,0,0,8.8,8.36,24.52775,7.524,8.503196,0,8.503196,23.79785,61.02,0.1304467,1.449038,0.1145566,12,7.667196
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.332259,42.41528,35.8262,1.354159,1.354159,10.15416,0,2.905002,1.354159,172.2293,1.776357E-15,0,0,2.332259,0,0,8.8,8.36,16.02456,15.17688,10.69226,0,10.69226,33.94141,87.0291,0.1305954,1.489575,1.865807,12,17.50913
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.421209,49.96807,36.85646,0.6405628,0.6405628,0,0,0,0.6405628,690.2069,0,0,0,4.421209,0.6742766,0.6405628,0,0,5.332299,24.79991,3.746932,0,3.746932,37.49607,96.14357,0.1304775,0.7046191,3.536967,0,29.22112
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.831284,57.86548,39.63675,5.162871,5.162871,0,-1,0,5.162871,112.9465,0,0,0,5.831284,5.434601,5.162871,0,0,1.585367,28.17215,0.3966829,0,0.3966829,37.87239,97.10851,0.130465,5.679158,4.665027,0,34.00343
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.574675,63.38718,42.03598,4.864234,4.864234,0,0,0,4.864234,135.1636,0.2657445,0,0,6.574675,5.120246,4.864234,0,0,1.188684,28.52916,1.188684,0,1.188684,39.00008,100,0.1304276,5.350657,5.25974,0,35.10384
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,8.365852,73.57352,44.33643,0.01986569,0.01986569,0,0,0,0.01986569,42112.07,8.344941,0,0,8.365852,0.02091125,0.01986569,0,0,0,29.59898,0,0,0,39.00008,100,0.1304276,0.02185226,6.692682,0,37.96483
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,7.39558,71.79295,46.28404,0,0,0,0,0,0,0,7.39558,0,0,7.39558,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304276,0,5.916464,0,36.99456
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,7.70924,75.62469,48.26694,3.798004,3.798004,0,0,0,3.798004,202.9814,3.711341,0,0,7.70924,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1304276,4.177804,6.167392,0,37.30822
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,6.850523,73.40646,49.49478,0,0,0,-1,0,0,0,6.850523,0,0,6.850523,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304276,0,5.480418,0,36.4495
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.609239,68.92189,49.97462,0,0,0,-1,0,0,0,5.609239,0,0,5.609239,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304276,0,4.487391,0,35.20822
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.935177,63.21112,50.44742,0.6455649,0.6455649,0,-1,0,0.6455649,609.5711,3.255635,0,0,3.935177,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1304276,0.7101213,3.148141,0,33.53416
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.958947,56.14744,50.09459,5.192637,5.192637,0,-1,0,5.192637,37.72548,0,0,0,1.958947,5.465934,5.192637,0,0,0,29.59898,0,3.506987,-3.506987,35.30339,90.52133,0.1304276,5.711901,1.567158,0,31.55793
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2772011,49.55961,48.73973,0.3554077,0.3554077,0,-1,0,0.3554077,77.99524,0,5.551115E-17,0,0.2772011,0.3741134,0.3554077,0,0,3.896652,26.09199,0,0.09691229,-0.09691229,35.20124,90.2594,0.1304276,0.3909485,0.2217609,0,26.36919
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,47.67418,47.67418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.004332,25.99508,0,0,0,35.20124,90.2594,0.1304276,0,0,0,25.99508
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,46.16408,46.16408,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.004332,25.99508,0,3.602595,-3.602595,31.40377,80.52232,0.1304276,3.764711,0,0,25.99508
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,44.37877,44.37877,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.007215,22.39248,0,4.45095,-4.45095,26.71205,68.49231,0.1304276,4.651243,0,0,22.39248
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,42.55111,42.55111,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,12.95271,17.94153,0,1.17093,-1.17093,25.47779,65.32752,0.1304276,1.223621,0,0,17.94153
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,41.16097,41.16097,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.25375,16.77061,0,0.9611604,-0.9611604,24.46463,62.7297,0.1304276,1.004413,0,0,16.77061
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,40.15188,40.15188,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.3217,15.80944,0,0.9828271,-0.9828271,23.42864,60.07332,0.1304276,1.027054,0,0,15.80944
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,39.11457,39.11457,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.41373,14.82662,0,1.114081,-1.114081,22.2543,57.06219,0.1304276,1.164214,0,0,14.82662
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,38.26072,38.26072,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.6516,13.71254,0,1.121405,-1.121405,21.07223,54.03126,0.1304276,1.171868,0,0,13.71254
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,37.51272,37.51272,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,18.89761,12.59113,0,0.144616,-0.144616,20.9198,53.64039,0.1304276,0.1511237,0,0,12.59113
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,36.77884,36.77884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.05829,12.44652,0,0,0,20.9198,53.64039,0.1304276,0,0,0,12.44652
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,36.32016,36.32016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.05829,12.44652,0,0,0,20.9198,53.64039,0.1304276,0,0,0,12.44652
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2581361,36.86235,36.15786,0.9993171,0.9993171,0,0,0,0.9993171,25.83125,0,0,0,0.2581361,1.051913,0.9993171,0,0,19.05829,12.44652,0,0.7937766,-0.7937766,20.08308,51.49498,0.1304276,1.099249,0.2065089,0,12.70465
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.465711,42.78753,35.80503,2.883484,2.883484,0,0,0,2.883484,85.5115,0,0,0,2.465711,3.035246,2.883484,0,0,19.94027,11.65274,0,0.5695359,-0.5695359,19.48274,49.95564,0.1304276,3.171833,1.972569,0,14.11845
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.69702,47.63408,36.83529,4.388005,4.388005,0,0,0,4.388005,84.25285,0,0,0,3.69702,4.618953,4.388005,0,0,20.57308,11.0832,0,0.9219332,-0.9219332,18.51093,47.46384,0.1304276,4.826806,2.957616,0,14.78022
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.655155,57.19185,39.59441,6.961731,6.961731,0,-1,0,6.961731,81.23201,0,0,0,5.655155,7.328138,6.961731,0,0,21.59745,10.16127,0,1.672984,-1.672984,16.74746,42.9421,0.1304276,7.657905,4.524124,0,15.81642
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.578923,63.31212,41.95836,5.272476,5.272476,0,0,0,5.272476,124.7786,0,0,0,6.578923,5.549974,5.272476,0,0,23.45632,8.488286,1.028949,0,1.028949,17.7236,45.44504,0.1303953,5.799723,5.263138,0,15.06721
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,6.317564,65.01074,44.2588,0,0,0,0,0,0,0,0,0,0,6.317564,0,0,0,0,22.42738,9.41434,6.317564,0,6.317564,23.71697,60.81262,0.1301971,0,5.054051,0,15.7319
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.555101,68.28208,46.2417,5.465983,5.465983,0,0,0,5.465983,119.9254,0,0,0,6.555101,5.753667,5.465983,0,0,16.10981,15.10015,0.801434,0,0.801434,24.47728,62.76212,0.130172,6.012582,5.244081,0,21.65525
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.572633,70.71726,48.2246,0.1891154,0.1891154,0,0,0,0.1891154,3475.461,0,0,0,6.572633,0.1990689,0.1891154,0,0,15.30838,15.82144,6.373564,0,6.373564,30.52377,78.26592,0.1299728,0.208027,5.258107,0,22.39407
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.535013,72.04128,49.4595,4.22431,4.22431,0,-1,0,4.22431,154.7001,0,0,0,6.535013,4.446642,4.22431,0,0,8.934813,21.55765,2.088371,0,2.088371,32.50497,83.34592,0.1299077,4.646741,5.22801,0,28.09266
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,5.343232,67.84113,49.93229,0.5865321,0.5865321,0,-1,0,0.5865321,910.9872,0,0,0,5.343232,0.6174022,0.5865321,0,0,6.846443,23.43718,4.72583,0,4.72583,36.98829,94.84158,0.1297605,0.6451853,4.274585,0,28.78041
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.609988,58.61269,50.41213,2.498734,2.498734,0,-1,0,2.498734,104.4524,0,0,0,2.609988,2.630246,2.498734,0,0,2.120614,27.69043,0,0.02025831,-0.02025831,36.96693,94.78682,0.1297605,2.748607,2.08799,0,30.30041
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.427283,54.41122,50.05225,4.265965,4.265965,0,-1,0,4.265965,33.45744,0,8.881784E-16,0,1.427283,4.490489,4.265965,0,0,2.143123,27.67017,0,3.063207,-3.063207,33.73803,86.5076,0.1297605,4.692562,1.141826,0,29.09745
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2659961,49.49083,48.70444,3.307905,3.307905,0,-1,0,3.307905,8.041224,0,4.440892E-16,0,0.2659961,3.482006,3.307905,0,0,5.546686,24.60696,0,3.21601,-3.21601,30.34806,77.81538,0.1297605,3.638696,0.2127969,0,24.87296
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,47.63184,47.63184,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,9.120029,21.39095,0,3.339687,-3.339687,26.82772,68.78889,0.1297605,3.489973,0,0,21.39095
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,46.08646,46.08646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.83079,18.05126,0,0,0,26.82772,68.78889,0.1297605,0,0,0,18.05126
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,44.33643,44.33643,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,12.83079,18.05126,0,3.478838,-3.478838,23.1607,59.3863,0.1297605,3.635386,0,0,18.05126
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,42.50878,42.50878,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,16.69617,14.57243,0,0.421857,-0.421857,22.71602,58.2461,0.1297605,0.4408406,0,0,14.57243
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,41.11863,41.11863,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,17.1649,14.15057,0,0.9723831,-0.9723831,21.69104,55.61795,0.1297605,1.01614,0,0,14.15057
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,40.13071,40.13071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.24533,13.17819,0,0,0,21.69104,55.61795,0.1297605,0,0,0,13.17819
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,39.10045,39.10045,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,18.24533,13.17819,0,1.138922,-1.138922,20.49051,52.53968,0.1297605,1.190173,0,0,13.17819
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,38.26072,38.26072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.51079,12.03926,0,0,0,20.49051,52.53968,0.1297605,0,0,0,12.03926
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,37.51272,37.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.51079,12.03926,0,0,0,20.49051,52.53968,0.1297605,0,0,0,12.03926
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,36.77884,36.77884,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,19.51079,12.03926,0,2.575331,-2.575331,17.77588,45.57908,0.1297605,2.691221,0,0,12.03926
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,36.299,36.299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37227,9.463933,0,0,0,17.77588,45.57908,0.1297605,0,0,0,9.463933
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1373052,36.51768,36.14375,0.3566996,0.3566996,0,0,0,0.3566996,38.49323,0,0,0,0.1373052,0.3754733,0.3566996,0,0,22.37227,9.463933,0,0.2381681,-0.2381681,17.52483,44.93536,0.1297605,0.3923696,0.1098442,0,9.601238
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.40176,39.69838,35.80503,2.634039,2.634039,0,0,0,2.634039,53.21712,0,0,0,1.40176,2.772673,2.634039,0,0,22.6369,9.225765,0,1.370913,-1.370913,16.07976,41.23006,0.1297605,2.897443,1.121408,0,10.62753
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.526015,47.07639,36.81413,7.573084,7.573084,12,0,3.372,7.573084,46.55983,0,0,0,3.526015,0,0,4.426916,4.20557,24.16014,7.854852,7.731585,0,7.731585,23.41458,60.03727,0.1300435,8.330393,2.820812,12,11.38087
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.110747,48.67897,39.5309,3.778301,3.778301,0,-1,0,3.778301,82.33187,0,0,0,3.110747,3.97716,3.778301,0,0,16.42855,14.81328,0,0.8664131,-0.8664131,22.5013,57.69553,0.1300435,4.156132,2.488597,0,17.92402
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.314466,58.5664,41.87368,0.7115139,0.7115139,0,0,0,0.7115139,746.9237,0,0,0,5.314466,0.748962,0.7115139,0,0,17.39124,13.94687,4.565504,0,4.565504,26.83252,68.80119,0.1299016,0.7826654,4.251573,0,19.26133
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.365989,65.10632,44.18118,0,0,0,0,0,0,0,0,0,0,6.365989,0,0,0,0,12.82573,18.05582,6.365989,0,6.365989,32.87183,84.28657,0.1297043,0,5.092791,0,24.42181
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.870161,65.4663,46.12174,0,0,0,0,0,0,0,0,0,0,5.870161,0,0,0,0,6.459743,23.78521,5.870161,0,5.870161,38.44075,98.56583,0.1295228,0,4.696128,0,29.65537
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,5.245144,65.37881,48.10464,0,0,0,0,0,0,0,4.655561,0,0,5.245144,0,0,0,0,0.5895826,29.06835,0.5895826,0,0.5895826,39.00008,100,0.1295046,0,4.196115,0,34.3135
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.356928,63.49979,49.33953,3.941106,3.941106,0,-1,0,3.941106,110.5509,0.2083958,0,0,4.356928,4.148532,3.941106,0,0,0,29.59898,0,0,0,39.00008,100,0.1295046,4.335216,3.485543,0,33.95591
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.003935,62.75797,49.81232,1.384623,1.384623,0,-1,0,1.384623,289.1715,2.546437,0,0,4.003935,1.457498,1.384623,0,0,0,29.59898,0,0,0,39.00008,100,0.1295046,1.523085,3.203148,0,33.60291
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.105187,56.86373,50.32745,5.19439,5.19439,0,-1,0,5.19439,40.52809,0,8.881784E-16,0,2.105187,5.467779,5.19439,0,0,0,29.59898,0,3.362592,-3.362592,35.45559,90.9116,0.1295046,5.71383,1.68415,0,31.70416
