Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,38.44419,38.44419,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.9661,7.129491,0,1.205389,-1.205389,14.04457,36.01164,0.1276072,1.259632,0,0,7.129491
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,37.54801,37.54801,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.30542,5.924102,0,1.079228,-1.079228,12.90696,33.09471,0.1276072,1.127793,0,0,5.924102
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,36.91291,36.91291,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.50456,4.844874,0,1.131201,-1.131201,11.71457,30.0373,0.1276072,1.182105,0,0,4.844874
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,36.299,36.299,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.76145,3.713673,0,1.74856,-1.74856,9.871428,25.3113,0.1276072,1.827245,0,0,3.713673
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,35.7627,35.7627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.70429,1.965114,0,0,0,9.871428,25.3113,0.1276072,0,0,0,1.965114
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,35.30402,35.30402,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.70429,1.965114,0,0.84115,-0.84115,8.984777,23.03784,0.1276072,0.8790018,0,0,1.965114
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2135208,35.70621,35.12761,1.4235,1.4235,10.2235,0,2.922545,1.4235,14.99971,0,0,0,0.2135208,0,0,8.8,8.36,31.6389,1.123964,8.573521,0,8.573521,17.11833,43.89307,0.1277993,1.56585,0.1708167,12,1.337484
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.643573,39.3438,34.78889,1.80662,1.80662,10.60662,0,3.019475,1.80662,90.97501,0,0,0,1.643573,0,0,8.8,8.36,23.06538,8.840133,10.00357,0,10.00357,26.60856,68.22693,0.1279752,1.987282,1.314858,12,10.48371
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.15645,41.64934,35.58628,2.99157,2.99157,11.79157,0,3.319267,2.99157,72.08421,1.776357E-15,0,0,2.15645,0,0,8.8,8.36,13.06181,17.84335,10.51645,0,10.51645,36.58533,93.80836,0.1282051,3.290728,1.72516,12,19.9998
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.58602,48.05087,37.54801,2.262489,2.262489,0,-1,0,2.262489,158.4989,0,0,0,3.58602,2.381567,2.262489,0,0,2.545361,27.30815,1.204453,0,1.204453,37.72798,96.73822,0.1281736,2.488738,2.868816,0,30.89417
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.056761,51.46912,39.31921,2.3078,2.3078,0,0,0,2.3078,175.7847,0.2865889,0,0,4.056761,2.429264,2.3078,0,0,1.340909,28.39216,1.340909,0,1.340909,39.00008,100,0.1281385,2.53858,3.245409,0,32.44892
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.422328,51.36115,41.11863,7.507007,7.507007,0,0,0,7.507007,45.58846,0,8.881784E-16,0,3.422328,7.902113,7.507007,0,0,0,29.59898,0,4.479784,-4.479784,34.27797,87.89206,0.1281385,8.257708,2.737863,0,33.02131
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.370177,63.67518,42.94628,5.974835,5.974835,0,0,0,5.974835,106.6168,0,0,0,6.370177,6.289299,5.974835,0,0,4.977538,25.11919,0.08087745,0,0.08087745,34.3547,88.08879,0.1281364,6.572318,5.096142,0,31.48937
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,7.113329,68.82785,44.81627,1.274023,1.274023,0,0,0,1.274023,558.3358,0.875591,0,0,7.113329,1.341077,1.274023,0,0,4.896661,25.19198,4.896661,0,4.896661,39.00008,100,0.1280084,1.401426,5.690663,0,32.30531
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.318913,63.25945,46.00178,6.591398,6.591398,0,-1,0,6.591398,80.69476,0,0,0,5.318913,6.938313,6.591398,0,0,0,29.59898,0,1.619401,-1.619401,37.29308,95.62309,0.1280084,7.250538,4.25513,0,34.91789
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.461839,60.83648,46.60159,0,0,0,-1,0,0,0,2.662505,0,0,4.461839,0,0,0,0,1.799334,27.97958,1.799334,0,1.799334,39.00008,100,0.1279615,0,3.569471,0,32.44142
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.744778,59.12136,47.3143,3.935116,3.935116,0,-1,0,3.935116,95.16309,0,0,0,3.744778,4.142228,3.935116,0,0,0,29.59898,0,0.3974493,-0.3974493,38.58113,98.92577,0.1279615,4.328628,2.995823,0,33.34376
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.800975,52.38087,46.95441,3.619405,3.619405,0,-1,0,3.619405,49.75888,0,0,0,1.800975,3.8099,3.619405,0,0,0.4416103,29.20153,0,2.008924,-2.008924,36.46354,93.49606,0.1279615,3.981345,1.44078,0,31.0025
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3745102,46.65128,45.56427,0.3992658,0.3992658,0,-1,0,0.3992658,93.79971,0,0,0,0.3745102,0.4202798,0.3992658,0,0,2.673748,27.1926,0,0.04576962,-0.04576962,36.41529,93.37236,0.1279615,0.4391924,0.2996081,0,27.56711
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,44.37877,44.37877,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,2.724604,27.14684,0,5.007846,-5.007846,31.13656,79.83717,0.1279615,5.2332,0,0,27.14684
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,42.911,42.911,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.288877,22.13899,0,8.8,-8.8,21.86054,56.05257,0.1279615,13.14812,0,0,22.13899
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,41.52085,41.52085,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.06665,13.33899,0,4.779654,-4.779654,16.82235,43.13414,0.1279615,4.994738,0,0,13.33899
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,40.08837,40.08837,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.37738,8.559335,0,2.960736,-2.960736,13.70146,35.13187,0.1279615,3.093969,0,0,8.559335
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,39.10045,39.10045,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,26.66709,5.598599,0,1.36456,-1.36456,12.26308,31.44374,0.1279615,1.425966,0,0,5.598599
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,38.30306,38.30306,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.18327,4.234039,0,0.8536136,-0.8536136,11.3633,29.1366,0.1279615,0.8920261,0,0,4.234039
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,37.41393,37.41393,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.13173,3.380425,0,0.3536097,-0.3536097,10.99056,28.18087,0.1279615,0.3695221,0,0,3.380425
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,36.79295,36.79295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.52463,3.026816,0,0,0,10.99056,28.18087,0.1279615,0,0,0,3.026816
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,36.2002,36.2002,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.52463,3.026816,0,0.591984,-0.591984,10.36655,26.58085,0.1279615,0.6186233,0,0,3.026816
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,35.6639,35.6639,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.18238,2.434832,0,1.169018,-1.169018,9.1343,23.42123,0.1279615,1.221624,0,0,2.434832
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,35.20523,35.20523,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.48129,1.265813,0,0.5352691,-0.5352691,8.570077,21.97451,0.1279615,0.5593562,0,0,1.265813
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2254706,35.63955,35.02881,1.395052,1.395052,10.19505,0,2.915348,1.395052,16.16216,0,0,0,0.2254706,0,0,8.8,8.36,32.07604,0.7305442,8.58547,0,8.58547,16.71497,42.85881,0.1281495,1.534557,0.1803765,12,0.9560148
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.436585,38.65437,34.6901,3.585218,3.585218,11.77828,0,3.315904,3.585218,40.06966,0,0,0,1.436585,0,0,8.193057,7.783404,23.49057,8.457468,9.219989,0,9.219989,25.46182,65.28658,0.1284107,3.94374,1.149268,12,9.894053
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.884473,43.68103,35.46632,7.096975,7.096975,12,0,3.372,7.096975,40.6437,0,0,0,2.884473,0,0,4.903025,4.657874,14.27058,16.75546,7.542346,0,7.542346,32.61712,83.63347,0.12865,7.806673,2.307578,12,19.63993
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.870421,52.07311,37.42805,6.234406,6.234406,0,-1,0,6.234406,78.12165,0,0,0,4.870421,6.562533,6.234406,0,0,6.728231,23.54357,0,1.692112,-1.692112,30.83348,79.06004,0.12865,6.857847,3.896337,0,28.41399
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.413287,55.84961,39.15691,3.316761,3.316761,0,0,0,3.316761,163.2101,0,0,0,5.413287,3.491327,3.316761,0,0,8.608356,21.85146,1.92196,0,1.92196,32.65681,83.73523,0.1285999,3.648437,4.330629,0,27.26474
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.415659,65.38733,40.96339,7.331688,7.331688,0,0,0,7.331688,101.1453,0,0,0,7.415659,7.717566,7.331688,0,0,6.686396,23.58122,0,0.3019069,-0.3019069,32.33857,82.91924,0.1285999,8.064857,5.932528,0,30.99688
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.343852,59.7078,42.79104,3.219228,3.219228,0,0,0,3.219228,165.9979,0,0,0,5.343852,3.388661,3.219228,0,0,7.021848,23.27931,1.955191,0,1.955191,34.19342,87.67527,0.1285489,3.541151,4.275082,0,28.62317
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.761966,59.7311,44.65397,1.777261,1.777261,0,0,0,1.777261,267.9385,0,0,0,4.761966,1.870801,1.777261,0,0,5.066658,25.03899,2.891165,0,2.891165,36.93623,94.70808,0.1284737,1.954987,3.809573,0,29.80095
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,7.322807,70.94881,45.84653,6.673085,6.673085,0,-1,0,6.673085,109.7365,0,0,0,7.322807,7.0243,6.673085,0,0,2.175492,27.64104,0.2985066,0,0.2985066,37.21941,95.4342,0.1284659,7.340394,5.858245,0,34.96384
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.903432,65.96202,46.43929,3.156504,3.156504,0,-1,0,3.156504,187.0244,0.7038102,0,0,5.903432,3.322636,3.156504,0,0,1.876986,27.90969,1.876986,0,1.876986,39.00008,100,0.1284171,3.472155,4.722745,0,33.81312
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.477799,61.4648,47.11671,2.070955,2.070955,0,-1,0,2.070955,216.219,2.297846,0,0,4.477799,2.179953,2.070955,0,0,0,29.59898,0,0,0,39.00008,100,0.1284171,2.278051,3.582239,0,34.07678
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.066996,53.01089,46.75683,0,0,0,-1,0,0,0,2.066996,0,0,2.066996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284171,0,1.653597,0,31.66597
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2869668,46.1617,45.3314,8.168686,8.168686,0,-1,0,8.168686,3.51301,0,1.776357E-15,0.6255548,0.2869668,8.598617,8.168686,0,0,0,29.59898,0,8.31165,-8.31165,30.23883,77.5353,0.1284171,8.985555,0.2295734,0,29.88594
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,44.13884,44.13884,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.235167,21.28733,0,7.859621,-7.859621,21.95406,56.29235,0.1284171,8.213304,0,0,21.28733
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,42.70636,42.70636,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.96808,13.42771,0,6.360901,-6.360901,15.24908,39.10014,0.1284171,6.647142,0,0,13.42771
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,41.32327,41.32327,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.03575,7.066806,0,5.414405,-5.414405,9.5418,24.4661,0.1284171,5.658053,0,0,7.066806
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,39.93313,39.93313,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.05175,1.652401,0,0.1305195,-0.1305195,9.40422,24.11333,0.1284171,0.1363929,0,0,1.652401
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,38.93815,38.93815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.19677,1.521881,0,0,0,9.40422,24.11333,0.1284171,0,0,0,1.521881
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,38.16193,38.16193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.19677,1.521881,0,0,0,9.40422,24.11333,0.1284171,0,0,0,1.521881
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,37.29397,37.29397,2.40035,1.445787,0,-1,0,1.445787,0,0,0.9545628,1.194598,0,1.521881,1.445787,0,0,31.19677,1.521881,0,1.521881,-1.521881,7.800015,20,0.1284171,2.640385,0,0,1.521881
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,36.69416,36.69416,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284171,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,36.08024,36.08024,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284171,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,35.56511,35.56511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284171,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,35.10643,35.10643,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286326,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09035043,35.17406,34.93002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09035043,0,0,8.8,8.36,24.52775,7.524,8.450351,0,8.450351,23.74771,60.89145,0.1287423,0,0.07228034,12,7.61435
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7729343,36.72007,34.61247,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7729343,0,0,8.8,8.36,16.0774,15.12932,9.132935,0,9.132935,32.41198,83.10747,0.1288338,0,0.6183474,12,15.90225
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.741365,43.14837,35.36753,5.540785,5.540785,0,0,0,5.540785,49.47612,0,0,0,2.741365,5.832405,5.540785,0,0,6.944469,23.34896,0,3.09104,-3.09104,29.15373,74.75301,0.1288338,6.094863,2.193092,0,26.09032
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.337763,50.17559,37.29397,3.023799,3.023799,0,-1,0,3.023799,143.4541,0,0,0,4.337763,3.182947,3.023799,0,0,10.37896,20.25792,1.154816,0,1.154816,30.24929,77.56213,0.1288039,3.326179,3.47021,0,24.59568
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.665398,53.14426,39.01577,1.435715,1.435715,0,0,0,1.435715,324.953,0,0,0,4.665398,1.511279,1.435715,0,0,9.224142,21.29725,3.154119,0,3.154119,33.24155,85.23457,0.1287221,1.579286,3.732318,0,25.96265
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,5.202274,56.96433,40.80109,2.858583,2.858583,0,0,0,2.858583,181.9878,0,0,0,5.202274,3.009035,2.858583,0,0,6.070023,24.13596,2.193238,0,2.193238,35.32224,90.56966,0.1286654,3.144442,4.161819,0,29.33823
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.477031,67.65618,42.62874,1.877781,1.877781,0,0,0,1.877781,398.1844,1.623635,0,0,7.477031,1.976611,1.877781,0,0,3.876784,26.10987,3.876784,0,3.876784,39.00008,100,0.1285651,2.065559,5.981625,0,33.5869
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.802816,63.28788,44.45639,0,0,0,0,0,0,0,5.802816,0,0,5.802816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285651,0,4.642253,0,35.40179
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,5.17117,62.31723,45.64895,4.915947,4.915947,0,-1,0,4.915947,105.1917,0,0,0,5.17117,5.174681,4.915947,0,0,0,29.59898,0,0.003511239,-0.003511239,38.99638,99.99051,0.1285651,5.407542,4.136936,0,34.77015
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.686811,61.23569,46.2417,0.6150034,0.6150034,0,-1,0,0.6150034,762.0788,4.035538,0,0,4.686811,0.647372,0.6150034,0,0,0.003901377,29.59547,0.003901377,0,0.003901377,39.00008,100,0.128565,0.6765038,3.749449,0,34.28228
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.119346,56.58603,46.91913,1.056762,1.056762,0,-1,0,1.056762,295.1797,2.006965,0,0,3.119346,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.128565,1.162438,2.495476,0,32.71832
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.937556,52.35385,46.51691,0.2154781,0.2154781,0,-1,0,0.2154781,899.1894,1.710737,0,0,1.937556,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.128565,0.2370259,1.550045,0,31.53653
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3994899,46.29065,45.13382,4.89833,4.89833,0,-1,0,4.89833,8.155634,0,8.881784E-16,0,0.3994899,5.156137,4.89833,0,0,0,29.59898,0,4.756648,-4.756648,33.98613,87.14375,0.128565,5.388164,0.3195919,0,29.99847
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,43.94126,43.94126,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.285164,24.84233,0,2.880779,-2.880779,30.94952,79.3576,0.128565,3.010414,0,0,24.84233
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,42.50878,42.50878,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.486029,21.96155,0,0.5166972,-0.5166972,30.40488,77.96107,0.128565,0.5399486,0,0,21.96155
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,41.11863,41.11863,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.060137,21.44485,0,1.999228,-1.999228,28.29751,72.55756,0.128565,2.089193,0,0,21.44485
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,39.74966,39.74966,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.2815,19.44563,0,2.18629,-2.18629,25.99295,66.64847,0.128565,2.284673,0,0,19.44563
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,38.79702,38.79702,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.71071,17.25934,0,1.023887,-1.023887,24.91368,63.88111,0.128565,1.069961,0,0,17.25934
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,38.02785,38.02785,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.84836,16.23545,0,1.561416,-1.561416,23.26781,59.66092,0.128565,1.63168,0,0,16.23545
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,37.17401,37.17401,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.58327,14.67403,0,1.217798,-1.217798,21.98413,56.36946,0.128565,1.272599,0,0,14.67403
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,36.59537,36.59537,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.93638,13.45624,0,0.8425202,-0.8425202,21.09604,54.0923,0.128565,0.8804336,0,0,13.45624
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,35.98145,35.98145,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.87251,12.61372,0,0.8968112,-0.8968112,20.15072,51.6684,0.128565,0.9371678,0,0,12.61372
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,35.46632,35.46632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86897,11.7169,0,0,0,20.15072,51.6684,0.128565,0,0,0,11.7169
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,35.02881,35.02881,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.86897,11.7169,0,1.903021,-1.903021,18.14476,46.52493,0.128565,1.988657,0,0,11.7169
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.0917482,35.1001,34.8524,1.542579,1.542579,0,0,0,1.542579,5.947713,0,2.220446E-16,0,0.0917482,1.623768,1.542579,0,0,21.98344,9.813884,0,1.532019,-1.532019,16.52987,42.38419,0.128565,1.696837,0.07339856,0,9.905632
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.976388,40.03577,34.53485,0.1397163,0.1397163,0,0,0,0.1397163,1414.572,0,0,0,1.976388,0.1470698,0.1397163,0,0,23.68568,8.281864,1.829318,0,1.829318,18.26531,46.83403,0.1285178,0.153688,1.58111,0,10.25825
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.514217,45.38623,35.26873,0,0,0,0,0,0,0,0,0,0,3.514217,0,0,0,0,21.85636,9.92825,3.514217,0,3.514217,21.59919,55.38243,0.1284271,0,2.811374,0,13.44247
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.53135,54.04707,37.19518,8.57136,8.36,0,-1,0,8.36,66.16447,0,0.2113598,1.068496,5.53135,8.8,8.36,0,0,18.34215,13.09105,0,3.26865,-3.26865,18.15373,46.54793,0.1284271,9.428495,4.42508,0,18.6224
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.463657,63.10778,38.91698,0,0,0,0,0,0,0,0,0,0,7.463657,0,0,0,0,21.97398,9.822396,7.463657,0,7.463657,25.23438,64.7034,0.128235,0,5.970926,0,17.28605
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,8.225071,68.35883,40.68818,4.743631,4.743631,0,0,0,4.743631,173.3919,0,0,0,8.225071,4.993296,4.743631,0,0,14.51032,16.53969,3.231775,0,3.231775,28.30031,72.56474,0.128152,5.217995,6.580057,0,24.76476
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.797737,68.78772,42.47349,2.13737,2.13737,0,0,0,2.13737,364.8286,0,0,0,7.797737,2.249863,2.13737,0,0,11.27855,19.44828,5.547873,0,5.547873,33.56348,86.06004,0.1280098,2.351107,6.238189,0,27.24602
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.550812,65.95694,44.29409,0,0,0,0,0,0,0,0.8201373,0,0,6.550812,0,0,0,0,5.730675,24.44137,5.730675,0,5.730675,39.00008,100,0.1278632,0,5.24065,0,30.99218
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.36693,59.26928,45.48665,0,0,0,-1,0,0,0,4.36693,0,0,4.36693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278632,0,3.493544,0,33.96591
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.427283,63.75731,46.08646,0.5320987,0.5320987,0,-1,0,0.5320987,1019.977,4.867179,0,0,5.427283,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1278632,0.5853086,4.341826,0,35.02626
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.95591,55.87329,46.75683,0,0,0,-1,0,0,0,2.95591,0,0,2.95591,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278632,0,2.364728,0,32.55489
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.978029,52.31916,46.36166,3.364892,3.364892,0,-1,0,3.364892,58.78433,0,0,0,1.978029,3.541992,3.364892,0,0,0,29.59898,0,1.563962,-1.563962,37.35152,95.77293,0.1278632,3.701381,1.582423,0,31.57701
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3006326,45.83956,44.97152,0,0,0,-1,0,0,0,0,0,0,0.3006326,0,0,0,0,1.737736,28.03502,0.3006326,0,0.3006326,37.63672,96.50422,0.1278555,0,0.2405061,0,28.33565
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,43.74368,43.74368,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.437104,28.30559,0,6.220877,-6.220877,31.07934,79.69046,0.1278555,6.500816,0,0,28.30559
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,42.31119,42.31119,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.349189,22.08471,0,0.1710458,-0.1710458,30.89904,79.22816,0.1278555,0.1787429,0,0,22.08471
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,40.96339,40.96339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.53924,21.91366,0,0,0,30.89904,79.22816,0.1278555,0,0,0,21.91366
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,39.59441,39.59441,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.53924,21.91366,0,0.3350499,-0.3350499,30.54587,78.32259,0.1278555,0.3501271,0,0,21.91366
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,38.66294,38.66294,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,8.911517,21.57861,0,0.7345297,-0.7345297,29.77161,76.3373,0.1278555,0.7675835,0,0,21.57861
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,37.90789,37.90789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.727661,20.84408,0,0,0,29.77161,76.3373,0.1278555,0,0,0,20.84408
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,37.05405,37.05405,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.727661,20.84408,0,1.222022,-1.222022,28.48348,73.03442,0.1278555,1.277013,0,0,20.84408
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,36.47541,36.47541,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.08546,19.62206,0,0.1779612,-0.1779612,28.2959,72.55344,0.1278555,0.1859694,0,0,19.62206
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,35.88266,35.88266,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.2832,19.4441,0,0.2000736,-0.2000736,28.085,72.01267,0.1278555,0.2090769,0,0,19.4441
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,35.38869,35.38869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5055,19.24403,0,0,0,28.085,72.01267,0.1278555,0,0,0,19.24403
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,34.93002,34.93002,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.5055,19.24403,0,0.9952023,-0.9952023,27.03596,69.32285,0.1278555,1.039986,0,0,19.24403
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1050103,35.03701,34.7536,0,0,0,0,0,0,0,0,0,0,0.1050103,0,0,0,0,12.61128,18.24882,0.1050103,0,0.1050103,27.13559,69.57829,0.1278528,0,0.08400822,0,18.35383
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7831443,36.56952,34.43606,1.03048,1.03048,0,0,0,1.03048,75.99799,0,0,0,0.7831443,1.084716,1.03048,0,0,12.50627,18.34333,0,0.3015718,-0.3015718,26.8177,68.7632,0.1278528,1.133528,0.6265154,0,19.12648
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6692856,36.99804,35.16994,1.762143,1.762143,0,0,0,1.762143,37.98135,0,2.220446E-16,0,0.6692856,1.854887,1.762143,0,0,12.84135,18.04176,0,1.185601,-1.185601,25.56797,65.55876,0.1278528,1.938357,0.5354285,0,18.71105
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.145841,40.26911,37.07522,1.280538,1.280538,0,-1,0,1.280538,89.48119,0,0,0,1.145841,1.347935,1.280538,0,0,14.15869,16.85616,0,0.202094,-0.202094,25.35494,65.01254,0.1278528,1.408592,0.9166725,0,18.002
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.101372,41.88409,38.78291,4.631323,4.631323,0,0,0,4.631323,23.78094,0,0,0,1.101372,4.875077,4.631323,0,0,14.38324,16.65407,0,3.773705,-3.773705,21.37711,54.81299,0.1278528,5.094456,0.881098,0,17.75544
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.113945,43.69865,40.52588,9.289122,9.289122,12,0,3.372,9.289122,11.99193,0,0,0,1.113945,0,0,2.710878,2.575334,18.57624,12.88036,3.68928,0,3.68928,24.87707,63.78722,0.1279702,10.21803,0.8911563,12,13.99431
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.959056,51.15521,42.31119,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,365.1535,1.776357E-15,0,0,2.959056,0,0,8.8,8.36,14.88696,16.20071,11.31906,0,11.31906,35.61526,91.32101,0.1280518,0.8913953,2.367245,12,19.15977
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.607876,51.97551,44.13884,4.631515,4.631515,0,0,0,4.631515,56.30719,8.881784E-16,0,0,2.607876,4.875278,4.631515,0,0,3.567906,26.38786,0,2.267403,-2.267403,33.22521,85.19268,0.1280518,5.094666,2.086301,0,28.99574
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.676748,50.27154,45.28906,3.405891,3.405891,0,-1,0,3.405891,49.23082,0,4.440892E-16,0,1.676748,3.585148,3.405891,0,0,6.087243,24.12046,0,1.9084,-1.9084,31.21358,80.03467,0.1280518,3.74648,1.341398,0,25.79721
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.170198,49.34514,45.88887,4.107852,4.107852,0,-1,0,4.107852,28.48686,0,0,0,1.170198,4.324055,4.107852,0,0,8.207687,22.21206,0,3.153857,-3.153857,27.88912,71.51043,0.1280518,4.518638,0.9361585,0,23.38226
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.08135536,46.7956,46.55925,4.147246,4.147246,0,-1,0,4.147246,1.961672,0,0,0,0.08135536,4.365522,4.147246,0,0,11.71197,19.0582,0,4.284167,-4.284167,23.37322,59.93121,0.1280518,4.561971,0.06508429,0,19.13956
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3942681,47.31333,46.16408,1.207383,1.207383,0,-1,0,1.207383,32.65477,0,0,0,0.3942681,1.270929,1.207383,0,0,16.47216,14.77404,0,0.8766612,-0.8766612,22.44913,57.56177,0.1280518,1.328121,0.3154145,0,15.1683
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1906934,45.32272,44.77393,2.641487,2.641487,0,-1,0,2.641487,7.219169,0,0,0,0.1906934,2.780512,2.641487,0,0,17.44623,13.89737,0,2.589819,-2.589819,19.71922,50.56202,0.1280518,2.905635,0.1525547,0,14.08807
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,43.58138,43.58138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.3238,11.30756,0,0,0,19.71922,50.56202,0.1280518,0,0,0,11.30756
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,42.15594,42.15594,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,20.3238,11.30756,0,7.703207,-7.703207,11.59933,29.74182,0.1280518,8.049851,0,0,11.30756
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,40.80109,40.80109,3.403526,3.403526,0,-1,0,3.403526,0,0,4.440892E-16,0.3197474,0,3.582659,3.403526,0,0,28.88292,3.604349,0,3.582659,-3.582659,7.822878,20.05862,0.1280518,3.743879,0,0,3.604349
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,39.45328,39.45328,0.9369806,0.02060515,0,-1,0,0.02060515,0,0,0.9163755,1.010074,0,0.02168963,0.02060515,0,0,32.86366,0.02168963,0,0.02168963,-0.02168963,7.800015,20,0.1280518,1.030679,0,0,0.02168963
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,38.52181,38.52181,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280518,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,37.78793,37.78793,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280518,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,36.93409,36.93409,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280518,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,36.35545,36.35545,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280518,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,35.78386,35.78386,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280518,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,35.28991,35.28991,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280518,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,34.8524,34.8524,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282714,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2229214,35.29266,34.6901,1.547508,1.547508,10.34751,0,2.95392,1.547508,14.40519,0,0,0,0.2229214,0,0,8.8,8.36,24.52775,7.524,8.582921,0,8.582921,23.87348,61.21394,0.128463,1.702259,0.1783372,12,7.746922
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.488046,35.67365,34.35138,6.423009,6.423009,12,0,3.372,6.423009,7.598401,0,0,0,0.488046,0,0,5.576991,5.298141,15.94483,15.24863,5.786188,0,5.786188,29.36274,75.28893,0.1286523,7.06531,0.3904368,12,15.73668
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6650538,36.90071,35.08527,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6650538,0,0,8.8,8.36,10.15864,20.4562,9.025054,0,9.025054,37.92466,97.24252,0.1287452,0,0.532043,12,21.12125
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.333362,40.70311,36.97643,6.732506,6.732506,0,-1,0,6.732506,19.80484,0,0,0,1.333362,7.086849,6.732506,0,0,1.133591,28.57875,0,5.753487,-5.753487,31.85995,81.69202,0.1287452,7.405757,1.06669,0,29.91211
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.717413,46.54479,38.66294,3.737902,3.737902,0,0,0,3.737902,72.6989,0,0,0,2.717413,3.934633,3.737902,0,0,7.526353,22.82526,0,1.21722,-1.21722,30.57689,78.40212,0.1287452,4.111692,2.173931,0,25.54267
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.163657,49.77636,40.40592,1.779691,1.779691,0,0,0,1.779691,177.7645,0,0,0,3.163657,1.873359,1.779691,0,0,8.87882,21.60804,1.290299,0,1.290299,31.80097,81.54079,0.1287124,1.95766,2.530926,0,24.7717
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.95538,47.91311,42.19123,4.250243,4.250243,0,0,0,4.250243,46.00631,0,0,0,1.95538,4.47394,4.250243,0,0,7.588521,22.76931,0,2.51856,-2.51856,29.14618,74.73364,0.1287124,4.675267,1.564304,0,24.72469
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.105059,47.19522,43.97654,5.375016,5.375016,0,0,0,5.375016,20.55917,0,0,0,1.105059,5.657911,5.375016,0,0,10.38692,20.25075,0,4.552853,-4.552853,24.34705,62.42821,0.1287124,5.912518,0.8840469,0,21.35581
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.541386,52.81314,45.13382,2.634269,2.634269,0,-1,0,2.634269,96.47404,0,4.440892E-16,0,2.541386,2.772915,2.634269,0,0,15.44565,15.6979,0,0.2315289,-0.2315289,24.103,61.80244,0.1287124,2.897696,2.033109,0,18.23928
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.618872,53.68609,45.72657,8.387339,8.36,0,-1,0,8.36,31.32622,0,0.0273391,0.866073,2.618872,8.8,8.36,0,0,15.7029,15.46637,0,6.181128,-6.181128,17.58752,45.09611,0.1287124,9.226073,2.095098,0,18.08524
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.881987,55.25563,46.404,4.826568,4.826568,0,-1,0,4.826568,59.71091,0,0,0,2.881987,5.080597,4.826568,0,0,22.57082,9.285239,0,2.19861,-2.19861,15.26998,39.15371,0.1287124,5.309225,2.30559,0,12.16723
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.300284,49.85507,46.00178,2.19244,2.19244,0,-1,0,2.19244,59.30762,0,4.440892E-16,0,1.300284,2.307832,2.19244,0,0,25.01372,7.086629,0,1.007548,-1.007548,14.20793,36.43052,0.1287124,2.411684,1.040227,0,8.386913
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3523905,45.62774,44.61163,0,0,0,-1,0,0,0,0,0,0,0.3523905,0,0,0,0,26.13322,6.079081,0.3523905,0,0.3523905,14.54224,37.28771,0.1287034,0,0.2819124,0,6.431472
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,43.42613,43.42613,5.973703,5.973703,0,-1,0,5.973703,0,0,8.881784E-16,0.4946522,0,6.288108,5.973703,0,0,25.78083,6.396233,0,6.288108,-6.288108,7.913989,20.29224,0.1287034,6.571073,0,0,6.396233
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,42.03598,42.03598,6.547889,0.1027181,0,-1,0,0.1027181,0,0,6.445171,7.09996,0,0.1081243,0.1027181,0,0,32.76762,0.1081243,0,0.1081243,-0.1081243,7.800015,20,0.1287034,7.202678,0,0,0.1081243
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,40.68818,40.68818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287034,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,39.33332,39.33332,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287034,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,38.42302,38.42302,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287034,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,37.68914,37.68914,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287034,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,36.83529,36.83529,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287034,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,36.27782,36.27782,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287034,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,35.68507,35.68507,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287034,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,35.20523,35.20523,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287034,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,34.76772,34.76772,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288839,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1894073,35.12392,34.61247,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,25.08732,0,0,0,0.1894073,0,0,8.8,8.36,24.52775,7.524,8.549407,0,8.549407,23.84169,61.13241,0.12903,0.8304915,0.1515259,12,7.713408
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.761743,39.15029,34.27376,1.873721,1.873721,10.67372,0,3.036451,1.873721,94.02377,0,0,0,1.761743,0,0,8.8,8.36,15.97835,15.21847,10.12174,0,10.12174,33.44402,85.75372,0.1291976,2.061093,1.409394,12,16.98021
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.382506,47.82447,35.00764,2.825758,2.825758,0,0,0,2.825758,155.0913,0,0,0,4.382506,2.974483,2.825758,0,0,5.856603,24.32804,1.408023,0,1.408023,34.77979,89.17876,0.1291618,3.108334,3.506005,0,28.71054
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.061106,52.09864,36.87763,2.382919,2.382919,0,-1,0,2.382919,212.3911,0,0,0,5.061106,2.508336,2.382919,0,0,4.44858,25.59526,2.552771,0,2.552771,37.20156,95.38841,0.1290969,2.621211,4.048885,0,30.65636
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.861612,60.36253,38.54298,4.09637,4.09637,0,0,0,4.09637,167.5047,0.6538349,0,0,6.861612,4.311968,4.09637,0,0,1.895809,27.89275,1.895809,0,1.895809,39.00008,100,0.1290488,4.506007,5.48929,0,34.75436
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.575335,61.33636,40.28596,2.550831,2.550831,0,0,0,2.550831,257.7723,3.89025,0,0,6.575335,2.685085,2.550831,0,0,0,29.59898,0,0,0,39.00008,100,0.1290488,2.805914,5.260268,0,36.17431
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.423256,59.13702,42.03598,0,0,0,0,0,0,0,5.423256,0,0,5.423256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290488,0,4.338605,0,35.02224
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,5.1921,60.32795,43.8213,1.864314,1.864314,0,0,0,1.864314,278.4991,3.229663,0,0,5.1921,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1290488,2.050746,4.153679,0,34.79108
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.906903,64.32294,45.01386,2.788441,2.788441,0,-1,0,2.788441,211.8353,2.971702,0,0,5.906903,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1290488,3.067285,4.725523,0,35.50588
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.022127,58.16304,45.56427,0,0,0,-1,0,0,0,4.022127,0,0,4.022127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290488,0,3.217702,0,33.62111
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.753504,57.98478,46.2417,2.164422,2.164422,0,-1,0,2.164422,173.4184,1.475166,0,0,3.753504,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1290488,2.380864,3.002803,0,33.35248
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.856528,51.44838,45.88887,0.6344821,0.6344821,0,-1,0,0.6344821,292.6053,1.188652,0,0,1.856528,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1290488,0.6979303,1.485222,0,31.45551
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.410913,45.68401,44.49873,2.373711,2.373711,0,-1,0,2.373711,17.311,0,0,0,0.410913,2.498643,2.373711,0,0,0,29.59898,0,2.08773,-2.08773,36.79942,94.35729,0.1290488,2.611082,0.3287304,0,30.00989
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,43.26383,43.26383,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.3197,27.51125,0,3.905674,-3.905674,32.68248,83.80105,0.1290488,4.081429,0,0,27.51125
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,41.87368,41.87368,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.659338,23.60557,0,5.306356,-5.306356,27.08908,69.45905,0.1290488,5.545142,0,0,23.60557
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,40.52588,40.52588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.55529,18.29922,0,0,0,27.08908,69.45905,0.1290488,0,0,0,18.29922
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,39.19925,39.19925,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.55529,18.29922,0,1.379224,-1.379224,25.63526,65.73129,0.1290488,1.441289,0,0,18.29922
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,38.30306,38.30306,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.08776,16.91999,0,0.1187146,-0.1187146,25.51012,65.41043,0.1290488,0.1240568,0,0,16.91999
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,37.56918,37.56918,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.21967,16.80128,0,0.1636652,-0.1636652,25.3376,64.96808,0.1290488,0.1710302,0,0,16.80128
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,36.7365,36.7365,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.40152,16.63761,0,1.508818,-1.508818,23.74717,60.89005,0.1290488,1.576715,0,0,16.63761
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,36.15786,36.15786,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.07798,15.1288,0,0.6897487,-0.6897487,23.02011,59.0258,0.1290488,0.7207874,0,0,15.1288
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,35.58628,35.58628,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.84437,14.43905,0,1.387679,-1.387679,21.55737,55.27518,0.1290488,1.450125,0,0,14.43905
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,35.10643,35.10643,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.38623,13.05137,0,0.2106984,-0.2106984,21.33527,54.70571,0.1290488,0.2201799,0,0,13.05137
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,34.6901,34.6901,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.62034,12.84067,0,1.075817,-1.075817,20.20126,51.798,0.1290488,1.124229,0,0,12.84067
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2162492,35.09751,34.51368,1.927466,1.927466,0,0,0,1.927466,11.21935,0,2.220446E-16,0,0.2162492,2.028911,1.927466,0,0,19.81569,11.76485,0,1.812662,-1.812662,18.29055,46.89874,0.1290488,2.120212,0.1729993,0,11.9811
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.274257,37.69157,34.19614,4.647319,4.647319,0,0,0,4.647319,27.41918,0,8.881784E-16,0,1.274257,4.891914,4.647319,0,0,21.82976,9.95219,0,3.617658,-3.617658,14.4772,37.12095,0.1290488,5.112051,1.019405,0,11.22645
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.907333,43.16144,34.90885,4.435877,4.435877,0,0,0,4.435877,65.54134,0,0,0,2.907333,4.669344,4.435877,0,0,25.84938,6.334533,0,1.762011,-1.762011,12.61988,32.35859,0.1290488,4.879464,2.325866,0,9.241865
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.847917,54.64542,36.75767,0,0,0,-1,0,0,0,0,0,0,5.847917,0,0,0,0,27.80717,4.572522,5.847917,0,5.847917,18.1677,46.58375,0.1289005,0,4.678334,0,10.42044
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.705019,59.63868,38.42302,0,0,0,0,0,0,0,0,0,0,6.705019,0,0,0,0,21.95926,9.835648,6.705019,0,6.705019,24.52864,62.89382,0.128731,0,5.364015,0,16.54067
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.835634,62.16134,40.15188,5.471181,5.471181,0,0,0,5.471181,124.9389,0,0,0,6.835634,5.759139,5.471181,0,0,15.25424,15.87016,1.076496,0,1.076496,25.54989,65.51241,0.1287038,6.0183,5.468507,0,22.7058
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.92509,64.59727,41.91602,2.597319,2.597319,0,0,0,2.597319,266.6246,0,0,0,6.92509,2.73402,2.597319,0,0,14.17774,16.83901,4.19107,0,4.19107,29.52589,75.70726,0.1285982,2.85705,5.540072,0,23.7641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.207192,56.75434,43.70134,5.912296,5.912296,0,0,0,5.912296,71.16004,0,0,0,4.207192,6.223469,5.912296,0,0,9.986671,20.61097,0,2.016277,-2.016277,27.40055,70.25768,0.1285982,6.503525,3.365754,0,24.81816
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.627665,59.47802,44.85156,1.941053,1.941053,0,-1,0,1.941053,238.41,0,0,0,4.627665,2.043214,1.941053,0,0,12.22698,18.5947,2.584451,0,2.584451,29.85237,76.54439,0.1285331,2.135158,3.702132,0,23.22236
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.59905,56.56062,45.40903,0,0,0,-1,0,0,0,0,0,0,3.59905,0,0,0,0,9.642529,20.9207,3.59905,0,3.59905,33.26673,85.29914,0.1284425,0,2.87924,0,24.51975
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.562061,53.88356,46.08646,5.929299,5.929299,0,-1,0,5.929299,43.21018,0,8.881784E-16,0,2.562061,6.241368,5.929299,0,0,6.043479,24.15985,0,3.679307,-3.679307,29.3884,75.35472,0.1284425,6.522229,2.049649,0,26.72191
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8669086,48.2692,45.72657,4.384988,4.384988,0,-1,0,4.384988,19.76992,0,0,0,0.8669086,4.615777,4.384988,0,0,10.1316,20.48054,0,3.748868,-3.748868,25.43675,65.2223,0.1284425,4.823487,0.6935269,0,21.34745
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2909529,45.17294,44.33643,3.253326,3.253326,0,-1,0,3.253326,8.943246,0,0,0,0.2909529,3.424554,3.253326,0,0,14.29701,16.73167,0,3.133601,-3.133601,22.13364,56.75281,0.1284425,3.578659,0.2327624,0,17.02262
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,43.10858,43.10858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.77879,13.59807,0,0,0,22.13364,56.75281,0.1284425,0,0,0,13.59807
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,41.71844,41.71844,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,17.77879,13.59807,0,2.407789,-2.407789,19.59561,50.24505,0.1284425,2.51614,0,0,13.59807
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,40.38475,40.38475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.45411,11.19028,0,0,0,19.59561,50.24505,0.1284425,0,0,0,11.19028
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,39.07928,39.07928,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,20.45411,11.19028,0,1.657109,-1.657109,17.84886,45.76622,0.1284425,1.731679,0,0,11.19028
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,38.20427,38.20427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.29534,9.533174,0,0,0,17.84886,45.76622,0.1284425,0,0,0,9.533174
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,37.47039,37.47039,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,22.29534,9.533174,0,0.7565612,-0.7565612,17.05138,43.72139,0.1284425,0.7906064,0,0,9.533174
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,36.65888,36.65888,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,23.13596,8.776612,0,0.8030381,-0.8030381,16.2049,41.55095,0.1284425,0.8391748,0,0,8.776612
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,36.08024,36.08024,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,24.02823,7.973574,0,1.277054,-1.277054,14.85877,38.09933,0.1284425,1.334521,0,0,7.973574
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,35.50866,35.50866,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,25.44718,6.69652,0,2.055928,-2.055928,12.69163,32.54257,0.1284425,2.148445,0,0,6.69652
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,35.02881,35.02881,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,27.73154,4.640592,0,0.3078497,-0.3078497,12.36713,31.71052,0.1284425,0.321703,0,0,4.640592
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,34.61247,34.61247,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,28.0736,4.332742,0,0.6493961,-0.6493961,11.6826,29.95533,0.1284425,0.6786189,0,0,4.332742
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1036113,34.71514,34.43606,0,0,0,0,0,0,0,0,0,0,0.1036113,0,0,0,0,28.79515,3.683346,0.1036113,0,0.1036113,11.7809,30.20737,0.1284399,0,0.08288903,0,3.786957
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.325334,40.6141,34.11852,4.564463,4.564463,12,0,3.372,4.564463,50.94432,0,0,0,2.325334,0,0,7.435537,7.063761,28.69154,3.776596,9.389094,0,9.389094,20.68818,53.0465,0.1286986,5.020909,1.860267,12,6.10193
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.734381,48.76155,34.83123,2.454984,2.454984,11.25498,0,3.183511,2.454984,192.8477,1.776357E-15,0,0,4.734381,0,0,8.8,8.36,19.30244,12.22678,13.09438,0,13.09438,33.1106,84.8988,0.1288224,2.700483,3.787505,12,16.96116
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.80734,51.01368,36.65888,2.683908,2.683908,0,-1,0,2.683908,179.1172,0,0,0,4.80734,2.825166,2.683908,0,0,6.208059,24.01172,1.982174,0,1.982174,34.99105,89.72047,0.1287726,2.952299,3.845872,0,28.81907
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.140821,53.95561,38.30306,0,0,0,0,0,0,0,0.9149349,0,0,5.140821,0,0,0,0,4.225886,25.79568,4.225886,0,4.225886,39.00008,100,0.1286667,0,4.112657,0,30.9365
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,7.048824,62.8346,40.03192,3.170415,3.170415,0,0,0,3.170415,222.3313,3.711545,0,0,7.048824,3.337279,3.170415,0,0,0,29.59898,0,0,0,39.00008,100,0.1286667,3.487457,5.63906,0,36.6478
