Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.436184,66.43527,41.76078,0,0,0,0,0,0,0,7.436184,0,0,7.436184,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286667,0,5.948947,0,37.03516
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.15136,63.54462,43.54609,8.6404,8.6404,3,0,1.095,8.6404,71.19299,0.2140966,0,0,6.15136,5.937263,5.640399,0,0,0,29.59898,0,0,0,39.00008,100,0.1286667,9.504439,4.921087,12,35.75034
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.475808,58.77485,44.69631,6.150035,6.150035,0,-1,0,6.150035,72.77695,0,8.881784E-16,0,4.475808,6.473721,6.150035,0,0,0,29.59898,0,1.997913,-1.997913,36.89409,94.60004,0.1286667,6.765038,3.580646,0,34.07479
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.297272,58.77031,45.25378,3.362092,3.362092,0,-1,0,3.362092,127.8154,0,0,0,4.297272,3.539044,3.362092,0,0,2.219904,27.60106,0.7582284,0,0.7582284,37.61341,96.44445,0.1286477,3.698301,3.437818,0,31.89834
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.278839,56.04852,45.92416,0,0,0,-1,0,0,0,1.817164,0,0,3.278839,0,0,0,0,1.461675,28.28347,1.461675,0,1.461675,39.00008,100,0.1286112,0,2.623071,0,31.56231
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.869702,51.15232,45.56427,2.970036,2.970036,0,-1,0,2.970036,62.95216,0,0,0,1.869702,3.126354,2.970036,0,0,0,29.59898,0,1.256652,-1.256652,37.67545,96.60352,0.1286112,3.26704,1.495762,0,31.46868
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4239239,45.40179,44.18118,4.94237,4.94237,0,-1,0,4.94237,8.577338,0,0,0,0.4239239,5.202496,4.94237,0,0,1.39628,28.34233,0,4.778572,-4.778572,32.63839,83.68802,0.1286112,5.436608,0.3391391,0,28.76625
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,42.94628,42.94628,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.705804,23.56376,0,2.394789,-2.394789,30.11407,77.21539,0.1286112,2.502555,0,0,23.56376
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,41.55614,41.55614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.366681,21.16896,0,0,0,30.11407,77.21539,0.1286112,0,0,0,21.16896
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,40.2295,40.2295,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.366681,21.16896,0,1.78307,-1.78307,28.23454,72.39612,0.1286112,1.863308,0,0,21.16896
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,38.93815,38.93815,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.34787,19.38589,0,1.171761,-1.171761,26.9994,69.22909,0.1286112,1.22449,0,0,19.38589
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,38.10548,38.10548,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.64983,18.21413,0,0.888836,-0.888836,26.06248,66.82674,0.1286112,0.9288336,0,0,18.21413
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,37.37159,37.37159,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.63742,17.3253,0,0.5455794,-0.5455794,25.48739,65.35216,0.1286112,0.5701305,0,0,17.3253
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,36.56009,36.56009,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.24362,16.77972,0,1.312396,-1.312396,24.10401,61.80502,0.1286112,1.371454,0,0,16.77972
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,36.00262,36.00262,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.70184,15.46732,0,0.0374076,-0.0374076,24.06457,61.70391,0.1286112,0.03909094,0,0,15.46732
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,35.42398,35.42398,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.7434,15.42992,0,0.1054207,-0.1054207,23.95345,61.41898,0.1286112,0.1101646,0,0,15.42992
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,34.95119,34.95119,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,15.86054,15.32449,0,2.376123,-2.376123,21.4488,54.99681,0.1286112,2.483049,0,0,15.32449
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,34.53485,34.53485,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.50068,12.94837,0,0.3868884,-0.3868884,21.04098,53.95113,0.1286112,0.4042984,0,0,12.94837
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2162206,34.93455,34.35138,1.332562,1.332562,0,0,0,1.332562,16.22593,0,0,0,0.2162206,1.402697,1.332562,0,0,18.93055,12.56148,0,1.186476,-1.186476,19.79033,50.74432,0.1286112,1.465819,0.1729765,0,12.7777
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9517152,36.62745,34.03384,4.411078,4.411078,0,0,0,4.411078,21.57557,0,0,0,0.9517152,4.64324,4.411078,0,0,20.24886,11.37501,0,3.691525,-3.691525,15.89912,40.76688,0.1286112,4.852186,0.7613722,0,12.32672
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.807857,39.7555,34.73244,3.502552,3.502552,0,0,0,3.502552,51.61543,0,4.440892E-16,0,1.807857,3.686897,3.502552,0,0,24.35055,7.683481,0,1.87904,-1.87904,13.91843,35.68822,0.1286112,3.852808,1.446286,0,9.491339
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.865959,44.75696,36.53892,3.965082,3.965082,0,-1,0,3.965082,72.27995,0,0,0,2.865959,4.17377,3.965082,0,0,26.43837,5.804441,0,1.307811,-1.307811,12.53988,32.15347,0.1286112,4.36159,2.292768,0,8.670401
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.773171,52.58437,38.1831,9.467185,9.467185,12,0,3.372,9.467185,50.41806,0,0,0,4.773171,0,0,2.532815,2.406174,27.8915,4.49663,7.179346,0,7.179346,19.35081,49.61735,0.1288177,10.4139,3.818537,12,9.269801
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,6.066712,58.97896,39.86962,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3977.815,3.552714E-15,0,0,6.066712,0,0,8.8,8.36,20.71215,10.95804,14.42671,0,14.42671,33.03719,84.71056,0.1287819,0.1677651,4.85337,12,17.02475
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,6.077036,61.00967,41.59848,3.796773,3.796773,0,0,0,3.796773,160.0579,0,0,0,6.077036,3.996603,3.796773,0,0,6.28544,23.94208,2.080433,0,2.080433,35.01086,89.77125,0.12873,4.17645,4.861629,0,30.01912
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,5.059164,59.32166,43.34851,0.2859636,0.2859636,0,0,0,0.2859636,1769.163,0.5531427,0,0,5.059164,0.3010143,0.2859636,0,0,4.205007,25.81447,4.205007,0,4.205007,39.00008,100,0.1286253,0.31456,4.047331,0,30.87364
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.321256,58.02142,44.49873,3.978006,3.978006,0,-1,0,3.978006,108.6287,0.1338807,0,0,4.321256,4.187375,3.978006,0,0,0,29.59898,0,0,0,39.00008,100,0.1286253,4.375807,3.457005,0,33.92023
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,5.117392,61.44432,45.04914,3.889041,3.889041,0,-1,0,3.889041,131.5849,1.023665,0,0,5.117392,4.093727,3.889041,0,0,0,29.59898,0,0,0,39.00008,100,0.1286253,4.277945,4.093914,0,34.71637
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.903844,54.5616,45.68423,6.11321,6.11321,0,-1,0,6.11321,47.50113,0,0,0,2.903844,6.434958,6.11321,0,0,0,29.59898,0,3.531114,-3.531114,35.27796,90.45612,0.1286253,6.724531,2.323075,0,32.50282
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.122482,48.63137,45.3314,4.215351,4.215351,0,-1,0,4.215351,26.62843,0,0,0,1.122482,4.437212,4.215351,0,0,3.92346,26.06786,0,3.31473,-3.31473,31.78392,81.49708,0.1286253,4.636886,0.8979855,0,27.19035
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3810529,45.0714,43.97654,1.131359,1.131359,0,-1,0,1.131359,33.68098,0,2.220446E-16,0,0.3810529,1.190904,1.131359,0,0,7.606493,22.75313,0,0.8098515,-0.8098515,30.93027,79.30822,0.1286253,1.244495,0.3048423,0,23.13419
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,42.7487,42.7487,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.506329,21.94328,0,0.6261979,-0.6261979,30.2702,77.61573,0.1286253,0.6543769,0,0,21.94328
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,41.35855,41.35855,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.202104,21.31709,0,4.400903,-4.400903,25.63124,65.72099,0.1286253,4.598944,0,0,21.31709
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,40.0672,40.0672,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.092,16.91618,0,4.673884,-4.673884,20.70453,53.08843,0.1286253,4.884209,0,0,16.91618
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,38.79702,38.79702,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.2852,12.2423,0,3.013441,-3.013441,17.52808,44.94372,0.1286253,3.149046,0,0,12.2423
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,37.96434,37.96434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.63347,9.228857,0,0,0,17.52808,44.94372,0.1286253,0,0,0,9.228857
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,37.23046,37.23046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.63347,9.228857,0,0,0,17.52808,44.94372,0.1286253,0,0,0,9.228857
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,36.41896,36.41896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.63347,9.228857,0,0,0,17.52808,44.94372,0.1286253,0,0,0,9.228857
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,35.88266,35.88266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.63347,9.228857,0,0,0,17.52808,44.94372,0.1286253,0,0,0,9.228857
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,35.30402,35.30402,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,22.63347,9.228857,0,0.7976842,-0.7976842,16.68725,42.78774,0.1286253,0.83358,0,0,9.228857
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,34.83123,34.83123,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.51978,8.431172,0,0.008679361,-0.008679361,16.6781,42.76428,0.1286253,0.009069933,0,0,8.431172
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,34.43606,34.43606,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.52943,8.422493,0,1.079431,-1.079431,15.54028,39.8468,0.1286253,1.128005,0,0,8.422493
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1642184,34.69486,34.25259,0,0,0,0,0,0,0,0,0,0,0.1642184,0,0,0,0,24.7288,7.343062,0.1642184,0,0.1642184,15.69607,40.24627,0.1286212,0,0.1313747,0,7.507281
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.559571,38.22732,33.93504,0,0,0,0,0,0,0,0,0,0,1.559571,0,0,0,0,24.56458,7.490859,1.559571,0,1.559571,17.17561,44.03994,0.1285824,0,1.247656,0,9.050429
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.652787,39.1885,34.61247,1.824689,1.824689,0,0,0,1.824689,90.57911,0,0,0,1.652787,1.920726,1.824689,0,0,23.00501,8.894472,0,0.2679383,-0.2679383,16.89318,43.31576,0.1285824,2.007158,1.32223,0,10.54726
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.661423,50.27032,36.41896,3.611774,3.611774,0,-1,0,3.611774,129.0618,0,0,0,4.661423,3.801868,3.611774,0,0,23.30272,8.626534,0.8595548,0,0.8595548,17.70863,45.40664,0.128561,3.972952,3.729138,0,13.28796
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.265693,57.60046,38.04902,1.820182,1.820182,0,0,0,1.820182,344.2344,0,0,0,6.265693,1.915981,1.820182,0,0,22.44316,9.400133,4.349712,0,4.349712,21.83512,55.98739,0.128453,2.0022,5.012555,0,15.66583
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.27105,56.00687,39.73554,9.24306,9.24306,12,0,3.372,9.24306,57.02711,0,0,0,5.27105,0,0,2.75694,2.619093,18.09345,13.31487,7.890142,0,7.890142,29.32037,75.18029,0.1286785,10.16737,4.21684,12,18.58592
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.752484,59.63776,41.43618,0,0,4.685075,0,1.521324,0,0,0,0,0,5.752484,0,0,4.685075,4.450822,10.20331,20.416,10.20331,0,10.20331,39.00008,100,0.1285169,0,4.601987,12,26.16849
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.380171,67.93975,43.18621,1.625134,1.625134,0,0,0,1.625134,454.1268,5.669503,0,0,7.380171,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1285169,1.787648,5.904137,0,36.97915
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,5.088224,60.48841,44.29409,0.5656906,0.5656906,0,-1,0,0.5656906,899.4713,4.49276,0,0,5.088224,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1285169,0.6222596,4.070579,0,34.6872
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.767282,56.52132,44.85156,0.02856794,0.02856794,0,-1,0,0.02856794,13187.1,3.737211,0,0,3.767282,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1285169,0.03142474,3.013826,0,33.36626
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.278307,52.34993,45.48665,0.5089176,0.5089176,0,-1,0,0.5089176,447.677,1.742604,0,0,2.278307,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1285169,0.5598093,1.822645,0,31.87729
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.908125,50.82443,45.13382,0,0,0,-1,0,0,0,1.908125,0,0,1.908125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285169,0,1.5265,0,31.5071
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.440344,45.00837,43.74368,0.3695245,0.3695245,0,-1,0,0.3695245,119.165,0.05137079,0,0,0.440344,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1285169,0.406477,0.3522752,0,30.03932
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,42.50878,42.50878,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1285169,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,41.16097,41.16097,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1285169,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,39.86962,39.86962,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1285169,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,38.59944,38.59944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1285169,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,37.8091,37.8091,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1285169,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,37.09639,37.09639,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1285169,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,36.27782,36.27782,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1285169,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,35.7627,35.7627,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1285169,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,35.19111,35.19111,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1285169,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,34.71127,34.71127,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1285169,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,34.33727,34.33727,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1285169,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1510081,34.56015,34.1538,0,0,0,0,0,0,0,0,0,0,0.1510081,0,0,0,0,30.7992,1.879699,0.1510081,0,0.1510081,9.924651,25.44777,0.1285132,0,0.1208065,0,2.030707
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9596682,36.44867,33.83625,0.8864357,0.8864357,0,0,0,0.8864357,108.2615,0,0,0,0.9596682,0.9330902,0.8864357,0,0,30.64819,2.015606,0.02657804,0,0.02657804,9.949865,25.51242,0.1285125,0.9750792,0.7677346,0,2.975274
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.112444,37.54125,34.49251,0,0,0,0,0,0,0,0,0,0,1.112444,0,0,0,0,30.62161,2.039526,1.112444,0,1.112444,11.00522,28.21846,0.128485,0,0.8899553,0,3.15197
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.467715,40.37152,36.27782,3.16121,3.16121,0,-1,0,3.16121,46.4289,0,0,0.3097751,1.467715,3.327589,3.16121,0,0,29.50917,3.040726,0,1.859874,-1.859874,9.044743,23.1916,0.128485,3.47733,1.174172,0,4.50844
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.644842,45.52942,37.90789,0,0,0,0,0,0,0,0,0,0,2.644842,0,0,0,0,31.5757,1.180852,2.644842,0,2.644842,11.55386,29.62522,0.1284196,0,2.115873,0,3.825693
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.396465,49.60052,39.55207,0,0,0,0,0,0,0,0,0,0,3.396465,0,0,0,0,28.93085,3.561209,3.396465,0,3.396465,14.77603,37.88718,0.1283358,0,2.717172,0,6.957675
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.65571,52.24348,41.23859,1.696775,1.696775,0,0,0,1.696775,215.4505,0,0,0,3.65571,1.786079,1.696775,0,0,25.53439,6.618028,1.869631,0,1.869631,16.54972,42.43509,0.1282896,1.866453,2.924568,0,10.27374
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.782639,48.21524,42.98862,3.665265,3.665265,0,0,0,3.665265,48.63602,0,0,0,1.782639,3.858174,3.665265,0,0,23.66476,8.300696,0,2.075535,-2.075535,14.36191,36.82534,0.1282896,4.031792,1.426111,0,10.08333
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.721645,55.54963,44.0965,0,0,0,-1,0,0,0,0,0,0,3.721645,0,0,0,0,25.97091,6.225161,3.721645,0,3.721645,17.89257,45.8783,0.1281979,0,2.977316,0,9.946807
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.455823,48.9426,44.65397,0.5008876,0.5008876,0,-1,0,0.5008876,290.6486,0,0,0,1.455823,0.5272501,0.5008876,0,0,22.24926,9.574642,0.9285725,0,0.9285725,18.77349,48.13707,0.1281751,0.5509763,1.164658,0,11.03046
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4473978,46.62979,45.3314,2.514848,2.514848,0,-1,0,2.514848,17.79025,0,4.440892E-16,0,0.4473978,2.647209,2.514848,0,0,21.32069,10.41036,0,2.199811,-2.199811,16.45469,42.19143,0.1281751,2.766333,0.3579182,0,10.85775
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1884166,45.51442,44.97152,3.665145,3.665145,0,-1,0,3.665145,5.140768,0,4.440892E-16,0,0.1884166,3.858048,3.665145,0,0,23.76493,8.210546,0,3.669631,-3.669631,12.58656,32.27317,0.1281751,4.03166,0.1507333,0,8.398963
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1728129,44.07476,43.58138,0,0,0,-1,0,0,0,0,0,0,0.1728129,0,0,0,0,27.84229,4.540915,0.1728129,0,0.1728129,12.75051,32.69354,0.1281708,0,0.1382504,0,4.713728
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,42.31119,42.31119,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,27.66948,4.696446,0,2.170964,-2.170964,10.46211,26.82586,0.1281708,2.268657,0,0,4.696446
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,40.96339,40.96339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.08166,2.525483,0,0,0,10.46211,26.82586,0.1281708,0,0,0,2.525483
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,39.71437,39.71437,3.46128,2.399209,0,-1,0,2.399209,0,0,1.062072,1.4082,0,2.525483,2.399209,0,0,30.08166,2.525483,0,2.525483,-2.525483,7.800015,20,0.1281708,3.807408,0,0,2.525483
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,38.47947,38.47947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281708,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,37.66797,37.66797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281708,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,36.95525,36.95525,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281708,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,36.17903,36.17903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281708,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,35.6639,35.6639,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281708,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,35.08527,35.08527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281708,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,34.63364,34.63364,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281708,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,34.25259,34.25259,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1283295,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1492379,34.47757,34.07618,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.79716,0,0,0,0.1492379,0,0,8.8,8.36,24.52775,7.524,8.509238,0,8.509238,23.80358,61.0347,0.1284954,1.282798,0.1193903,12,7.673238
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.610379,35.43105,33.7798,2.915452,2.915452,11.71545,0,3.300009,2.915452,20.936,1.776357E-15,0,0,0.610379,0,0,8.8,8.36,16.01851,15.18231,8.970379,0,8.970379,32.31363,82.85529,0.1287433,3.206997,0.4883032,12,15.79269
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.105643,37.44315,34.41489,6.802279,6.802279,0,0,0,6.802279,16.25401,0,0,0,1.105643,7.160295,6.802279,0,0,7.048137,23.25566,0,6.054651,-6.054651,25.93147,66.49081,0.1287433,7.482508,0.8845144,0,24.3613
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.433688,40.17286,36.17903,0,0,0,-1,0,0,0,0,0,0,1.433688,0,0,0,0,13.77553,17.201,1.433688,0,1.433688,27.29158,69.97827,0.128708,0,1.14695,0,18.63469
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.609486,54.98549,37.78793,2.080185,2.080185,0,0,0,2.080185,269.6628,0,0,0,5.609486,2.189668,2.080185,0,0,12.34184,18.49132,3.419817,0,3.419817,30.53591,78.29704,0.128624,2.288203,4.487588,0,24.10081
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.422199,63.54884,39.418,0,0,0,0,0,0,0,0,0,0,7.422199,0,0,0,0,8.922022,21.56916,7.422199,0,7.422199,37.57722,96.35165,0.128442,0,5.937759,0,28.99136
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.368422,65.38692,41.11863,3.087595,3.087595,0,0,0,3.087595,238.646,2.618498,0,0,7.368422,3.250101,3.087595,0,0,1.499823,28.24914,1.499823,0,1.499823,39.00008,100,0.1284053,3.396355,5.894738,0,35.61756
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.9893,58.48946,42.82632,3.489374,3.489374,0,0,0,3.489374,142.9855,1.316274,0,0,4.9893,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1284053,3.838311,3.99144,0,34.58828
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,5.080107,60.06235,43.94126,6.858479,6.858479,0,-1,0,6.858479,74.07047,0,0,0,5.080107,7.219451,6.858479,0,0,0,29.59898,0,2.139344,-2.139344,36.74501,94.21779,0.1284053,7.544326,4.064085,0,34.67908
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.618655,59.05439,44.49873,0,0,0,-1,0,0,0,2.241606,0,0,4.618655,0,0,0,0,2.377049,27.45963,2.377049,0,2.377049,39.00008,100,0.1283471,0,3.694924,0,32.07829
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.49543,52.66698,45.13382,0.8578401,0.8578401,0,-1,0,0.8578401,290.8969,1.592441,0,0,2.49543,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1283471,0.9436241,1.996344,0,32.09441
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7298762,46.89573,44.77393,2.928728,2.928728,0,-1,0,2.928728,24.92127,0,0,0,0.7298762,3.082871,2.928728,0,0,0,29.59898,0,2.352995,-2.352995,36.5198,93.64034,0.1283471,3.221601,0.5839009,0,30.32885
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4495497,44.67216,43.38379,0,0,0,-1,0,0,0,0,0,0,0.4495497,0,0,0,0,2.614439,27.24598,0.4495497,0,0.4495497,36.94629,94.73387,0.1283361,0,0.3596398,0,27.69553
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,42.11361,42.11361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.164889,27.65058,0,0,0,36.94629,94.73387,0.1283361,0,0,0,27.65058
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,40.80109,40.80109,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.164889,27.65058,0,4.878913,-4.878913,31.80346,81.54716,0.1283361,5.098464,0,0,27.65058
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,39.5309,39.5309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.585904,22.77166,0,0,0,31.80346,81.54716,0.1283361,0,0,0,22.77166
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.585904,22.77166,0,0,0,31.80346,81.54716,0.1283361,0,0,0,22.77166
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,37.49155,37.49155,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.585904,22.77166,0,2.370015,-2.370015,29.30524,75.14149,0.1283361,2.476666,0,0,22.77166
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,36.79295,36.79295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21925,20.40165,0,0,0,29.30524,75.14149,0.1283361,0,0,0,20.40165
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,36.0379,36.0379,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.21925,20.40165,0,0.7243091,-0.7243091,28.54175,73.18384,0.1283361,0.756903,0,0,20.40165
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,35.52277,35.52277,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.02404,19.67734,0,0.6886427,-0.6886427,27.81586,71.32258,0.1283361,0.7196316,0,0,19.67734
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,34.97236,34.97236,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.7892,18.9887,0,0.981456,-0.981456,26.78131,68.6699,0.1283361,1.025622,0,0,18.9887
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,34.51368,34.51368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87971,18.00724,0,0,0,26.78131,68.6699,0.1283361,0,0,0,18.00724
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,34.13968,34.13968,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.87971,18.00724,0,0.1642797,-0.1642797,26.60815,68.22588,0.1283361,0.1716723,0,0,18.00724
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01961203,34.02999,33.97738,0.4980698,0.4980698,0,0,0,0.4980698,3.937606,0,5.551115E-17,0,0.01961203,0.524284,0.4980698,0,0,13.06224,17.84296,0,0.504672,-0.504672,26.07618,66.86186,0.1283361,0.5478768,0.01568962,0,17.86257
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09346291,33.91035,33.65984,2.437838,2.437838,0,0,0,2.437838,3.833845,0,0,0,0.09346291,2.566145,2.437838,0,0,13.62299,17.33829,0,2.472682,-2.472682,23.46974,60.17871,0.1283361,2.681621,0.07477033,0,17.43175
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6893466,36.18966,34.3161,7.943207,7.943207,12,0,3.372,7.943207,8.678441,0,0,0,0.6893466,0,0,4.056793,3.853953,16.37041,14.86561,4.5433,0,4.5433,27.7799,71.23035,0.1284772,8.737528,0.5514773,12,15.55495
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.539877,40.33181,36.0379,6.048516,6.048516,0,-1,0,6.048516,25.45876,0,0,0,1.539877,6.366859,6.048516,0,0,11.82711,18.95458,0,4.826982,-4.826982,22.69181,58.18401,0.1284772,6.653368,1.231902,0,20.49446
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4983361,39.02513,37.6468,0,0,0,0,0,0,0,0,0,0,0.4983361,0,0,0,0,17.19042,14.1276,0.4983361,0,0.4983361,23.16457,59.39622,0.1284651,0,0.3986689,0,14.62593
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.368132,49.21657,39.27687,1.345441,1.345441,0,0,0,1.345441,250.3366,0,0,0,3.368132,1.416254,1.345441,0,0,16.69209,14.5761,1.951878,0,1.951878,25.01629,64.1442,0.1284174,1.479985,2.694505,0,17.94423
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.977708,56.36652,40.96339,1.480236,1.480236,0,0,0,1.480236,336.278,0,0,0,4.977708,1.558143,1.480236,0,0,14.74021,16.33279,3.419565,0,3.419565,28.26037,72.46234,0.1283339,1.62826,3.982167,0,21.3105
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.419054,53.0164,42.67108,0.3342034,0.3342034,0,0,0,0.3342034,1023.046,0,0,0,3.419054,0.3517931,0.3342034,0,0,11.32065,19.4104,3.067261,0,3.067261,31.17023,79.92351,0.1282591,0.3676237,2.735243,0,22.82945
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.102802,53.13979,43.74368,3.514261,3.514261,0,-1,0,3.514261,88.29172,0,0,0,3.102802,3.699223,3.514261,0,0,8.253385,22.17093,0,0.5964208,-0.5964208,30.54155,78.3115,0.1282591,3.865688,2.482242,0,25.27373
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.227246,50.90464,44.2588,8.562996,8.36,0,-1,0,8.36,26.6417,0,0.2029958,1.059295,2.227246,8.8,8.36,0,0,8.916075,21.57451,0,6.572754,-6.572754,23.61326,60.54669,0.1282591,9.419295,1.781797,0,23.80176
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.9171663,47.57181,44.89389,1.318956,1.318956,0,-1,0,1.318956,69.53726,0,0,0,0.9171663,1.388375,1.318956,0,0,16.21913,15.00176,0,0.471209,-0.471209,23.11656,59.27311,0.1282591,1.450852,0.733733,0,15.91892
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.4007007,45.68988,44.53401,0,0,0,-1,0,0,0,0,0,0,0.4007007,0,0,0,0,16.7427,14.53055,0.4007007,0,0.4007007,23.4967,60.24782,0.1282493,0,0.3205606,0,14.93125
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4541383,44.4435,43.14387,8.270865,8.270865,0,-1,0,8.270865,5.49082,0,1.776357E-15,0.7379521,0.4541383,8.706174,8.270865,0,0,16.342,14.89118,0,8.252036,-8.252036,14.79829,37.94425,0.1282493,9.097952,0.3633107,0,15.34532
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,41.91602,41.91602,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,25.51093,6.639143,0,1.760003,-1.760003,12.94308,33.18732,0.1282493,1.839203,0,0,6.639143
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,40.58939,40.58939,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,27.46649,4.87914,0,4.434534,-4.434534,8.268672,21.20168,0.1282493,4.634088,0,0,4.87914
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,39.35449,39.35449,11.1593,0.4223759,0,-1,0,0.4223759,0,0,10.73692,11.85285,0,0.4446062,0.4223759,0,0,32.39375,0.4446062,0,0.4446062,-0.4446062,7.800015,20,0.1282493,12.27523,0,0,0.4446062
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,38.14782,38.14782,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282493,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,37.35042,37.35042,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282493,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,36.65888,36.65888,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282493,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,35.90383,35.90383,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282493,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,35.40987,35.40987,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282493,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,34.8524,34.8524,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282493,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,34.41489,34.41489,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282493,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,34.03384,34.03384,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128385,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1079926,34.1685,33.87859,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.5361,1.776357E-15,0,0,0.1079926,0,0,8.8,8.36,24.52775,7.524,8.467993,0,8.467993,23.76445,60.93437,0.1285482,1.245707,0.08639409,12,7.631993
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.313249,37.15147,33.56105,7.098367,7.098367,12,0,3.372,7.098367,18.50072,0,0,0,1.313249,0,0,4.901633,4.656551,16.05976,15.14519,5.9698,0,5.9698,29.4279,75.45601,0.12873,7.808204,1.050599,12,16.45844
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.075428,45.9736,34.19614,1.936665,1.936665,8.267751,0,2.427741,1.936665,210.4354,0,0,0,4.075428,0,0,6.331086,6.014532,10.08996,20.51801,10.08996,0,10.08996,39.00008,100,0.1287644,2.130331,3.260343,12,24.59344
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.171257,48.16508,35.93911,2.664375,2.664375,0,-1,0,2.664375,156.5567,1.366652,0,0,4.171257,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1287644,2.930812,3.337006,0,33.77024
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.98398,46.16051,37.52684,2.542574,2.542574,0,0,0,2.542574,117.3606,0.3075862,0,0,2.98398,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1287644,2.796831,2.387184,0,32.58296
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.087969,51.39426,39.15691,9.37724,9.37724,5.493669,0,1.725898,9.37724,43.59459,0,0,0,4.087969,4.087969,3.883571,0,0,0,29.59898,0,0,0,39.00008,100,0.1287644,10.31496,3.270375,12,33.68695
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.164468,53.43716,40.80109,4.649184,4.649184,0,0,0,4.649184,89.57417,0,0,0,4.164468,4.893878,4.649184,0,0,0,29.59898,0,0.7294103,-0.7294103,38.23121,98.02855,0.1287644,5.114102,3.331574,0,33.76345
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.51132,59.98951,42.50878,4.788865,4.788865,0,0,0,4.788865,115.0862,0,0,0,5.51132,5.04091,4.788865,0,0,0.8104559,28.86957,0.4704098,0,0.4704098,38.67748,99.17283,0.1287529,5.267751,4.409056,0,34.38089
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.986451,59.32535,43.58138,3.50635,3.50635,0,-1,0,3.50635,142.212,0.9555101,0,0,4.986451,3.690895,3.50635,0,0,0.3400461,29.29294,0.3400461,0,0.3400461,39.00008,100,0.1287447,3.856985,3.989161,0,34.27939
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.267741,57.39497,44.0965,2.581862,2.581862,0,-1,0,2.581862,165.297,1.549991,0,0,4.267741,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.1287447,2.840048,3.414193,0,33.86672
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.0372,53.98068,44.73159,4.301672,4.301672,0,-1,0,4.301672,70.60509,0,0,0,3.0372,4.528076,4.301672,0,0,0,29.59898,0,1.490876,-1.490876,37.42856,95.97047,0.1287447,4.731839,2.42976,0,32.63618
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.909613,50.00082,44.33643,0,0,0,-1,0,0,0,0.253084,0,0,1.909613,0,0,0,0,1.656529,28.1081,1.656529,0,1.656529,39.00008,100,0.1287044,0,1.527691,0,30.01772
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4204198,44.14715,42.94628,11.4455,8.36,0,-1,0,8.36,5.028945,0,3.085499,4.230049,0.4204198,8.8,8.36,0,0,0,29.59898,0,8.37958,-8.37958,30.16722,77.35171,0.1287044,12.59005,0.3363358,0,30.0194
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,41.6761,41.6761,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,9.310645,21.2194,0,4.098371,-4.098371,25.84716,66.27464,0.1287044,4.282797,0,0,21.2194
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,40.37064,40.37064,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,13.86439,17.12103,0,3.932178,-3.932178,21.70228,55.64677,0.1287044,4.109127,0,0,17.12103
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,39.13573,39.13573,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,18.23348,13.18885,0,4.869262,-4.869262,16.56963,42.48615,0.1287044,5.088378,0,0,13.18885
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,37.94318,37.94318,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,23.64377,8.319587,0,1.372895,-1.372895,15.12247,38.77549,0.1287044,1.434675,0,0,8.319587
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,37.17401,37.17401,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,25.16921,6.946692,0,0.6212026,-0.6212026,14.46767,37.09651,0.1287044,0.6491568,0,0,6.946692
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,36.49658,36.49658,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,25.85943,6.32549,0,1.339581,-1.339581,13.05562,33.47589,0.1287044,1.399862,0,0,6.32549
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,35.7627,35.7627,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,27.34785,4.985909,0,1.318076,-1.318076,11.66625,29.9134,0.1287044,1.37739,0,0,4.985909
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,35.26873,35.26873,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,28.81238,3.667833,0,0.9946158,-0.9946158,10.61783,27.22516,0.1287044,1.039374,0,0,3.667833
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,34.73244,34.73244,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,29.91751,2.673217,0,1.363003,-1.363003,9.181103,23.54124,0.1287044,1.424338,0,0,2.673217
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,34.29493,34.29493,1.672219,1.244703,0,-1,0,1.244703,0,0,0.4275158,0.5947376,0,1.310214,1.244703,0,0,31.43196,1.310214,0,1.310214,-1.310214,7.800015,20,0.1287044,1.839441,0,0,1.310214
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,33.93504,33.93504,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288263,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.200656,34.31896,33.7798,1.087627,1.087627,9.887628,0,2.83757,1.087627,18.44897,0,0,0,0.200656,0,0,8.8,8.36,24.52775,7.524,8.560656,0,8.560656,23.85236,61.15977,0.1289831,1.19639,0.1605248,12,7.724656
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.080675,39.22424,33.46225,2.241042,2.241042,11.04104,0,3.129384,2.241042,92.84412,1.776357E-15,0,0,2.080675,0,0,8.8,8.36,15.9671,15.22859,10.44067,0,10.44067,33.75725,86.55688,0.1291546,2.465146,1.66454,12,17.30927
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.580723,47.46255,34.09734,1.914247,1.914247,0,0,0,1.914247,239.2964,0,0,0,4.580723,2.014997,1.914247,0,0,5.526423,24.6252,2.565727,0,2.565727,36.19131,92.79806,0.1290924,2.105672,3.664579,0,29.20592
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.356612,55.36386,35.8262,7.069051,7.069051,0,-1,0,7.069051,89.92171,0,0,0,6.356612,7.441107,7.069051,0,0,2.960696,26.93435,0,1.084495,-1.084495,35.04816,89.86689,0.1290924,7.775957,5.085289,0,33.29096
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.351599,53.67814,37.41393,4.91409,4.91409,0,0,0,4.91409,108.9032,0,0,0,5.351599,5.172726,4.91409,0,0,4.16569,25.84986,0.1788725,0,0.1788725,35.21785,90.302,0.1290881,5.405499,4.281279,0,31.20146
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.762976,64.40726,39.01577,2.43969,2.43969,0,0,0,2.43969,318.1952,1.208064,0,0,7.762976,2.568094,2.43969,0,0,3.986818,26.01084,3.986818,0,3.986818,39.00008,100,0.1289916,2.683659,6.210381,0,33.77382
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.468096,61.40514,40.68818,4.135181,4.135181,0,0,0,4.135181,156.4162,2.115273,0,0,6.468096,4.352823,4.135181,0,0,0,29.59898,0,0,0,39.00008,100,0.1289916,4.5487,5.174477,0,36.06707
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.938175,69.22678,42.35353,3.189177,3.189177,0,0,0,3.189177,248.9098,4.581146,0,0,7.938175,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1289916,3.508095,6.35054,0,37.53715
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.671343,65.35056,43.38379,0.480454,0.480454,0,-1,0,0.480454,1388.55,6.165603,0,0,6.671343,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1289916,0.5284994,5.337075,0,36.27032
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,6.098734,63.75576,43.89892,3.440761,3.440761,0,-1,0,3.440761,177.2496,2.476881,0,0,6.098734,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1289916,3.784837,4.878987,0,35.69771
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.281775,57.9243,44.53401,8.975177,8.36,0,-1,0,8.36,51.21741,0,0.6151769,1.512695,4.281775,8.8,8.36,0,0,0,29.59898,0,4.518225,-4.518225,34.23745,87.78816,0.1289916,9.872695,3.42542,0,33.88075
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.419266,51.38026,44.13884,4.285809,4.285809,0,-1,0,4.285809,56.4483,0,8.881784E-16,0,2.419266,4.511378,4.285809,0,0,5.02025,25.08075,0,2.092111,-2.092111,32.03217,82.13361,0.1289916,4.71439,1.935413,0,27.50002
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4120598,43.92402,42.7487,4.878178,4.878178,0,-1,0,4.878178,8.447001,0,8.881784E-16,0,0.4120598,5.134924,4.878178,0,0,7.344818,22.98864,0,4.722865,-4.722865,27.05383,69.36867,0.1289916,5.365996,0.3296478,0,23.4007
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,41.47852,41.47852,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,12.59245,18.26578,0,3.064962,-3.064962,23.82308,61.08471,0.1289916,3.202885,0,0,18.26578
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,40.17305,40.17305,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,15.99796,15.20082,0,8.200389,-8.200389,15.17911,38.92072,0.1289916,8.569407,0,0,15.20082
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,38.95932,38.95932,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,25.1095,7.000426,0,2.568043,-2.568043,12.47216,31.97983,0.1289916,2.683605,0,0,7.000426
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,37.78793,37.78793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.96288,4.432383,0,0,0,12.47216,31.97983,0.1289916,0,0,0,4.432383
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,37.01171,37.01171,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,27.96288,4.432383,0,0.887066,-0.887066,11.53711,29.58227,0.1289916,0.926984,0,0,4.432383
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,36.35545,36.35545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.94851,3.545317,0,0,0,11.53711,29.58227,0.1289916,0,0,0,3.545317
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,35.62156,35.62156,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,28.94851,3.545317,0,1.062575,-1.062575,10.41706,26.71034,0.1289916,1.110391,0,0,3.545317
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,35.14877,35.14877,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,30.12915,2.482742,0,1.415754,-1.415754,8.92472,22.88385,0.1289916,1.479463,0,0,2.482742
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,34.61247,34.61247,1.137352,1.013639,0,-1,0,1.013639,0,0,0.123713,0.2374482,0,1.066988,1.013639,0,0,31.70221,1.066988,0,1.066988,-1.066988,7.800015,20,0.1289916,1.251087,0,0,1.066988
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,34.1538,34.1538,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289916,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,33.82214,33.82214,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291237,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1883028,34.1441,33.63867,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,22.14926,1.776357E-15,0,0,0.1883028,0,0,8.8,8.36,24.52775,7.524,8.548303,0,8.548303,23.84064,61.12972,0.1292668,0.9351692,0.1506422,12,7.712303
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9275744,35.85822,33.34229,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9275744,0,0,8.8,8.36,15.97945,15.21747,9.287575,0,9.287575,32.65161,83.7219,0.129347,0,0.7420595,12,16.14505
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.88188,42.08092,33.95621,4.853886,4.853886,0,0,0,4.853886,59.37263,0,0,0,2.88188,5.109353,4.853886,0,0,6.691876,23.57629,0,2.227473,-2.227473,30.30364,77.70149,0.129347,5.339274,2.305504,0,26.45817
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.971414,44.17392,35.68507,3.304533,3.304533,0,-1,0,3.304533,89.91931,0,4.440892E-16,0,2.971414,3.478456,3.304533,0,0,9.166846,21.34882,0,0.5070425,-0.5070425,29.76917,76.33106,0.129347,3.634987,2.377131,0,24.32023
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.365922,50.24384,37.2728,3.324724,3.324724,0,0,0,3.324724,131.3168,0,0,0,4.365922,3.49971,3.324724,0,0,9.730227,20.84177,0.8662124,0,0.8662124,30.59093,78.43814,0.1293261,3.657197,3.492738,0,25.2077
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.025218,47.72329,38.8817,4.339297,4.339297,0,0,0,4.339297,69.71677,0,8.881784E-16,0,3.025218,4.567681,4.339297,0,0,8.864015,21.62136,0,1.542463,-1.542463,28.96504,74.26917,0.1293261,4.773227,2.420174,0,24.64658
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.267536,50.21034,40.50471,2.864716,2.864716,0,0,0,2.864716,114.0614,0,0,0,3.267536,3.015491,2.864716,0,0,10.57786,20.0789,0.2520458,0,0.2520458,29.20415,74.88228,0.1293201,3.151188,2.614029,0,23.34644
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.664395,46.99762,42.15594,0,0,0,0,0,0,0,0,0,0,1.664395,0,0,0,0,10.32582,20.30574,1.664395,0,1.664395,30.78313,78.93095,0.1292799,0,1.331516,0,21.97014
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5265621,44.73827,43.22855,0,0,0,-1,0,0,0,0,0,0,0.5265621,0,0,0,0,8.661422,21.8037,0.5265621,0,0.5265621,31.28267,80.21182,0.1292672,0,0.4212497,0,22.33026
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.74903,48.89443,43.74368,4.337104,4.337104,0,-1,0,4.337104,40.32714,0,8.881784E-16,0,1.74903,4.565373,4.337104,0,0,8.13486,22.27761,0,2.816343,-2.816343,28.31399,72.59982,0.1292672,4.770815,1.399224,0,24.02663
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8010354,46.66157,44.33643,6.930988,6.930988,0,-1,0,6.930988,11.55731,0,0,0,0.8010354,7.295776,6.930988,0,0,11.26413,19.46126,0,6.494741,-6.494741,21.46793,55.04586,0.1292672,7.624086,0.6408283,0,20.2623
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2864783,44.76276,43.94126,3.226336,3.226336,0,-1,0,3.226336,8.879371,0,4.440892E-16,0,0.2864783,3.396143,3.226336,0,0,18.48051,12.96652,0,3.109664,-3.109664,18.19005,46.64107,0.1292672,3.548969,0.2291826,0,13.253
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3995705,43.68911,42.55111,0,0,0,-1,0,0,0,0,0,0,0.3995705,0,0,0,0,21.93569,9.856856,0.3995705,0,0.3995705,18.56912,47.61303,0.1292576,0,0.3196564,0,10.25643
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,41.28093,41.28093,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,21.53612,10.21647,0,8.552532,-8.552532,9.55396,24.49728,0.1292576,8.937396,0,0,10.21647
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,40.01075,40.01075,6.617942,1.580741,0,-1,0,1.580741,0,0,5.037201,5.698995,0,1.663938,1.580741,0,0,31.03893,1.663938,0,1.663938,-1.663938,7.800015,20,0.1292576,7.279736,0,0,1.663938
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,38.81819,38.81819,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292576,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,37.66797,37.66797,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292576,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,36.89175,36.89175,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292576,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,36.22137,36.22137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292576,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,35.50866,35.50866,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292576,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,35.04998,35.04998,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292576,0.944621,0,0,0
