Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.896606,55.69046,37.52684,2.502586,2.502586,0,0,0,2.502586,235.6205,0,0,0,5.896606,2.634301,2.502586,0,0,18.97911,12.51777,3.262305,0,3.262305,24.0898,61.7686,0.1338724,2.752845,4.717285,0,18.41438
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.655329,63.96288,39.00166,1.993487,1.993487,0,0,0,1.993487,384.0169,0,0,0,7.655329,2.098408,1.993487,0,0,15.71681,15.45385,5.556921,0,5.556921,29.36156,75.2859,0.1337604,2.192836,6.124263,0,23.10918
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.848169,48.16093,39.81316,1.178887,1.178887,0,-1,0,1.178887,241.5981,0,0,0,2.848169,1.240934,1.178887,0,0,10.15989,20.45508,1.607235,0,1.607235,30.88632,79.19553,0.133728,1.296776,2.278535,0,23.30325
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.192576,43.4804,40.08837,12.29284,8.36,0,-1,0,8.36,14.26526,0,3.932844,5.162128,1.192576,8.8,8.36,0,0,8.552654,21.90159,0,7.607424,-7.607424,22.86739,58.63421,0.133728,13.52213,0.9540609,0,23.09417
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.623039,45.17104,40.50471,10.54088,8.36,0,-1,0,8.36,19.41434,0,2.180882,3.234971,1.623039,8.8,8.36,0,0,17.00535,14.29417,0,7.176961,-7.176961,15.30221,39.23635,0.133728,11.59497,1.298431,0,15.9172
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.750687,45.18568,40.15188,1.962537,1.962537,0,-1,0,1.962537,89.20527,0,0,0,1.750687,2.065829,1.962537,0,0,24.97975,7.117204,0,0.3151421,-0.3151421,14.97002,38.38459,0.133728,2.158791,1.400549,0,8.86789
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4161226,40.11812,38.95932,4.042882,4.042882,0,-1,0,4.042882,10.29272,0,8.881784E-16,0,0.4161226,4.255666,4.042882,0,0,25.32991,6.802062,0,3.839543,-3.839543,10.92278,28.00708,0.133728,4.447171,0.3328981,0,7.218185
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,37.88672,37.88672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.59607,2.962519,0,0,0,10.92278,28.00708,0.133728,0,0,0,2.962519
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,36.91291,36.91291,5.793345,2.814393,0,-1,0,2.814393,0,0,2.978952,3.558287,0,2.962519,2.814393,0,0,29.59607,2.962519,0,2.962519,-2.962519,7.800015,20,0.133728,6.37268,0,0,2.962519
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,35.8262,35.8262,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133728,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,34.8524,34.8524,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133728,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,34.17497,34.17497,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133728,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,33.6175,33.6175,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133728,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,33.0812,33.0812,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133728,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,32.58724,32.58724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133728,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,32.24852,32.24852,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133728,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,31.93098,31.93098,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133728,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,31.59226,31.59226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133728,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,31.41585,31.41585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133728,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.118863,34.17978,31.17593,8.466057,8.466057,12,0,3.372,8.466057,13.21587,0,0,0,1.118863,0,0,3.533943,3.357246,32.88775,0,4.47611,0,4.47611,12.04643,30.88821,0.1338324,9.312662,0.8950905,12,1.118863
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.090683,37.50409,31.77573,2.315577,2.315577,11.11558,0,3.148241,2.315577,90.28782,0,0,0,2.090683,0,0,8.8,8.36,28.41164,4.028498,10.45068,0,10.45068,21.96082,56.30967,0.133965,2.547134,1.672547,12,6.119182
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.321149,42.42963,33.04591,5.372186,5.372186,0,-1,0,5.372186,61.82117,0,0,0,3.321149,5.654933,5.372186,0,0,17.96096,13.43411,0,2.333784,-2.333784,19.50079,50.00193,0.133965,5.909405,2.656919,0,16.75526
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.473377,50.94914,34.61247,2.345599,2.345599,0,0,0,2.345599,233.3466,0,0,0,5.473377,2.469052,2.345599,0,0,20.55405,11.10033,3.004325,0,3.004325,22.35094,57.30999,0.1339045,2.580159,4.378701,0,16.57371
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.994485,51.06211,36.14375,7.186075,7.186075,0,0,0,7.186075,69.50227,0,8.881784E-16,0,4.994485,7.56429,7.186075,0,0,17.54973,13.80422,0,2.569805,-2.569805,19.64213,50.36434,0.1339045,7.904683,3.995588,0,18.79871
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.995605,52.64791,37.56918,3.377501,3.377501,0,0,0,3.377501,147.9083,0,0,0,4.995605,3.555265,3.377501,0,0,20.40507,11.23442,1.44034,0,1.44034,21.00856,53.86799,0.1338756,3.715251,3.996484,0,16.23002
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.909196,57.45816,39.03695,3.692028,3.692028,0,0,0,3.692028,160.0529,0,0,0,5.909196,3.886345,3.692028,0,0,18.96473,12.53072,2.022851,0,2.022851,22.9276,58.7886,0.1338349,4.061231,4.727357,0,18.43992
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.54567,60.71384,39.84845,7.756793,7.756793,0,-1,0,7.756793,84.38629,0,0,0.1724725,6.54567,8.165046,7.756793,0,0,16.94188,14.35129,0,1.619375,-1.619375,21.22063,54.41177,0.1338349,8.532473,5.236536,0,20.89696
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.799997,54.83135,40.13071,3.29095,3.29095,0,-1,0,3.29095,145.8545,0,0,0,4.799997,3.464158,3.29095,0,0,18.74118,12.73191,1.33584,0,1.33584,22.48792,57.66122,0.1338081,3.620045,3.839998,0,17.53191
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.390237,47.50165,40.52588,0,0,0,-1,0,0,0,0,0,0,2.390237,0,0,0,0,17.40534,13.93417,2.390237,0,2.390237,24.7555,63.47551,0.1337602,0,1.912189,0,16.32441
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.350228,44.02682,40.17305,3.67808,3.67808,0,-1,0,3.67808,36.71012,0,0,0,1.350228,3.871663,3.67808,0,0,15.01511,16.08538,0,2.521436,-2.521436,22.09767,56.66058,0.1337602,4.045888,1.080182,0,17.43561
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3394716,39.9034,38.95932,3.204356,3.204356,0,-1,0,3.204356,10.59407,0,8.881784E-16,0,0.3394716,3.373007,3.204356,0,0,17.8167,13.56395,0,3.033535,-3.033535,18.90004,48.46156,0.1337602,3.524792,0.2715773,0,13.90342
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,37.88672,37.88672,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,21.1873,10.53041,0,5.997768,-5.997768,12.57784,32.25081,0.1337602,6.267667,0,0,10.53041
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,36.89175,36.89175,5.462918,4.306012,0,-1,0,4.306012,0,0,1.156906,1.703198,0,4.532644,4.306012,0,0,27.85148,4.532644,0,4.532644,-4.532644,7.800015,20,0.1337602,6.00921,0,0,4.532644
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,35.80503,35.80503,5.169919,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.169919,5.686911,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1337602,5.686911,0,0,8.426001E-16
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,34.83123,34.83123,0.2512446,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2512446,0.2763691,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1337602,0.2763691,0,0,8.426001E-16
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,34.1538,34.1538,0.2264749,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2264749,0.2491224,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1337602,0.2491224,0,0,8.426001E-16
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,33.6175,33.6175,1.074861,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.074861,1.182347,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1337602,1.182347,0,0,8.426001E-16
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,33.06709,33.06709,0.4513569,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4513569,0.4964926,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1337602,0.4964926,0,0,8.426001E-16
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,32.58724,32.58724,0.5939709,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5939709,0.653368,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1337602,0.653368,0,0,8.426001E-16
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,32.24852,32.24852,0.8924516,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8924516,0.9816968,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1337602,0.9816968,0,0,8.426001E-16
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,31.93098,31.93098,0.5789461,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5789461,0.6368407,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1337602,0.6368407,0,0,8.426001E-16
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,31.59226,31.59226,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1338478,0.2847084,0,12,8.426001E-16
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,31.41585,31.41585,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1339243,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.479903,35.19489,31.19709,3.318552,3.318552,11.60089,0,3.271025,3.318552,44.59485,0,0,0,1.479903,0,0,8.282339,7.868222,16.16775,15.048,9.348125,0,9.348125,32.53041,83.41114,0.1340985,3.650407,1.183922,12,16.5279
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.479465,41.55263,31.77573,2.985746,2.985746,0,0,0,2.985746,116.5359,0,0,0,3.479465,3.14289,2.985746,0,0,6.819629,23.46131,0.3365745,0,0.3365745,32.84971,84.22987,0.1340917,3.28432,2.783572,0,26.94078
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.048078,51.11797,33.04591,0,0,0,-1,0,0,0,0,0,0,6.048078,0,0,0,0,6.483054,23.76423,6.048078,0,6.048078,38.58742,98.94191,0.1339707,0,4.838462,0,29.81231
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.346575,61.33268,34.61247,5.319784,5.319784,0,0,0,5.319784,156.8969,2.311826,0,0,8.346575,5.599773,5.319784,0,0,0.4349765,29.2075,0.4349765,0,0.4349765,39.00008,100,0.133962,5.851763,6.67726,0,37.55407
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.400552,67.61436,36.15786,0.3470508,0.3470508,0,0,0,0.3470508,2708.696,9.035234,0,0,9.400552,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.133962,0.3817559,7.520441,0,38.99953
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.482159,69.83142,37.59035,4.250724,4.250724,0,0,0,4.250724,223.0716,5.007712,0,0,9.482159,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.133962,4.675797,7.585727,0,39.08114
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.714071,72.78947,39.03695,1.888577,1.888577,0,0,0,1.888577,514.3592,7.726095,0,0,9.714071,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.133962,2.077435,7.771257,0,39.31305
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.879153,70.12476,39.86962,5.739717,5.739717,0,-1,0,5.739717,154.6967,2.837346,0,0,8.879153,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.133962,6.313688,7.103322,0,38.47813
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.629616,65.2574,40.15188,6.37427,6.37427,0,-1,0,6.37427,119.694,0.9198579,0,0,7.629616,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.133962,7.011697,6.103693,0,37.2286
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.253521,56.85774,40.54705,0.4553597,0.4553597,0,-1,0,0.4553597,1153.708,4.774195,0,0,5.253521,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.133962,0.5008956,4.202817,0,34.8525
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.994451,45.95,40.18716,7.103894,7.103894,0,-1,0,7.103894,28.07546,0,0,0,1.994451,7.477783,7.103894,0,0,0,29.59898,0,5.483333,-5.483333,33.22014,85.17967,0.133962,7.814283,1.59556,0,31.59343
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3301583,39.89864,38.98049,9.719406,8.36,0,-1,0,8.36,3.949262,0,1.359406,2.331347,0.3301583,8.8,8.36,0,0,6.092592,24.11565,0,8.469842,-8.469842,24.29214,62.28742,0.133962,10.69135,0.2641266,0,24.4458
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,37.90789,37.90789,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.50353,15.6458,0,7.201336,-7.201336,16.70127,42.82367,0.133962,7.525396,0,0,15.6458
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,36.89175,36.89175,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.50501,8.444468,0,2.714365,-2.714365,13.84007,35.4873,0.133962,2.836512,0,0,8.444468
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,35.80503,35.80503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.52097,5.730102,0,0,0,13.84007,35.4873,0.133962,0,0,0,5.730102
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,34.81006,34.81006,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.52097,5.730102,0,0.4212424,-0.4212424,13.39605,34.34877,0.133962,0.4401983,0,0,5.730102
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,34.11852,34.11852,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,26.98902,5.30886,0,0.3666058,-0.3666058,13.00961,33.35791,0.133962,0.3831031,0,0,5.30886
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,33.58221,33.58221,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.39636,4.942254,0,1.162097,-1.162097,11.78465,30.217,0.133962,1.214391,0,0,4.942254
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,33.04591,33.04591,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.68758,3.780158,0,0.9992467,-0.9992467,10.73135,27.51624,0.133962,1.044213,0,0,3.780158
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,32.58724,32.58724,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.79785,2.780911,0,0.6079322,-0.6079322,10.09054,25.87312,0.133962,0.6352892,0,0,2.780911
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,32.24852,32.24852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.47333,2.172979,0,0,0,10.09054,25.87312,0.133962,0,0,0,2.172979
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,31.93098,31.93098,2.18386,2.06433,0,-1,0,2.06433,0,0,0.1195306,0.3379166,0,2.172979,2.06433,0,0,30.47333,2.172979,0,2.172979,-2.172979,7.800015,20,0.133962,2.402246,0,0,2.172979
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,31.59226,31.59226,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1340643,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,31.43702,31.43702,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1341856,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.099464,34.1483,31.19709,3.239932,3.239932,11.39762,0,3.219598,3.239932,33.93478,0,0,0,1.099464,0,0,8.157689,7.749804,16.16775,15.048,8.849268,0,8.849268,32.05715,82.19766,0.1343601,3.563925,0.879571,12,16.14746
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.633849,36.25336,31.81102,0.5631537,0.5631537,0,0,0,0.5631537,290.1249,0,0,0,1.633849,0.5927933,0.5631537,0,0,7.318485,23.01234,1.041056,0,1.041056,33.04478,84.73005,0.1343393,0.619469,1.307079,0,24.64619
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.464848,42.90007,33.0812,0,0,0,-1,0,0,0,0,0,0,3.464848,0,0,0,0,6.27743,23.94929,3.464848,0,3.464848,36.33183,93.15835,0.1342701,0,2.771878,0,27.41414
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.726748,42.37032,34.66893,5.551828,5.551828,0,0,0,5.551828,49.11441,0,0,0,2.726748,5.84403,5.551828,0,0,2.812582,27.06765,0,3.117282,-3.117282,33.04593,84.73297,0.1342701,6.107011,2.181398,0,29.7944
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.309305,48.9135,36.22137,2.740702,2.740702,0,0,0,2.740702,157.2336,0,0,0,4.309305,2.88495,2.740702,0,0,6.276228,23.95037,1.424355,0,1.424355,34.39719,88.19774,0.1342417,3.014773,3.447444,0,28.25968
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.116633,49.86836,37.66797,4.214889,4.214889,0,0,0,4.214889,97.66883,0,8.881784E-16,0,4.116633,4.436725,4.214889,0,0,4.851874,25.23229,0,0.3200923,-0.3200923,34.05978,87.3326,0.1342417,4.636378,3.293306,0,29.34892
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.392867,43.06589,39.11457,0.6528123,0.6528123,0,0,0,0.6528123,213.364,0,0,0,1.392867,0.6871709,0.6528123,0,0,5.207532,24.9122,0.705696,0,0.705696,34.72926,89.04921,0.1342276,0.7180936,1.114293,0,26.30507
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5309902,41.42394,39.93313,5.112916,5.112916,0,-1,0,5.112916,10.38527,0,0,0,0.5309902,5.382017,5.112916,0,0,4.501836,25.54733,0,4.851026,-4.851026,29.61583,75.93787,0.1342276,5.624207,0.4247922,0,26.07832
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.751973,45.26971,40.2295,1.954414,1.954414,0,-1,0,1.954414,89.64185,0,0,0,1.751973,2.057278,1.954414,0,0,9.891865,20.6963,0,0.3053049,-0.3053049,29.29401,75.1127,0.1342276,2.149855,1.401578,0,22.44827
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.4782,47.90424,40.6529,0,0,0,-1,0,0,0,0,0,0,2.4782,0,0,0,0,10.23109,20.391,2.4782,0,2.4782,31.64504,81.14096,0.1341783,0,1.98256,0,22.8692
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.8662,45.65388,40.27184,6.354662,6.354662,0,-1,0,6.354662,29.36742,0,8.881784E-16,0,1.8662,6.689118,6.354662,0,0,7.752892,22.62137,0,4.822917,-4.822917,26.56124,68.1056,0.1341783,6.990128,1.49296,0,24.48758
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3999781,40.17233,39.05811,3.698217,3.698217,0,-1,0,3.698217,10.81543,0,4.440892E-16,0,0.3999781,3.89286,3.698217,0,0,13.11169,17.79846,0,3.492882,-3.492882,22.87942,58.66505,0.1341783,4.068039,0.3199825,0,18.19843
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,37.96434,37.96434,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,16.99267,14.30558,0,7.498875,-7.498875,14.97491,38.39712,0.1341783,7.836324,0,0,14.30558
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,36.93409,36.93409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.32475,6.806701,0,0,0,14.97491,38.39712,0.1341783,0,0,0,6.806701
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,35.8262,35.8262,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,25.32475,6.806701,0,1.780609,-1.780609,13.09798,33.5845,0.1341783,1.860737,0,0,6.806701
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,34.81006,34.81006,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,27.30321,5.026091,0,2.682711,-2.682711,10.27015,26.33368,0.1341783,2.803433,0,0,5.026091
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,34.13968,34.13968,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,30.284,2.34338,0,1.266205,-1.266205,8.935457,22.91138,0.1341783,1.323184,0,0,2.34338
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,33.60338,33.60338,1.713879,1.023316,0,-1,0,1.023316,0,0,0.6905633,0.8619512,0,1.077175,1.023316,0,0,31.69089,1.077175,0,1.077175,-1.077175,7.800015,20,0.1341783,1.885267,0,0,1.077175
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,33.04591,33.04591,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341783,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,32.58724,32.58724,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341783,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,32.26969,32.26969,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341783,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,31.93098,31.93098,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341783,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,31.59226,31.59226,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1342687,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,31.43702,31.43702,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1344243,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.026745,36.74556,31.21826,1.226689,1.226689,10.02669,0,2.872752,1.226689,165.2208,1.776357E-15,0,0,2.026745,0,0,8.8,8.36,16.16775,15.048,10.38674,0,10.38674,33.51573,85.9376,0.1345099,1.349358,1.621396,12,17.07475
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.326672,44.17142,31.81102,4.935936,4.935936,0,0,0,4.935936,87.65656,0,0,0,4.326672,5.195722,4.935936,0,0,5.781009,24.39607,0,0.8690506,-0.8690506,32.59967,83.58874,0.1345099,5.42953,3.461337,0,28.72274
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.666202,53.3126,33.10237,0.2514655,0.2514655,0,-1,0,0.2514655,2650.941,0,0,0,6.666202,0.2647005,0.2514655,0,0,6.746621,23.52702,6.401501,0,6.401501,38.67267,99.16049,0.1343827,0.276612,5.332961,0,30.19322
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.207844,60.88487,34.6901,0,0,0,0,0,0,0,7.862724,0,0,8.207844,0,0,0,0,0.3451194,29.28837,0.3451194,0,0.3451194,39.00008,100,0.1343759,0,6.566275,0,37.49622
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.923909,61.66886,36.24254,2.501736,2.501736,0,0,0,2.501736,316.7365,5.290503,0,0,7.923909,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1343759,2.751909,6.339127,0,37.52289
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.292723,69.15217,37.71031,7.982334,7.982334,3,0,1.095,7.982334,116.4161,4.048161,0,0,9.292723,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1343759,8.780568,7.434178,12,38.8917
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.03191,69.90452,39.17807,0,0,0,0,0,0,0,9.03191,0,0,9.03191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343759,0,7.225528,0,38.63089
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.36613,63.9915,39.96841,0,0,0,-1,0,0,0,7.36613,0,0,7.36613,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343759,0,5.892904,0,36.96511
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.991922,52.29276,40.27184,0,0,0,-1,0,0,0,3.991922,0,0,3.991922,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343759,0,3.193537,0,33.5909
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.586985,51.42823,40.68818,2.180498,2.180498,0,-1,0,2.180498,164.503,1.291723,0,0,3.586985,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1343759,2.398548,2.869588,0,33.18596
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.258926,43.91902,40.3283,0.9257047,0.9257047,0,-1,0,0.9257047,135.9964,0.2844995,0,0,1.258926,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1343759,1.018275,1.00714,0,30.8579
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.381072,40.14062,39.07928,10.99497,8.36,0,-1,0,8.36,4.558278,0,2.634967,3.734464,0.381072,8.8,8.36,0,0,0,29.59898,0,8.418928,-8.418928,30.12575,77.24535,0.1343759,12.09446,0.3048576,0,29.98005
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,37.96434,37.96434,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.354364,21.18005,0,7.026187,-7.026187,22.7195,58.255,0.1343759,7.342365,0,0,21.18005
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,36.91291,36.91291,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.16124,14.15386,0,7.103824,-7.103824,15.23141,39.05482,0.1343759,7.423496,0,0,14.15386
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,35.80503,35.80503,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.05438,7.050039,0,6.251701,-6.251701,8.641538,22.15775,0.1343759,6.533028,0,0,7.050039
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,34.78889,34.78889,0.8882619,0.7584211,0,-1,0,0.7584211,0,0,0.1298407,0.2186669,0,0.7983381,0.7584211,0,0,32.00071,0.7983381,0,0.7983381,-0.7983381,7.800015,20,0.1343759,0.977088,0,0,0.7983381
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,34.11852,34.11852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343759,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343759,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,33.04591,33.04591,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343759,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,32.60841,32.60841,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343759,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,32.26969,32.26969,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343759,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,31.93098,31.93098,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343759,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,31.61343,31.61343,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1344712,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,31.45819,31.45819,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1346427,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3436057,32.15067,31.23943,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,58.05563,1.776357E-15,0,0,0.3436057,0,0,8.8,8.36,16.16775,15.048,8.703606,0,8.703606,31.91897,81.84334,0.1347347,0.6510416,0.2748846,12,15.39161
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6054077,33.45037,31.83219,1.078729,1.078729,0,0,0,1.078729,56.12232,0,0,0,0.6054077,1.135504,1.078729,0,0,7.464148,22.88124,0,0.5300965,-0.5300965,31.3602,80.4106,0.1347347,1.186602,0.4843262,0,23.48665
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.354023,36.79618,33.10237,2.089072,2.089072,0,-1,0,2.089072,64.81456,0,0,0,1.354023,2.199023,2.089072,0,0,8.053144,22.35115,0,0.845,-0.845,30.46949,78.12673,0.1347347,2.297979,1.083218,0,23.70517
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.05753,37.61075,34.71127,3.170661,3.170661,0,0,0,3.170661,33.35362,0,0,0,1.05753,3.337538,3.170661,0,0,8.992033,21.50615,0,2.280007,-2.280007,28.06615,71.96434,0.1347347,3.487727,0.8460242,0,22.56368
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6721984,38.12671,36.27782,0,0,0,0,0,0,0,0,0,0,0.6721984,0,0,0,0,11.52537,19.22614,0.6721984,0,0.6721984,28.70385,73.59947,0.1347213,0,0.5377588,0,19.89834
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.463285,41.86535,37.74559,0,0,0,0,0,0,0,0,0,0,1.463285,0,0,0,0,10.85318,19.83112,1.463285,0,1.463285,30.09204,77.15894,0.1346923,0,1.170628,0,21.2944
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.828211,50.61454,39.21336,2.109341,2.109341,0,0,0,2.109341,181.4885,0,0,0,3.828211,2.220359,2.109341,0,0,9.389891,21.14808,1.607852,0,1.607852,31.61739,81.07006,0.1346605,2.320275,3.062569,0,24.97629
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.74558,48.0745,40.03192,2.456978,2.456978,0,-1,0,2.456978,111.7462,0,0,0,2.74558,2.586293,2.456978,0,0,7.782039,22.59514,0.1592866,0,0.1592866,31.7685,81.45753,0.1346573,2.702676,2.196464,0,25.34072
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.544301,44.73473,40.30713,9.352209,8.36,0,-1,0,8.36,18.4725,0,0.9922096,1.927431,1.544301,8.8,8.36,0,0,7.622752,22.7385,0,7.255699,-7.255699,24.12032,61.84686,0.1346573,10.28743,1.235441,0,24.2828
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.208335,44.17552,40.72346,3.794852,3.794852,0,-1,0,3.794852,31.84144,0,0,0,1.208335,3.994581,3.794852,0,0,15.68464,15.4828,0,2.786245,-2.786245,21.18336,54.3162,0.1346573,4.174336,0.9666682,0,16.69114
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.349832,44.18481,40.3283,2.247944,2.247944,0,-1,0,2.247944,60.04742,0,4.440892E-16,0,1.349832,2.366256,2.247944,0,0,18.78047,12.69656,0,1.016424,-1.016424,20.11196,51.56902,0.1346573,2.472738,1.079866,0,14.04639
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.380619,40.13935,39.07928,8.137914,8.137914,0,-1,0,8.137914,4.677108,0,1.776357E-15,0.5917048,0.380619,8.566225,8.137914,0,0,19.90983,11.68013,0,8.185606,-8.185606,11.48357,29.44499,0.1346573,8.951705,0.3044952,0,12.06075
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,37.96434,37.96434,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,29.00495,3.494527,0,1.822852,-1.822852,9.562116,24.5182,0.1346573,1.904881,0,0,3.494527
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,36.93409,36.93409,3.121465,1.588091,0,-1,0,1.588091,0,0,1.533374,1.84552,0,1.671675,1.588091,0,0,31.03034,1.671675,0,1.671675,-1.671675,7.800015,20,0.1346573,3.433611,0,0,1.671675
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,35.80503,35.80503,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346573,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,34.78889,34.78889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346573,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,34.11852,34.11852,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346573,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,33.60338,33.60338,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346573,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,33.06709,33.06709,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346573,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,32.62958,32.62958,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346573,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,32.29086,32.29086,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346573,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,31.95215,31.95215,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346573,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,31.6346,31.6346,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347499,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,31.47936,31.47936,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1348238,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09375901,31.50829,31.2606,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.170711,0,0,0,0.09375901,0,0,8.8,8.36,16.16775,15.048,8.453759,0,8.453759,31.68194,81.23558,0.1350176,3.252737,0.07500721,12,15.14176
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9227512,34.33301,31.85336,4.772359,4.772359,0,0,0,4.772359,19.33533,0,8.881784E-16,0,0.9227512,5.023536,4.772359,0,0,7.713995,22.65638,0,4.100785,-4.100785,27.35933,70.15199,0.1350176,5.249595,0.738201,0,23.57913
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8429783,35.42513,33.14471,4.710891,4.710891,0,-1,0,4.710891,17.89424,0,0,0,0.8429783,4.958833,4.710891,0,0,12.27042,18.5556,0,4.115854,-4.115854,23.02084,59.02768,0.1350176,5.18198,0.6743827,0,19.39858
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.531175,41.8806,34.7536,2.757288,2.757288,0,0,0,2.757288,91.79946,0,0,0,2.531175,2.902408,2.757288,0,0,16.84359,14.43974,0,0.3712328,-0.3712328,22.62953,58.02431,0.1350176,3.033016,2.02494,0,16.97092
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.115099,42.31303,36.34133,5.845474,5.845474,0,0,0,5.845474,36.18353,0,8.881784E-16,0,2.115099,6.153131,5.845474,0,0,17.25607,14.06851,0,4.038032,-4.038032,18.37307,47.11034,0.1350176,6.430021,1.692079,0,16.18361
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6417017,39.59021,37.8091,0,0,0,0,0,0,0,0,0,0,0.6417017,0,0,0,0,21.74278,10.03048,0.6417017,0,0.6417017,18.98184,48.67129,0.1350049,0,0.5133613,0,10.67218
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.92644,44.80247,39.27687,1.243965,1.243965,0,0,0,1.243965,154.8628,0,0,0,1.92644,1.309437,1.243965,0,0,21.10107,10.60801,0.6170028,0,0.6170028,19.56718,50.17216,0.1349927,1.368362,1.541152,0,12.53445
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.252747,46.62586,40.08837,2.171085,2.171085,0,-1,0,2.171085,103.7614,0,4.440892E-16,0,2.252747,2.285352,2.171085,0,0,20.48407,11.16331,0,0.03260511,-0.03260511,19.53281,50.08403,0.1349927,2.388193,1.802198,0,13.41606
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.153797,43.65602,40.37064,3.951116,3.951116,0,-1,0,3.951116,29.2018,0,4.440892E-16,0,1.153797,4.15907,3.951116,0,0,20.5203,11.13071,0,3.005273,-3.005273,16.36498,41.9614,0.1349927,4.346228,0.9230375,0,12.2845
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.930518,46.35856,40.7658,3.005764,3.005764,0,-1,0,3.005764,64.22719,0,4.440892E-16,0,1.930518,3.163962,3.005764,0,0,23.85949,8.125436,0,1.233444,-1.233444,15.06481,38.62765,0.1349927,3.30634,1.544414,0,10.05595
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.432989,44.47223,40.37064,3.398224,3.398224,0,-1,0,3.398224,42.16877,0,4.440892E-16,0,1.432989,3.577078,3.398224,0,0,25.22999,6.891991,0,2.144089,-2.144089,12.80474,32.83261,0.1349927,3.738046,1.146391,0,8.324981
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3755294,40.1606,39.11457,0,0,0,-1,0,0,0,0,0,0,0.3755294,0,0,0,0,27.61231,4.747903,0.3755294,0,0.3755294,13.161,33.74609,0.1349852,0,0.3004235,0,5.123432
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,37.98552,37.98552,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,27.23678,5.085879,0,1.534701,-1.534701,11.54329,29.59811,0.1349852,1.603762,0,0,5.085879
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,36.95525,36.95525,4.013342,3.37362,0,-1,0,3.37362,0,0,0.6397229,1.041057,0,3.551178,3.37362,0,0,28.942,3.551178,0,3.551178,-3.551178,7.800015,20,0.1349852,4.414677,0,0,3.551178
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,35.8262,35.8262,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349852,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,34.83123,34.83123,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349852,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,34.13968,34.13968,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349852,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,33.6175,33.6175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349852,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,33.0812,33.0812,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349852,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,32.66486,32.66486,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349852,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,32.3332,32.3332,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349852,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,31.99449,31.99449,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349852,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,31.65577,31.65577,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350616,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,31.49347,31.49347,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1351775,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.010276,36.7575,31.27472,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.010276,0,0,8.8,8.36,16.16775,15.048,10.37028,0,10.37028,33.50011,85.89754,0.1352109,0,1.608221,12,17.05828
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.173041,40.76779,31.89569,0,0,0,0,0,0,0,0,0,0,3.173041,0,0,0,0,5.797478,24.38125,3.173041,0,3.173041,36.51032,93.61601,0.1351483,0,2.538433,0,27.55429
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.186862,48.40653,33.17999,1.109071,1.109071,0,-1,0,1.109071,467.6765,1.394982,0,0,5.186862,1.167443,1.109071,0,0,2.624436,27.23699,2.624436,0,2.624436,39.00008,100,0.1350966,1.219978,4.149489,0,32.42385
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.775424,55.67917,34.81006,3.850222,3.850222,0,0,0,3.850222,175.9749,2.722558,0,0,6.775424,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1350966,4.235244,5.420339,0,36.3744
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.1145,58.77651,36.39779,7.123588,7.123588,0,0,0,7.123588,99.87243,0,0,0,7.1145,7.498514,7.123588,0,0,0,29.59898,0,0.3840136,-0.3840136,38.59529,98.96209,0.1350966,7.835947,5.6916,0,36.71348
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.8934,63.54967,37.88672,0,0,0,0,0,0,0,7.466718,0,0,7.8934,0,0,0,0,0.4266818,29.21496,0.4266818,0,0.4266818,39.00008,100,0.1350882,0,6.31472,0,37.10836
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.156906,70.68319,39.35449,0,0,0,0,0,0,0,9.156906,0,0,9.156906,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350882,0,7.325525,0,38.75589
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.74344,69.93987,40.18716,0.5161055,0.5161055,0,-1,0,0.5161055,1694.118,8.200171,0,0,8.74344,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1350882,0.5677161,6.994751,0,38.34242
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.281468,64.26155,40.46943,2.414696,2.414696,0,-1,0,2.414696,301.548,4.739683,0,0,7.281468,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1350882,2.656166,5.825174,0,36.88045
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.395658,57.6903,40.84343,5.756432,5.756432,0,-1,0,5.756432,93.73269,0,0,0,5.395658,6.059402,5.756432,0,0,0,29.59898,0,0.6637434,-0.6637434,38.30043,98.20604,0.1350882,6.332075,4.316526,0,34.99464
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.412173,47.4874,40.44826,0.579833,0.579833,0,-1,0,0.579833,416.0117,1.06433,0,0,2.412173,0.6103505,0.579833,0,0,0.7374927,28.93523,0.7374927,0,0.7374927,39.00008,100,0.1350737,0.6378163,1.929739,0,31.34741
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3685587,40.20498,39.17807,7.920903,7.920903,0,-1,0,7.920903,4.652988,0,1.776357E-15,0.3529936,0.3685587,8.337793,7.920903,0,0,0,29.59898,0,7.969234,-7.969234,30.59977,78.46078,0.1350737,8.712994,0.294847,0,29.96754
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,38.02785,38.02785,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.854705,21.62974,0,0.6973891,-0.6973891,29.86465,76.57588,0.1350737,0.7287716,0,0,21.62974
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,36.97643,36.97643,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.629581,20.93235,0,1.178283,-1.178283,28.62263,73.39123,0.1350737,1.231306,0,0,20.93235
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,35.84032,35.84032,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.93878,19.75407,0,0.9996124,-0.9996124,27.56895,70.68948,0.1350737,1.044595,0,0,19.75407
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,34.83123,34.83123,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.04947,18.75446,0,1.768426,-1.768426,25.70487,65.90978,0.1350737,1.848005,0,0,18.75446
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,34.1538,34.1538,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.01438,16.98603,0,0.930814,-0.930814,24.7237,63.39398,0.1350737,0.9727006,0,0,16.98603
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,33.63867,33.63867,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.04862,16.05522,0,0.6600649,-0.6600649,24.02793,61.60996,0.1350737,0.6897678,0,0,16.05522
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,33.0812,33.0812,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.78203,15.39515,0,0.5516847,-0.5516847,23.44641,60.11887,0.1350737,0.5765105,0,0,15.39515
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,32.66486,32.66486,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.39501,14.84347,0,0.8570563,-0.8570563,22.54299,57.80242,0.1350737,0.8956237,0,0,14.84347
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,32.3332,32.3332,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.34729,13.98641,0,2.177993,-2.177993,20.24718,51.91575,0.1350737,2.276002,0,0,13.98641
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,31.99449,31.99449,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.76729,11.80842,0,1.479038,-1.479038,18.68814,47.91822,0.1350737,1.545594,0,0,11.80842
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,31.65577,31.65577,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.41066,10.32938,0,0.02082067,-0.02082067,18.66619,47.86194,0.1350737,0.0217576,0,0,10.32938
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,31.51464,31.51464,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.4338,10.30856,0,1.269819,-1.269819,17.32769,44.42988,0.1350737,1.326961,0,0,10.30856
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.781474,36.11432,31.27472,2.609372,2.609372,0,0,0,2.609372,68.27215,0,4.440892E-16,0,1.781474,2.746708,2.609372,0,0,22.84471,9.038743,0,0.9652331,-0.9652331,16.31024,41.82105,0.1350737,2.870309,1.42518,0,10.82022
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.09621,40.55559,31.90981,0,0,0,0,0,0,0,0,0,0,3.09621,0,0,0,0,23.91719,8.07351,3.09621,0,3.09621,19.24756,49.35263,0.1350127,0,2.476968,0,11.16972
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.49066,43.10608,33.20116,1.430329,1.430329,0,-1,0,1.430329,244.046,0,0,0,3.49066,1.505609,1.430329,0,0,20.82098,10.8601,1.985051,0,1.985051,21.13075,54.1813,0.1349737,1.573362,2.792528,0,14.35076
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.968503,49.52313,34.83123,0.07687661,0.07687661,0,0,0,0.07687661,6462.958,0,0,0,4.968503,0.08092275,0.07687661,0,0,18.83593,12.64664,4.887581,0,4.887581,25.76752,66.07042,0.1348776,0.08456428,3.974803,0,17.61515
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.276514,55.81084,36.4613,1.358088,1.358088,0,0,0,1.358088,462.1581,0,0,0,6.276514,1.429566,1.358088,0,0,13.94835,17.04547,4.846948,0,4.846948,30.36573,77.8607,0.1347825,1.493897,5.021211,0,23.32198
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.269213,61.17484,37.92906,0,0,0,0,0,0,0,0,0,0,7.269213,0,0,0,0,9.101398,21.40772,7.269213,0,7.269213,37.26191,95.54318,0.1346401,0,5.815371,0,28.67693
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.656505,50.28425,39.418,5.43892,5.43892,0,0,0,5.43892,67.2285,0,8.881784E-16,0,3.656505,5.725179,5.43892,0,0,1.832185,27.95001,0,2.068675,-2.068675,35.08134,89.95197,0.1346401,5.982812,2.925204,0,31.60652
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.288102,60.20341,40.2295,8.888887,8.36,0,-1,0,8.36,75.21652,0,0.5288871,1.417776,6.288102,8.8,8.36,0,0,4.130712,25.88134,0,2.511899,-2.511899,32.43357,83.16283,0.1346401,9.777776,5.030481,0,32.16944
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.465612,54.10045,40.4906,3.955945,3.955945,0,-1,0,3.955945,112.8836,0,0,0,4.465612,4.164153,3.955945,0,0,6.92171,23.36944,0.3014593,0,0.3014593,32.71955,83.89613,0.1346342,4.35154,3.57249,0,27.83505
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.796217,49.13321,40.88577,0,0,0,-1,0,0,0,0,0,0,2.796217,0,0,0,0,6.620251,23.64075,2.796217,0,2.796217,35.37228,90.69798,0.1345796,0,2.236974,0,26.43697
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.463334,44.66298,40.46943,0,0,0,-1,0,0,0,0,0,0,1.463334,0,0,0,0,3.824033,26.15735,1.463334,0,1.463334,36.76052,94.25756,0.134551,0,1.170667,0,27.62068
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3519655,40.15846,39.17807,4.664389,4.664389,0,-1,0,4.664389,7.545802,0,0,0,0.3519655,4.909883,4.664389,0,0,2.3607,27.47435,0,4.557918,-4.557918,31.95605,81.93844,0.134551,5.130827,0.2815724,0,27.82631
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,38.02785,38.02785,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,7.425053,22.91643,0,5.5579,-5.5579,26.09751,66.91656,0.134551,5.808006,0,0,22.91643
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,36.97643,36.97643,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,13.6005,17.35853,0,2.54472,-2.54472,23.41514,60.03871,0.134551,2.659232,0,0,17.35853
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,35.84032,35.84032,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,16.42796,14.81381,0,7.502159,-7.502159,15.50717,39.76191,0.134551,7.839756,0,0,14.81381
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,34.83123,34.83123,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,24.76369,7.311652,0,1.694794,-1.694794,13.7207,35.18122,0.134551,1.77106,0,0,7.311652
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,34.1538,34.1538,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,26.6468,5.616858,0,1.965094,-1.965094,11.64931,29.86997,0.134551,2.053524,0,0,5.616858
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,33.63867,33.63867,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,28.83024,3.651764,0,0.3864276,-0.3864276,11.24198,28.82554,0.134551,0.4038168,0,0,3.651764
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,33.10237,33.10237,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,29.2596,3.265336,0,0.3014433,-0.3014433,10.92423,28.0108,0.134551,0.3150083,0,0,3.265336
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,32.68603,32.68603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.59454,2.963893,0,0,0,10.92423,28.0108,0.134551,0,0,0,2.963893
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,32.34732,32.34732,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,29.59454,2.963893,0,1.398658,-1.398658,9.449918,24.23051,0.134551,1.461598,0,0,2.963893
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,31.99449,31.99449,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0.1387282,0,1.555695,1.47791,0,0,31.1486,1.565235,0,1.555695,-1.555695,7.810071,20.02578,0.134551,1.625701,0,0,1.565235
