Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,31.67694,31.67694,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.87716,0.009539877,8.36,0,8.36,15.74106,40.36162,0.1346755,1.381451,0,12,0.009539877
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,31.51464,31.51464,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.51715,7.53354,8.36,0,8.36,23.67206,60.69746,0.1347742,0.6910875,0,12,7.53354
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.354494,34.94943,31.29589,8.16951,8.16951,12,0,3.372,8.16951,16.57987,0,0,0,1.354494,0,0,3.83049,3.638965,16.15715,15.05754,4.99346,0,4.99346,28.40927,72.84413,0.134885,8.986461,1.083595,12,16.41203
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.57254,41.99754,31.93098,1.700093,1.700093,9.690781,0,2.787768,1.700093,210.138,0,0,0,3.57254,0,0,7.990688,7.591154,11.16369,19.55165,11.16369,0,11.16369,39.00008,100,0.1349392,1.870102,2.858032,12,23.12419
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.133325,45.12344,33.2435,0.8072333,0.8072333,0,-1,0,0.8072333,512.036,3.283606,0,0,4.133325,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1349392,0.8879567,3.30666,0,33.7323
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.604922,48.42902,34.90885,0,0,0,0,0,0,0,4.604922,0,0,4.604922,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349392,0,3.683938,0,34.2039
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.645768,60.95103,36.53892,6.120774,6.120774,0,0,0,6.120774,124.915,1.202848,0,0,7.645768,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1349392,6.732852,6.116614,0,37.24475
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.49457,66.18532,38.04902,0,0,0,0,0,0,0,8.49457,0,0,8.49457,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349392,0,6.795656,0,38.09355
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.48434,63.92875,39.5309,6.570232,6.570232,0,0,0,6.570232,113.9129,0.5683064,0,0,7.48434,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1349392,7.227255,5.987472,0,37.08332
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.211298,56.44122,40.30713,1.201724,1.201724,0,-1,0,1.201724,433.6519,3.946326,0,0,5.211298,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1349392,1.321896,4.169039,0,34.81028
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.114368,46.72939,40.58939,2.145532,2.145532,0,-1,0,2.145532,98.54748,4.440892E-16,0,0,2.114368,2.258455,2.145532,0,0,0,29.59898,0,0.1440871,-0.1440871,38.8482,99.61057,0.1349392,2.360085,1.691494,0,31.71335
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.565179,42.51883,40.92105,2.886635,2.886635,0,-1,0,2.886635,19.57917,0,0,0,0.565179,3.038563,2.886635,0,0,0.1600968,29.45489,0,2.473384,-2.473384,36.24102,92.92551,0.1349392,3.175298,0.4521432,0,30.02007
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7735612,42.71548,40.52588,0.4461183,0.4461183,0,-1,0,0.4461183,173.3983,0,0,0,0.7735612,0.4695982,0.4461183,0,0,2.908301,26.98151,0.3039631,0,0.3039631,36.52938,93.6649,0.1349333,0.4907301,0.618849,0,27.75507
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1086319,39.53595,39.23453,9.065299,8.36,0,-1,0,8.36,1.299425,0,0.7052987,1.611829,0.1086319,8.8,8.36,0,0,2.604338,27.25507,0,8.691368,-8.691368,27.36788,70.17391,0.1349333,9.971828,0.08690555,0,27.36371
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,38.06314,38.06314,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.26141,18.56371,0,3.73935,-3.73935,23.42626,60.06721,0.1349333,3.90762,0,0,18.56371
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,37.01171,37.01171,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.41625,14.82436,0,8.8,-8.8,14.15024,36.28261,0.1349333,10.3301,0,0,14.82436
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,35.88266,35.88266,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.19403,6.024356,0,2.799044,-2.799044,11.19979,28.71736,0.1349333,2.925,0,0,6.024356
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,34.8524,34.8524,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.30407,3.225313,0,2.146124,-2.146124,8.93758,22.91683,0.1349333,2.2427,0,0,3.225313
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,34.17497,34.17497,1.258453,1.025229,0,-1,0,1.025229,0,0,0.233224,0.3590693,0,1.079189,1.025229,0,0,31.68865,1.079189,0,1.079189,-1.079189,7.800015,20,0.1349333,1.384299,0,0,1.079189
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,33.68101,33.68101,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349333,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,33.12354,33.12354,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349333,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,32.72837,32.72837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349333,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,32.36848,32.36848,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349333,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,32.02977,32.02977,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349333,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,31.69811,31.69811,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350465,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,31.53581,31.53581,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1351203,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.217165,37.38761,31.31706,2.21164,2.21164,11.01164,0,3.121945,2.21164,100.2498,1.776357E-15,0,0,2.217165,0,0,8.8,8.36,16.16775,15.048,10.57717,0,10.57717,33.69638,86.4008,0.1352388,2.432804,1.773732,12,17.26517
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.186542,43.89093,31.95215,1.996682,1.996682,0,0,0,1.996682,209.6749,0,0,0,4.186542,2.101771,1.996682,0,0,5.590588,24.56745,2.084771,0,2.084771,35.67417,91.47205,0.1351982,2.196351,3.349234,0,28.75399
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.46227,46.19997,33.28584,2.569626,2.569626,0,-1,0,2.569626,173.6544,0,0,0,4.46227,2.70487,2.569626,0,0,3.505817,26.44374,1.7574,0,1.7574,37.34138,95.74695,0.1351641,2.826589,3.569816,0,30.90601
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.817316,45.98344,34.95119,0,0,0,0,0,0,0,2.068899,0,0,3.817316,0,0,0,0,1.748417,28.0254,1.748417,0,1.748417,39.00008,100,0.1351301,0,3.053853,0,31.84272
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.162161,55.5604,36.59537,1.436114,1.436114,0,0,0,1.436114,429.0857,4.650462,0,0,6.162161,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1351301,1.579726,4.929729,0,35.76114
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.983593,53.20351,38.10548,1.979857,1.979857,0,0,0,1.979857,251.7148,2.899533,0,0,4.983593,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1351301,2.177843,3.986874,0,34.58257
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.488866,56.63081,39.61558,0.9334844,0.9334844,0,0,0,0.9334844,587.9976,4.506251,0,0,5.488866,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1351301,1.026833,4.391093,0,35.08784
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.655458,54.62282,40.38475,3.351541,3.351541,0,-1,0,3.351541,138.905,1.12752,0,0,4.655458,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1351301,3.686695,3.724367,0,34.25444
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.203886,60.3838,40.6529,1.757094,1.757094,0,-1,0,1.757094,353.0765,4.354313,0,0,6.203886,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1351301,1.932803,4.963108,0,35.80286
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.086253,50.17049,41.00573,1.296442,1.296442,0,-1,0,1.296442,238.0557,1.721577,0,0,3.086253,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1351301,1.426086,2.469002,0,32.68523
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.882257,46.00893,40.56822,0,0,0,-1,0,0,0,1.882257,0,0,1.882257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351301,0,1.505806,0,31.48124
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2846599,40.04806,39.2557,0,0,0,-1,0,0,0,0.2846599,0,0,0.2846599,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351301,0,0.2277279,0,29.88364
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,38.0843,38.0843,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1351301,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,37.01171,37.01171,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1351301,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,35.86149,35.86149,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1351301,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,34.83123,34.83123,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1351301,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,34.17497,34.17497,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1351301,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,33.68101,33.68101,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1351301,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,33.12354,33.12354,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1351301,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,32.74954,32.74954,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1351301,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,32.38966,32.38966,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1351301,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,32.02977,32.02977,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1351301,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,31.71222,31.71222,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1351301,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1175607,31.86822,31.55698,0,0,0,0,0,0,0,0,0,0,0.1175607,0,0,0,0,23.06029,8.844716,0.1175607,0,0.1175607,17.23469,44.19143,0.1351278,0,0.09404857,0,8.962276
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9050616,33.76192,31.33823,0.9727316,0.9727316,0,0,0,0.9727316,93.04329,0,1.110223E-16,0,0.9050616,1.023928,0.9727316,0,0,22.94273,8.950521,0,0.1188665,-0.1188665,17.1094,43.87016,0.1351278,1.070005,0.7240493,0,9.855582
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8696075,34.28836,31.95215,3.961854,3.961854,0,0,0,3.961854,21.94951,0,8.881784E-16,0,0.8696075,4.170372,3.961854,0,0,23.0748,8.831655,0,3.300765,-3.300765,13.63008,34.94886,0.1351278,4.358039,0.695686,0,9.701262
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8892118,35.70963,33.29995,8.556909,6.099096,0,-1,0,6.099096,14.5794,0,2.457812,3.989304,0.8892118,6.420101,6.099096,0,0,26.74232,5.530889,0,5.530889,-5.530889,7.800015,20,0.1351278,9.412599,0.7113695,0,6.420101
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.372128,41.65622,34.98647,3.896953,3.896953,11.96953,0,3.364291,3.896953,60.87134,0,0,0,2.372128,0,0,8.072578,7.668949,32.88775,0,10.04108,0,10.04108,17.32582,44.42508,0.1352951,4.286648,1.897702,12,2.372128
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.135957,45.70584,36.65888,1.236797,1.236797,10.0368,0,2.87531,1.236797,253.5547,0,0,0,3.135957,0,0,8.8,8.36,22.84668,9.036969,11.49596,0,11.49596,28.23184,72.38919,0.1353557,1.360477,2.508765,12,12.17293
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.307134,47.85699,38.1831,0.7256392,0.7256392,9.192572,0,2.661721,0.7256392,455.7546,0,0,0,3.307134,0,0,8.466932,8.043586,11.35072,19.38333,11.35072,0,11.35072,39.00008,100,0.1353849,0.7982031,2.645707,12,22.69046
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.502191,43.97942,39.6932,2.946011,2.946011,0,0,0,2.946011,50.99066,0,4.440892E-16,0,1.502191,3.101064,2.946011,0,0,0,29.59898,0,1.598874,-1.598874,37.31472,95.67857,0.1353849,3.240613,1.201753,0,31.10117
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.812427,48.76605,40.4906,0.0676064,0.0676064,0,-1,0,0.0676064,4160.001,0.9647356,0,0,2.812427,0.07116462,0.0676064,0,0,1.776526,28.0001,1.776526,0,1.776526,39.00008,100,0.1353505,0.07436703,2.249941,0,30.81253
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.438771,47.85727,40.72346,2.21776,2.21776,0,-1,0,2.21776,109.9655,0.1042873,0,0,2.438771,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.1353505,2.439536,1.951017,0,32.03775
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.360285,44.98972,41.08335,0.9352201,0.9352201,0,-1,0,0.9352201,145.4508,0.3758427,0,0,1.360285,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.1353505,1.028742,1.088228,0,30.95926
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.267671,44.24791,40.62467,0.63081,0.63081,0,-1,0,0.63081,200.9592,0.6036604,0,0,1.267671,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1353505,0.693891,1.014137,0,30.86665
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3303454,40.23983,39.31921,4.601166,4.601166,0,-1,0,4.601166,7.179601,0,8.881784E-16,0,0.3303454,4.843333,4.601166,0,0,0,29.59898,0,4.512988,-4.512988,34.24297,87.80231,0.1353505,5.061283,0.2642763,0,29.92932
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,38.12664,38.12664,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.014431,25.08599,0,0.4424907,-0.4424907,33.77655,86.60635,0.1353505,0.4624028,0,0,25.08599
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,37.05405,37.05405,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.506087,24.6435,0,3.43157,-3.43157,30.15935,77.33152,0.1353505,3.585991,0,0,24.6435
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,35.90383,35.90383,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.318943,21.21193,0,4.474955,-4.474955,25.44234,65.23663,0.1353505,4.676328,0,0,21.21193
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,34.87357,34.87357,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.29111,16.73697,0,1.041441,-1.041441,24.34456,62.42183,0.1353505,1.088306,0,0,16.73697
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,34.19614,34.19614,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.44827,15.69553,0,1.993721,-1.993721,22.24299,57.0332,0.1353505,2.083438,0,0,15.69553
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,33.70218,33.70218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66352,13.70181,0,0,0,22.24299,57.0332,0.1353505,0,0,0,13.70181
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,33.14471,33.14471,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.66352,13.70181,0,2.478002,-2.478002,19.63095,50.33567,0.1353505,2.589513,0,0,13.70181
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,32.76365,32.76365,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.41685,11.22381,0,1.816419,-1.816419,17.71628,45.42626,0.1353505,1.898158,0,0,11.22381
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,32.41082,32.41082,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.4351,9.407391,0,1.062601,-1.062601,16.5962,42.55426,0.1353505,1.110418,0,0,9.407391
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,32.05094,32.05094,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.61576,8.34479,0,1.798772,-1.798772,14.70012,37.69255,0.1353505,1.879717,0,0,8.34479
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,31.73339,31.73339,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.6144,6.546018,0,1.463123,-1.463123,13.15786,33.73803,0.1353505,1.528963,0,0,6.546018
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1079367,31.87804,31.59226,0.7052125,0.7052125,0,0,0,0.7052125,15.30555,0,0,0,0.1079367,0.742329,0.7052125,0,0,27.24009,5.082895,0,0.6343923,-0.6343923,12.48915,32.0234,0.1353505,0.7757338,0.08634935,0,5.190832
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7036463,33.23774,31.35939,3.576816,3.576816,0,0,0,3.576816,19.67242,0,0,0,0.7036463,3.765069,3.576816,0,0,27.94497,4.448503,0,3.061423,-3.061423,9.262127,23.74899,0.1353505,3.934497,0.5629171,0,5.15215
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.507435,36.08899,31.99449,7.71332,7.71332,12,0,3.372,7.71332,19.54327,0,0,0,1.507435,0,0,4.28668,4.072346,31.34655,1.38708,5.579781,0,5.579781,14.55557,37.3219,0.1354724,8.484653,1.205948,12,2.894516
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.714952,47.087,33.36346,4.801664,4.801664,0,-1,0,4.801664,98.19414,0,8.881784E-16,0,4.714952,5.054383,4.801664,0,0,25.76677,6.408884,0,0.3394307,-0.3394307,14.19778,36.40449,0.1354724,5.28183,3.771962,0,11.12384
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.030101,46.778,35.07115,9.060734,9.060734,12,0,3.372,9.060734,44.47875,0,0,0,4.030101,0,0,2.939266,2.792303,26.14392,6.069453,6.822404,0,6.822404,20.67008,53.0001,0.1356122,9.966807,3.224081,12,10.09955
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.010154,39.56094,36.75767,1.81994,1.81994,10.61994,0,3.022845,1.81994,55.50477,1.776357E-15,0,0,1.010154,0,0,8.8,8.36,19.32151,12.20962,9.370153,0,9.370153,29.55939,75.79315,0.1357365,2.001934,0.8081228,12,13.21977
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.216373,44.63222,38.28189,2.718403,2.718403,10.86049,0,3.083705,2.718403,81.53218,0,0,0,2.216373,0,0,8.142091,7.734986,9.95136,20.64275,9.95136,0,9.95136,39.00008,100,0.1358589,2.990243,1.773099,12,22.85913
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.225478,49.33951,39.81316,3.800737,3.800737,0,0,0,3.800737,84.86455,0,0,0,3.225478,4.000775,3.800737,0,0,0,29.59898,0,0.7752974,-0.7752974,38.18284,97.90453,0.1358589,4.18081,2.580382,0,32.82446
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.45627,50.90232,40.58939,3.370867,3.370867,0,-1,0,3.370867,102.5336,0,0,0,3.45627,3.548281,3.370867,0,0,0.8614416,28.82368,0,0.09201069,-0.09201069,38.08585,97.65585,0.1358589,3.707954,2.765016,0,32.27995
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.335843,50.78966,40.84343,1.179888,1.179888,0,-1,0,1.179888,282.7254,1.13018,0,0,3.335843,1.241987,1.179888,0,0,0.9636756,28.73167,0.9636756,0,0.9636756,39.00008,100,0.1358403,1.297877,2.668674,0,32.06751
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.756038,49.29868,41.16097,0,0,0,-1,0,0,0,2.756038,0,0,2.756038,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358403,0,2.20483,0,32.35501
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.079098,43.76295,40.68818,2.283391,2.283391,0,-1,0,2.283391,47.25858,0,0,0,1.079098,2.40357,2.283391,0,0,0,29.59898,0,1.324472,-1.324472,37.60396,96.42023,0.1358403,2.51173,0.8632786,0,30.67808
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3212211,40.24974,39.35449,5.146,5.146,0,-1,0,5.146,6.242152,0,0,0,0.3212211,5.416842,5.146,0,0,1.471635,28.27451,0,5.095621,-5.095621,32.23271,82.6478,0.1358403,5.6606,0.2569769,0,28.59573
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,38.16193,38.16193,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.133436,23.17889,0,8.524496,-8.524496,23.2471,59.60782,0.1358403,8.908099,0,0,23.17889
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,37.05405,37.05405,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.6051,14.65439,0,3.11693,-3.11693,19.96157,51.1834,0.1358403,3.257192,0,0,14.65439
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,35.925,35.925,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.06835,11.53746,0,0.5127761,-0.5127761,19.42105,49.79747,0.1358403,0.5358511,0,0,11.53746
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,34.88768,34.88768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.63811,11.02468,0,0,0,19.42105,49.79747,0.1358403,0,0,0,11.02468
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,34.2173,34.2173,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.63811,11.02468,0,1.476442,-1.476442,17.86475,45.80695,0.1358403,1.542882,0,0,11.02468
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,33.71629,33.71629,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.2786,9.548241,0,0.3685814,-0.3685814,17.47623,44.81075,0.1358403,0.3851675,0,0,9.548241
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,33.17999,33.17999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.68813,9.17966,0,0,0,17.47623,44.81075,0.1358403,0,0,0,9.17966
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,32.78482,32.78482,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.68813,9.17966,0,2.727569,-2.727569,14.60112,37.43868,0.1358403,2.85031,0,0,9.17966
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,32.43199,32.43199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71876,6.45209,0,0,0,14.60112,37.43868,0.1358403,0,0,0,6.45209
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,32.09328,32.09328,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.71876,6.45209,0,0.7701346,-0.7701346,13.78932,35.35717,0.1358403,0.8047907,0,0,6.45209
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,31.75456,31.75456,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.57447,5.681956,0,0.8266594,-0.8266594,12.91795,33.12288,0.1358403,0.8638591,0,0,5.681956
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08761375,31.84536,31.61343,0,0,0,0,0,0,0,0,0,0,0.08761375,0,0,0,0,27.49298,4.855296,0.08761375,0,0.08761375,13.00107,33.336,0.1358386,0,0.070091,0,4.94291
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.05609,34.21652,31.38056,6.579763,6.579763,12,0,3.372,6.579763,16.05058,0,0,0,1.05609,0,0,5.420237,5.149225,27.40537,4.934149,6.205316,0,6.205316,18.88794,48.43053,0.1359756,7.237739,0.8448722,12,5.990239
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.888562,40.07136,32.02977,6.385102,6.385102,12,0,3.372,6.385102,45.23909,0,0,0,2.888562,0,0,5.614898,5.334153,21.20005,10.51893,8.222715,0,8.222715,26.6887,68.43242,0.1361507,7.023612,2.31085,12,13.40749
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.249702,45.65476,33.39875,6.205871,6.205871,0,-1,0,6.205871,68.47874,0,0,0,4.249702,6.532495,6.205871,0,0,12.97733,17.91938,0,2.282793,-2.282793,24.28242,62.2625,0.1361507,6.826458,3.399762,0,22.16908
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.636096,52.09908,35.14877,2.041564,2.041564,0,0,0,2.041564,276.0675,0,0,0,5.636096,2.149015,2.041564,0,0,15.51377,15.63658,3.48708,0,3.48708,27.59056,70.74487,0.1360833,2.245721,4.508876,0,21.27268
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.821639,58.20999,36.83529,0.2053605,0.2053605,0,0,0,0.2053605,3321.786,0,0,0,6.821639,0.216169,0.2053605,0,0,12.02669,18.77496,6.605469,0,6.605469,33.85706,86.81279,0.1359557,0.2258966,5.457311,0,25.59659
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.978012,47.04634,38.38068,2.756459,2.756459,0,0,0,2.756459,108.0376,0,0,0,2.978012,2.901536,2.756459,0,0,5.421222,24.71988,0.07647613,0,0.07647613,33.92961,86.99882,0.1359542,3.032104,2.382409,0,27.69789
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.084214,52.20354,39.91196,0.9747506,0.9747506,0,0,0,0.9747506,419.0009,0,0,0,4.084214,1.026053,0.9747506,0,0,5.344746,24.78871,3.058161,0,3.058161,36.83083,94.43784,0.1358952,1.072226,3.267371,0,28.87292
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.712448,51.83364,40.68818,1.840177,1.840177,0,-1,0,1.840177,201.744,0,0,0,3.712448,1.937029,1.840177,0,0,2.286586,27.54105,1.775419,0,1.775419,38.51514,98.75658,0.1358609,2.024195,2.969958,0,31.2535
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.056818,50.03256,40.96339,0.8431499,0.8431499,0,-1,0,0.8431499,362.5474,1.658125,0,0,3.056818,0.8875262,0.8431499,0,0,0.5111666,29.13893,0.5111666,0,0.5111666,39.00008,100,0.1358511,0.9274649,2.445454,0,32.19575
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.375812,48.2482,41.28093,1.417751,1.417751,0,-1,0,1.417751,167.5761,0.8834426,0,0,2.375812,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1358511,1.559526,1.90065,0,31.97479
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.54426,48.26306,40.80109,7.358065,7.358065,0,-1,0,7.358065,34.57785,8.881784E-16,0,0,2.54426,7.745331,7.358065,0,0,0,29.59898,0,5.201071,-5.201071,33.51767,85.94257,0.1358511,8.093871,2.035408,0,32.14324
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3272512,40.36601,39.45328,3.142182,3.142182,0,-1,0,3.142182,10.41477,0,0,0,0.3272512,3.30756,3.142182,0,0,5.778968,24.39791,0,2.980309,-2.980309,30.37615,77.8874,0.1358511,3.4564,0.2618009,0,24.72516
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,38.22544,38.22544,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.090422,21.4176,0,7.130174,-7.130174,22.86028,58.61599,0.1358511,7.451032,0,0,21.4176
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,37.09639,37.09639,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.01284,14.28743,0,2.611057,-2.611057,20.10799,51.55884,0.1358511,2.728555,0,0,14.28743
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,35.96028,35.96028,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,19.91401,11.67637,0,2.821396,-2.821396,17.13398,43.93318,0.1358511,2.948359,0,0,11.67637
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,34.90885,34.90885,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.04889,8.854972,0,1.439781,-1.439781,15.61631,40.04175,0.1358511,1.504571,0,0,8.854972
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,34.23848,34.23848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.64865,7.415191,0,0,0,15.61631,40.04175,0.1358511,0,0,0,7.415191
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,33.73746,33.73746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.64865,7.415191,0,0,0,15.61631,40.04175,0.1358511,0,0,0,7.415191
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,33.17999,33.17999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.64865,7.415191,0,0,0,15.61631,40.04175,0.1358511,0,0,0,7.415191
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,32.80599,32.80599,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.64865,7.415191,0,0.6901521,-0.6901521,14.88883,38.17641,0.1358511,0.721209,0,0,7.415191
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,32.44611,32.44611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.41549,6.725039,0,0,0,14.88883,38.17641,0.1358511,0,0,0,6.725039
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,32.09328,32.09328,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.41549,6.725039,0,1.390305,-1.390305,13.42332,34.4187,0.1358511,1.452868,0,0,6.725039
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,31.77573,31.77573,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,26.96027,5.334734,0,0.4005601,-0.4005601,13.00109,33.33607,0.1358511,0.4185853,0,0,5.334734
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06406872,31.78296,31.61343,0,0,0,0,0,0,0,0,0,0,0.06406872,0,0,0,0,27.40534,4.934175,0.06406872,0,0.06406872,13.06187,33.49192,0.1358499,0,0.05125498,0,4.998243
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1655934,31.83299,31.39468,6.655632,6.655632,12,0,3.372,6.655632,2.488019,0,0,0,0.1655934,0,0,5.344368,5.077149,27.34127,4.991836,5.242743,0,5.242743,18.03558,46.24497,0.1359681,7.321196,0.1324747,12,5.15743
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4213663,33.17533,32.05094,6.466867,6.466867,12,0,3.372,6.466867,6.515771,0,0,0,0.4213663,0,0,5.533133,5.256476,22.09853,9.710304,5.677842,0,5.677842,23.42205,60.05642,0.136095,7.113554,0.3370931,12,10.13167
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5972496,35.07447,33.46225,3.882631,3.882631,0,-1,0,3.882631,15.3826,0,4.440892E-16,0,0.5972496,4.08698,3.882631,0,0,16.42068,14.82036,0,3.489731,-3.489731,19.74355,50.62439,0.136095,4.270895,0.4777997,0,15.41761
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.211349,38.5457,35.20523,0,0,0,0,0,0,0,0,0,0,1.211349,0,0,0,0,20.29816,11.33063,1.211349,0,1.211349,20.89274,53.57101,0.1360717,0,0.9690796,0,12.54198
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.791889,41.96086,36.91291,1.697753,1.697753,0,0,0,1.697753,105.5447,0,0,0,1.791889,1.787109,1.697753,0,0,19.08681,12.42085,0.004780056,0,0.004780056,20.89727,53.58264,0.1360716,1.867529,1.433511,0,14.21274
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.730611,43.38473,38.46536,0.6816061,0.6816061,0,0,0,0.6816061,253.9019,0,0,0,1.730611,0.7174801,0.6816061,0,0,19.08203,12.42515,1.013131,0,1.013131,21.85841,56.0471,0.1360521,0.7497667,1.384489,0,14.15576
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7811826,42.21495,40.01075,6.516823,6.516823,0,0,0,6.516823,11.98717,0,8.881784E-16,0,0.7811826,6.859814,6.516823,0,0,18.0689,13.33697,0,6.078631,-6.078631,15.45097,39.6178,0.1360521,7.168505,0.6249461,0,14.11815
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.420895,41.95144,40.7658,2.270434,2.270434,0,-1,0,2.270434,18.53809,0,4.440892E-16,0,0.420895,2.38993,2.270434,0,0,24.82294,7.258335,0,1.969036,-1.969036,13.37543,34.2959,0.1360521,2.497478,0.336716,0,7.67923
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.301483,44.77336,41.04101,3.825261,3.825261,0,-1,0,3.825261,34.02337,0,0,0,1.301483,4.02659,3.825261,0,0,27.01075,5.289299,0,2.725107,-2.725107,10.50291,26.93049,0.1360521,4.207787,1.041186,0,6.590782
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.9181837,43.9784,41.35855,2.000005,2.000005,0,-1,0,2.000005,45.90908,0,0,0,0.9181837,2.105268,2.000005,0,0,30.03865,2.564192,0,1.187084,-1.187084,9.251615,23.72204,0.1360521,2.200005,0.734547,0,3.482376
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3117723,41.76297,40.88577,7.171133,1.604436,0,-1,0,1.604436,19.4319,0,5.566697,6.520757,0.3117723,1.68888,1.604436,0,0,31.35763,1.377108,0,1.377108,-1.377108,7.800015,20,0.1360521,7.888246,0.2494178,0,1.68888
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2993166,40.35153,39.51679,1.791894,0.2843508,0,-1,0,0.2843508,105.2632,0,1.507543,1.914213,0.2993166,0.2993166,0.2843508,0,0,32.88775,0,0,0,0,7.800015,20,0.1360521,1.971084,0.2394533,0,0.2993166
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,38.26072,38.26072,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360521,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,37.13167,37.13167,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360521,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,35.98145,35.98145,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360521,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360521,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,34.27376,34.27376,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360521,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,33.7798,33.7798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360521,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,33.22233,33.22233,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360521,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,32.82716,32.82716,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360521,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,32.46728,32.46728,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360521,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,32.12856,32.12856,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360521,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,31.7969,31.7969,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1361252,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04726781,31.78085,31.65577,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.602876,0,0,0,0.04726781,0,0,8.8,8.36,24.52775,7.524,8.407268,0,8.407268,23.70684,60.78666,0.1362347,1.129611,0.03781425,12,7.571268
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2453732,32.06624,31.41585,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,41.06281,1.776357E-15,0,0,0.2453732,0,0,8.8,8.36,16.12049,15.09054,8.605373,0,8.605373,31.87062,81.71937,0.136323,0.6573114,0.1962986,12,15.33591
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7396815,34.05647,32.07211,5.108914,5.108914,0,0,0,5.108914,14.47825,0,0,0,0.7396815,5.377804,5.108914,0,0,7.515112,22.83538,0,4.638123,-4.638123,26.98161,69.18346,0.136323,5.619805,0.5917453,0,23.57506
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.288109,37.01629,33.49754,4.792648,4.792648,0,-1,0,4.792648,26.87678,0,0,0,1.288109,5.044893,4.792648,0,0,12.66858,18.19725,0,3.756783,-3.756783,23.02161,59.02965,0.136323,5.271913,1.030487,0,19.48536
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3556522,36.25692,35.28991,0.7868211,0.7868211,0,0,0,0.7868211,45.20115,0,1.110223E-16,0,0.3556522,0.8282328,0.7868211,0,0,16.84278,14.44047,0,0.4725806,-0.4725806,22.52346,57.75236,0.136323,0.8655033,0.2845217,0,14.79612
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6852936,38.92715,37.03288,0.8010622,0.8010622,0,0,0,0.8010622,85.54811,1.110223E-16,0,0,0.6852936,0.8432233,0.8010622,0,0,17.36788,13.96789,0,0.1579298,-0.1579298,22.35699,57.32551,0.136323,0.8811684,0.5482348,0,14.65318
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.938904,44.13728,38.59944,3.546745,3.546745,0,0,0,3.546745,54.66714,0,4.440892E-16,0,1.938904,3.733415,3.546745,0,0,17.54335,13.80996,0,1.794512,-1.794512,20.46541,52.47531,0.136323,3.901419,1.551123,0,15.74886
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.212771,46.59318,40.17305,2.65081,2.65081,0,0,0,2.65081,83.47527,0,0,0,2.212771,2.790327,2.65081,0,0,19.53725,12.01545,0,0.5775554,-0.5775554,19.85661,50.91429,0.136323,2.915891,1.770217,0,14.22822
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.367969,47.8473,40.92105,6.35116,6.35116,0,-1,0,6.35116,37.28403,0,0,0,2.367969,6.685431,6.35116,0,0,20.17898,11.43789,0,4.317463,-4.317463,15.30561,39.24507,0.136323,6.986276,1.894375,0,13.80586
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.112814,47.36396,41.20331,3.773443,3.773443,0,-1,0,3.773443,55.99168,0,0,0,2.112814,3.972045,3.773443,0,0,24.97616,7.12043,0,1.859231,-1.859231,13.34581,34.21995,0.136323,4.150787,1.690251,0,9.233245
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8798563,44.0322,41.52085,3.863528,3.863528,0,-1,0,3.863528,22.77339,0,0,0,0.8798563,4.066872,3.863528,0,0,27.04198,5.2612,0,3.187016,-3.187016,9.986398,25.6061,0.136323,4.249881,0.7038851,0,6.141056
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.145052,44.27914,41.00573,3.678537,3.058275,0,-1,0,3.058275,37.44112,0,0.6202623,1.858356,1.145052,3.219237,3.058275,0,0,30.58311,2.074184,0,2.074184,-2.074184,7.800015,20,0.136323,4.046391,0.9160419,0,3.219237
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2543146,40.34596,39.63675,1.007106,0.2415989,0,-1,0,0.2415989,105.2632,0,0.765507,1.059497,0.2543146,0.2543146,0.2415989,0,0,32.88775,0,0,0,0,7.800015,20,0.136323,1.107816,0.2034517,0,0.2543146
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,38.3454,38.3454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136323,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,37.20929,37.20929,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136323,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,36.0379,36.0379,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136323,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,34.98647,34.98647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136323,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,34.3161,34.3161,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136323,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,33.82214,33.82214,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136323,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,33.2435,33.2435,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136323,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,32.86245,32.86245,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136323,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,32.50962,32.50962,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136323,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,32.14973,32.14973,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136323,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,31.83219,31.83219,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1364318,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1307727,32.04469,31.69811,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1307727,0,0,8.8,8.36,24.52775,7.524,8.490772,0,8.490772,23.78606,60.98978,0.1364982,0,0.1046181,12,7.654773
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.91366,36.69668,31.47936,1.451379,1.451379,10.25138,0,2.929599,1.451379,131.8512,1.776357E-15,0,0,1.91366,0,0,8.8,8.36,16.03698,15.1657,10.27366,0,10.27366,33.53251,85.98063,0.1365876,1.596516,1.530928,12,17.07936
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.409094,44.77277,32.12856,5.466881,5.466881,0,0,0,5.466881,80.65099,0,0,0,4.409094,5.754611,5.466881,0,0,5.76332,24.41199,0,1.345518,-1.345518,32.11421,82.34397,0.1365876,6.013569,3.527275,0,28.82108
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.634221,50.33088,33.58221,1.467775,1.467775,0,-1,0,1.467775,383.8613,0,0,0,5.634221,1.545026,1.467775,0,0,7.25834,23.06647,4.089194,0,4.089194,35.99356,92.291,0.1365092,1.614552,4.507376,0,28.70069
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.757041,52.78109,35.38869,0.4785735,0.4785735,0,0,0,0.4785735,1202.958,2.084133,0,0,5.757041,0.5037616,0.4785735,0,0,3.169146,26.74675,3.169146,0,3.169146,39.00008,100,0.1364484,0.5264309,4.605632,0,32.50379
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.73136,54.6892,37.15284,3.736322,3.736322,0,0,0,3.736322,153.3958,1.79839,0,0,5.73136,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1364484,4.109954,4.585088,0,35.33034
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.681346,56.31493,38.74057,0,0,0,0,0,0,0,5.681346,0,0,5.681346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364484,0,4.545077,0,35.28032
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.008822,52.36341,40.28596,0,0,0,0,0,0,0,4.008822,0,0,4.008822,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364484,0,3.207057,0,33.6078
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.73578,52.33617,41.08335,1.357744,1.357744,0,-1,0,1.357744,275.1461,2.306576,0,0,3.73578,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1364484,1.493518,2.988624,0,33.33476
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.114223,53.87896,41.35855,4.914718,4.914718,0,-1,0,4.914718,83.71229,0,0,0,4.114223,5.173387,4.914718,0,0,0,29.59898,0,1.059165,-1.059165,37.88362,97.13729,0.1364484,5.406189,3.291378,0,33.7132
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.818035,50.03708,41.6761,4.211185,4.211185,0,-1,0,4.211185,66.91787,0,8.881784E-16,0,2.818035,4.432826,4.211185,0,0,1.176849,28.53981,0,1.614791,-1.614791,36.18148,92.77284,0.1364484,4.632303,2.254428,0,31.35785
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.006489,43.99066,41.11863,3.106127,3.106127,0,-1,0,3.106127,32.40335,0,0,0,1.006489,3.269607,3.106127,0,0,2.971062,26.92502,0,2.263118,-2.263118,33.79594,86.6561,0.1364484,3.41674,0.8051913,0,27.93151
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2036808,40.28215,39.71437,0,0,0,-1,0,0,0,0,0,0,0.2036808,0,0,0,0,5.485638,24.6619,0.2036808,0,0.2036808,33.98917,87.15155,0.1364445,0,0.1629446,0,24.86559
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,38.42302,38.42302,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.281957,24.84522,0,4.232825,-4.232825,29.52739,75.71109,0.1364445,4.423302,0,0,24.84522
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,37.25163,37.25163,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,9.985095,20.61239,0,8.8,-8.8,20.25137,51.92649,0.1364445,12.85247,0,0,20.61239
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,36.08024,36.08024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.76287,11.81239,0,0,0,20.25137,51.92649,0.1364445,0,0,0,11.81239
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,35.02881,35.02881,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,19.76287,11.81239,0,0.09192479,-0.09192479,20.15447,51.67803,0.1364445,0.0960614,0,0,11.81239
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,34.35138,34.35138,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,19.86501,11.72047,0,0.1702747,-0.1702747,19.97499,51.21782,0.1364445,0.1779371,0,0,11.72047
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,33.85742,33.85742,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.0542,11.55019,0,1.984486,-1.984486,17.88316,45.85416,0.1364445,2.073788,0,0,11.55019
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,33.28584,33.28584,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.25919,9.565707,0,0.5833346,-0.5833346,17.26827,44.27752,0.1364445,0.6095846,0,0,9.565707
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,32.90479,32.90479,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,22.90734,8.982372,0,1.204879,-1.204879,15.99821,41.02098,0.1364445,1.259099,0,0,8.982372
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,32.56607,32.56607,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.24609,7.777493,0,0.4572403,-0.4572403,15.51624,39.78515,0.1364445,0.4778161,0,0,7.777493
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,32.21324,32.21324,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,24.75414,7.320253,0,1.334537,-1.334537,14.10951,36.17817,0.1364445,1.394591,0,0,7.320253
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,31.87453,31.87453,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.23696,5.985716,0,1.46812,-1.46812,12.56198,32.21014,0.1364445,1.534185,0,0,5.985716
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1041809,32.00945,31.73339,1.256489,1.256489,0,0,0,1.256489,8.291429,0,2.220446E-16,0,0.1041809,1.32262,1.256489,0,0,27.8682,4.517596,0,1.218439,-1.218439,11.27763,28.91695,0.1364445,1.382138,0.0833447,0,4.621777
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.424378,35.3448,31.49347,0,0,0,0,0,0,0,0,0,0,1.424378,0,0,0,0,29.22202,3.299157,1.424378,0,1.424378,12.62892,32.38177,0.1364173,0,1.139502,0,4.723535
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.037455,43.66826,32.1709,4.052259,4.052259,0,0,0,4.052259,99.63468,0,0,0,4.037455,4.265536,4.052259,0,0,27.79765,4.581097,0,0.2280805,-0.2280805,12.3885,31.76532,0.1364173,4.457485,3.229964,0,8.618552
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.403256,43.33047,33.65984,3.771253,3.771253,0,-1,0,3.771253,90.24207,0,0,0,3.403256,3.96974,3.771253,0,0,28.05107,4.353017,0,0.5664835,-0.5664835,11.79137,30.23423,0.1364173,4.148378,2.722605,0,7.756273
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.276002,51.26811,35.48749,9.933903,9.933903,12,0,3.372,9.933903,53.11107,0,0,0,5.276002,0,0,2.066097,1.962793,28.68049,3.786533,7.238794,0,7.238794,18.6587,47.84271,0.1365578,10.92729,4.220801,12,9.062535
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.691929,61.98843,37.25163,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.691929,0,0,8.8,8.36,21.4417,10.30145,16.05193,0,16.05193,33.88689,86.8893,0.1364792,0,6.153543,12,17.99338
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.560882,67.4264,38.81819,3.016153,3.016153,0,0,0,3.016153,283.8345,0,0,0,8.560882,3.174898,3.016153,0,0,5.389771,24.74818,5.385984,0,5.385984,38.99649,99.99079,0.1363765,3.317768,6.848705,0,33.30907
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.901595,62.68836,40.38475,0,0,0,0,0,0,0,6.897809,0,0,6.901595,0,0,0,0,0.003786414,29.59557,0.003786414,0,0.003786414,39.00008,100,0.1363764,0,5.521276,0,36.49717
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.914043,63.65672,41.16097,4.846491,4.846491,0,-1,0,4.846491,142.6608,1.812473,0,0,6.914043,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1363764,5.33114,5.531234,0,36.51302
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.452648,58.56246,41.43618,1.373507,1.373507,0,-1,0,1.373507,396.9874,4.006852,0,0,5.452648,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1363764,1.510857,4.362118,0,35.05162
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.465972,52.19086,41.76078,5.214758,5.214758,0,-1,0,5.214758,66.46468,0,8.881784E-16,0,3.465972,5.489219,5.214758,0,0,0,29.59898,0,2.023247,-2.023247,36.86739,94.53158,0.1363764,5.736234,2.772778,0,33.06495
