Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,32.21324,32.21324,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.36049,6.774539,0,0.3556191,-0.3556191,14.56615,37.34903,0.1380173,0.3716219,0,0,6.774539
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2773147,32.68998,31.95215,0.3196848,0.3196848,0,0,0,0.3196848,86.74631,0,0,0,0.2773147,0.3365103,0.3196848,0,0,25.75562,6.418919,0,0.05919556,-0.05919556,14.50375,37.18904,0.1380173,0.3516532,0.2218518,0,6.696234
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.634578,38.93875,31.65577,4.846786,4.846786,0,0,0,4.846786,54.35721,0,8.881784E-16,0,2.634578,5.10188,4.846786,0,0,25.82139,6.359724,0,2.467302,-2.467302,11.90299,30.52042,0.1380173,5.331464,2.107662,0,8.994302
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.929432,47.18395,32.82716,2.716367,2.716367,0,0,0,2.716367,181.4716,0,0,0,4.929432,2.859333,2.716367,0,0,28.56284,3.892422,2.070099,0,2.070099,13.86686,35.55597,0.1379809,2.988003,3.943546,0,8.821854
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.926062,57.24504,35.68507,2.373792,2.373792,0,-1,0,2.373792,291.7721,0,0,0,6.926062,2.498728,2.373792,0,0,26.49274,5.755511,4.427334,0,4.427334,18.067,46.32553,0.1379032,2.611171,5.54085,0,12.68157
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.456345,58.88815,38.56415,0.9577204,0.9577204,0,0,0,0.9577204,674.1367,0,0,0,6.456345,1.008127,0.9577204,0,0,22.06541,9.740111,5.448218,0,5.448218,23.23563,59.57841,0.1378078,1.053492,5.165076,0,16.19646
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.372544,65.02001,40.80109,3.257872,3.257872,0,0,0,3.257872,226.2994,0,0,0,7.372544,3.429339,3.257872,0,0,16.61719,14.64351,3.943206,0,3.943206,26.97648,69.17033,0.1377387,3.583659,5.898036,0,22.01605
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.072145,74.5237,42.59345,1.125565,1.125565,0,0,0,1.125565,806.0083,0,0,0,9.072145,1.184805,1.125565,0,0,12.67398,18.19239,7.88734,0,7.88734,34.45907,88.35641,0.1376009,1.238121,7.257716,0,27.26454
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.598436,66.28541,44.41405,5.085283,5.085283,0,0,0,5.085283,129.7556,0,0,0,6.598436,5.352929,5.085283,0,0,4.786644,25.291,1.245507,0,1.245507,35.64066,91.38613,0.1375791,5.593811,5.278749,0,31.88943
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.3128,70.27688,45.3314,7.813741,7.813741,0,-1,0,7.813741,93.58897,0,0,0.2351149,7.3128,8.22499,7.813741,0,0,3.541136,26.41195,0,0.9121905,-0.9121905,34.67913,88.92066,0.1375791,8.595115,5.85024,0,33.72475
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.66667,64.01235,45.52899,2.288898,2.288898,0,-1,0,2.288898,247.572,0,0,0,5.66667,2.409366,2.288898,0,0,4.554681,25.49977,3.257304,0,3.257304,37.76928,96.84411,0.1375223,2.517788,4.533336,0,31.16644
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.823769,57.61726,45.68423,2.591084,2.591084,0,-1,0,2.591084,147.5741,0,0,0,3.823769,2.727457,2.591084,0,0,1.297377,28.43134,1.096311,0,1.096311,38.80933,99.5109,0.1375032,2.850193,3.059015,0,32.25511
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.474351,49.16579,44.81627,2.545414,2.545414,0,-1,0,2.545414,57.92185,0,4.440892E-16,0,1.474351,2.679383,2.545414,0,0,0.2010656,29.41802,0,1.205032,-1.205032,37.53912,96.25394,0.1375032,2.799955,1.179481,0,30.89237
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,43.14387,43.14387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.539991,28.21299,0,0,0,37.53912,96.25394,0.1375032,0,0,0,28.21299
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,41.43618,41.43618,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.539991,28.21299,0,1.732547,-1.732547,35.71285,91.57123,0.1375032,1.810511,0,0,28.21299
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,39.67204,39.67204,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.465043,26.48044,0,8.8,-8.8,26.43684,67.78662,0.1375032,9.832047,0,0,26.48044
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,38.1831,38.1831,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.24282,17.68044,0,4.098886,-4.098886,22.11623,56.70817,0.1375032,4.283336,0,0,17.68044
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,36.71533,36.71533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.79714,13.58155,0,0,0,22.11623,56.70817,0.1375032,0,0,0,13.58155
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,35.80503,35.80503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.79714,13.58155,0,0,0,22.11623,56.70817,0.1375032,0,0,0,13.58155
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,35.07115,35.07115,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.79714,13.58155,0,1.859324,-1.859324,20.15633,51.6828,0.1375032,1.942993,0,0,13.58155
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,34.27376,34.27376,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.86305,11.72223,0,0.5374252,-0.5374252,19.58984,50.23025,0.1375032,0.5616093,0,0,11.72223
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,33.65984,33.65984,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.46019,11.1848,0,0.6678919,-0.6678919,18.88581,48.42507,0.1375032,0.6979471,0,0,11.1848
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,33.16588,33.16588,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.20229,10.51691,0,1.540721,-1.540721,17.26175,44.26081,0.1375032,1.610054,0,0,10.51691
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,32.60841,32.60841,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.91421,8.976192,0,0.1662335,-0.1662335,17.08653,43.81152,0.1375032,0.173714,0,0,8.976192
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,32.14973,32.14973,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,23.09891,8.809958,0,1.187694,-1.187694,15.83459,40.60143,0.1375032,1.241141,0,0,8.809958
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5573767,33.3849,31.89569,2.374747,2.374747,0,0,0,2.374747,23.471,0,0,0,0.5573767,2.499733,2.374747,0,0,24.41857,7.622264,0,1.942356,-1.942356,13.78716,35.35163,0.1375032,2.612221,0.4459014,0,8.179641
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.688289,39.02783,31.59226,4.851558,4.851558,0,0,0,4.851558,55.41085,0,0,0,2.688289,5.106903,4.851558,0,0,26.57674,5.679908,0,2.418613,-2.418613,11.23772,28.81461,0.1375032,5.336713,2.150631,0,8.368196
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.198477,48.00586,32.78482,2.600272,2.600272,0,0,0,2.600272,199.9205,0,0,0,5.198477,2.737128,2.600272,0,0,29.26409,3.261294,2.461349,0,2.461349,13.57276,34.80188,0.1374603,2.860299,4.158782,0,8.459771
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.062018,54.21702,35.72741,4.58694,4.58694,0,-1,0,4.58694,132.1582,0,0,0,6.062018,4.828358,4.58694,0,0,26.80274,5.476508,1.23366,0,1.23366,14.74311,37.80278,0.1374388,5.045634,4.849615,0,11.53853
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.051045,57.5121,38.64178,0,0,0,0,0,0,0,0,0,0,6.051045,0,0,0,0,25.56908,6.586802,6.051045,0,6.051045,20.48364,52.52205,0.1373335,0,4.840836,0,12.63785
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.2173,57.11191,40.88577,0,0,0,0,0,0,0,0,0,0,5.2173,0,0,0,0,19.51804,12.03274,5.2173,0,5.2173,25.4332,65.21322,0.1372428,0,4.17384,0,17.25004
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.503621,63.90343,42.70636,1.455741,1.455741,0,0,0,1.455741,446.7566,0,0,0,6.503621,1.532359,1.455741,0,0,14.30074,16.72831,4.971262,0,4.971262,30.14936,77.30589,0.1371565,1.601316,5.202897,0,23.23193
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.597805,66.42503,44.53401,8.437099,8.437099,11.03219,0,3.127144,8.437099,78.19992,0,0,0,6.597805,0,0,2.595089,2.465335,9.329478,21.20245,9.06314,0,9.06314,38.74741,99.35213,0.1372847,9.280809,5.278244,12,27.80025
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.404874,66.79342,45.48665,2.687869,2.687869,0,-1,0,2.687869,238.2882,3.309201,0,0,6.404874,2.829335,2.687869,0,0,0.2663381,29.35927,0.2663381,0,0.2663381,39.00008,100,0.1372801,2.956656,5.123899,0,35.76415
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.037483,61.83155,45.64895,0.5409654,0.5409654,0,-1,0,0.5409654,931.2023,4.468046,0,0,5.037483,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1372801,0.595062,4.029986,0,34.63646
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.413258,56.36624,45.8042,4.552814,4.552814,0,-1,0,4.552814,74.9703,0,0,0,3.413258,4.792436,4.552814,0,0,0,29.59898,0,1.379178,-1.379178,37.5463,96.27236,0.1372801,5.008095,2.730607,0,33.01224
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.16429,48.35293,44.93623,3.237472,3.237472,0,-1,0,3.237472,35.96293,0,0,0,1.16429,3.407865,3.237472,0,0,1.53242,28.2198,0,2.243575,-2.243575,35.18136,90.20844,0.1372801,3.561219,0.9314319,0,29.38409
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,43.22855,43.22855,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.025281,25.97622,0,2.325444,-2.325444,32.73013,83.92324,0.1372801,2.430088,0,0,25.97622
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,41.52085,41.52085,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.609107,23.65078,0,4.556669,-4.556669,27.92698,71.60749,0.1372801,4.761719,0,0,23.65078
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,39.73554,39.73554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67207,19.09411,0,0,0,27.92698,71.60749,0.1372801,0,0,0,19.09411
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,38.22544,38.22544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67207,19.09411,0,0,0,27.92698,71.60749,0.1372801,0,0,0,19.09411
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,36.75767,36.75767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67207,19.09411,0,0,0,27.92698,71.60749,0.1372801,0,0,0,19.09411
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,35.8262,35.8262,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.67207,19.09411,0,1.387189,-1.387189,26.46475,67.8582,0.1372801,1.449612,0,0,19.09411
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,35.07115,35.07115,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.21339,17.70692,0,1.051715,-1.051715,25.35615,65.01563,0.1372801,1.099042,0,0,17.70692
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,34.29493,34.29493,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.38197,16.65521,0,0.895206,-0.895206,24.41252,62.59607,0.1372801,0.9354903,0,0,16.65521
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,33.65984,33.65984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.37664,15.76,0,0,0,24.41252,62.59607,0.1372801,0,0,0,15.76
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,33.16588,33.16588,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.37664,15.76,0,1.382959,-1.382959,22.95475,58.85822,0.1372801,1.445192,0,0,15.76
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,32.60841,32.60841,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,16.91326,14.37704,0,2.419963,-2.419963,20.40388,52.31755,0.1372801,2.528861,0,0,14.37704
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,32.12856,32.12856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.60211,11.95708,0,0,0,20.40388,52.31755,0.1372801,0,0,0,11.95708
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3537945,32.79527,31.85336,0.150443,0.150443,0,0,0,0.150443,235.1685,0,0,0,0.3537945,0.158361,0.150443,0,0,19.60211,11.95708,0.1954335,0,0.1954335,20.58929,52.79295,0.1372767,0.1654873,0.2830356,0,12.31087
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.302191,37.8795,31.55698,1.644209,1.644209,0,0,0,1.644209,140.0182,0,0,0,2.302191,1.730747,1.644209,0,0,19.40668,12.13297,0.5714448,0,0.5714448,21.13141,54.18299,0.1372668,1.80863,1.841753,0,14.43516
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.500314,45.73499,32.74954,0,0,0,0,0,0,0,0,0,0,4.500314,0,0,0,0,18.83523,12.64727,4.500314,0,4.500314,25.40078,65.13008,0.1371888,0,3.600251,0,17.14758
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.183103,54.65587,35.74153,3.821157,3.821157,0,-1,0,3.821157,161.8123,0,0,0,6.183103,4.02227,3.821157,0,0,14.33492,16.69755,2.160833,0,2.160833,27.45073,70.38634,0.1371514,4.203272,4.946483,0,22.88066
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.902781,60.7248,38.7194,0,0,0,0,0,0,0,0,0,0,6.902781,0,0,0,0,12.17408,18.6423,6.902781,0,6.902781,33.99928,87.17747,0.137032,0,5.522225,0,25.54508
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.094348,72.54895,41.00573,0.8144004,0.8144004,0,0,0,0.8144004,1116.693,2.965783,0,0,9.094348,0.8572636,0.8144004,0,0,5.271302,24.85481,5.271302,0,5.271302,39.00008,100,0.136941,0.8958404,7.275478,0,33.94915
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.367911,76.21906,42.82632,0,0,0,0,0,0,0,9.367911,0,0,9.367911,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136941,0,7.494329,0,38.96689
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.081382,77.34401,44.69631,6.005086,6.005086,0,0,0,6.005086,151.2282,2.760239,0,0,9.081382,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.136941,6.605595,7.265105,0,38.68036
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.880283,73.0377,45.60661,0,0,0,-1,0,0,0,7.880283,0,0,7.880283,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136941,0,6.304226,0,37.47926
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.604354,67.91665,45.76891,3.326682,3.326682,0,-1,0,3.326682,198.5268,3.102584,0,0,6.604354,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.136941,3.65935,5.283484,0,36.20333
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.207034,59.24199,45.9665,3.55369,3.55369,0,-1,0,3.55369,118.3849,0.4663075,0,0,4.207034,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.136941,3.909059,3.365627,0,33.80601
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.682557,50.04135,45.04914,0.509204,0.509204,0,-1,0,0.509204,330.4288,1.146552,0,0,1.682557,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.136941,0.5601244,1.346045,0,31.28153
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,43.34851,43.34851,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.136941,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,41.59848,41.59848,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.136941,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,39.83434,39.83434,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.136941,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.136941,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,36.79295,36.79295,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.136941,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,35.86149,35.86149,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.136941,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,35.10643,35.10643,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.136941,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,34.3161,34.3161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.136941,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,33.65984,33.65984,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.136941,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,33.14471,33.14471,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.136941,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,32.56607,32.56607,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.136941,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,32.09328,32.09328,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.136941,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1263229,32.14601,31.81102,1.503832,1.503832,0,0,0,1.503832,8.400065,0,2.220446E-16,0,0.1263229,1.582981,1.503832,0,0,19.06163,12.44351,0,1.456659,-1.456659,19.38118,49.69523,0.136941,1.654216,0.1010583,0,12.56984
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.019574,37.03209,31.51464,4.348086,4.348086,0,0,0,4.348086,46.44743,0,8.881784E-16,0,2.019574,4.576932,4.348086,0,0,20.68014,10.98685,0,2.557358,-2.557358,16.68549,42.78321,0.136941,4.782895,1.615659,0,13.00643
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.256375,44.97126,32.74954,0,0,0,0,0,0,0,0,0,0,4.256375,0,0,0,0,23.52165,8.429497,4.256375,0,4.256375,20.72344,53.13691,0.1368676,0,3.4051,0,12.68587
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.04717,57.82922,35.80503,0,0,0,-1,0,0,0,0,0,0,7.04717,0,0,0,0,19.26527,12.26023,7.04717,0,7.04717,27.40897,70.27927,0.1367462,0,5.637736,0,19.3074
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.779956,60.38079,38.81819,2.881666,2.881666,0,0,0,2.881666,235.279,0,0,0,6.779956,3.033333,2.881666,0,0,12.2181,18.60269,3.746623,0,3.746623,30.96333,79.39299,0.1366818,3.169833,5.423965,0,25.38264
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.792486,71.34673,41.11863,4.001054,4.001054,0,0,0,4.001054,219.7543,0,0,0,8.792486,4.211636,4.001054,0,0,8.471478,21.97465,4.580851,0,4.580851,35.3091,90.53599,0.1366031,4.401159,7.033989,0,30.76713
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.879082,74.09815,42.94628,4.671628,4.671628,0,0,0,4.671628,190.064,0.07095224,0,0,8.879082,4.917503,4.671628,0,0,3.890627,26.09741,3.890627,0,3.890627,39.00008,100,0.1365363,5.138791,7.103266,0,34.9765
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.490454,70.33652,44.77393,2.679241,2.679241,0,0,0,2.679241,279.5737,4.6702,0,0,7.490454,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.1365363,2.947165,5.992363,0,37.08943
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.572001,63.88488,45.72657,0,0,0,-1,0,0,0,5.572001,0,0,5.572001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365363,0,4.457602,0,35.17098
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.401518,59.83469,45.88887,5.864591,5.864591,0,-1,0,5.864591,75.05244,0,0,0,4.401518,6.173253,5.864591,0,0,0,29.59898,0,1.771735,-1.771735,37.1325,95.21136,0.1365363,6.451049,3.521214,0,34.0005
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.883192,51.69255,46.04412,0,0,0,-1,0,0,0,0,0,0,1.883192,0,0,0,0,1.968594,27.82724,1.883192,0,1.883192,38.91906,99.79226,0.136504,0,1.506553,0,29.71043
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.345422,49.10132,45.13382,2.909692,2.909692,0,-1,0,2.909692,46.23933,0,4.440892E-16,0,1.345422,3.062834,2.909692,0,0,0.08540282,29.52212,0,1.717412,-1.717412,37.10875,95.15044,0.136504,3.200661,1.076338,0,30.86754
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,43.42613,43.42613,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,1.993638,27.8047,0,8.757301,-8.757301,27.87774,71.48125,0.136504,9.15138,0,0,27.8047
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,41.6761,41.6761,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,11.72397,19.0474,0,7.249516,-7.249516,20.23608,51.88728,0.136504,7.575745,0,0,19.0474
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,39.89079,39.89079,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,19.77899,11.79789,0,8.203227,-8.203227,11.58912,29.71563,0.136504,8.572372,0,0,11.79789
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,38.3454,38.3454,6.492661,3.414926,0,-1,0,3.414926,0,0,3.077735,3.727001,0,3.594659,3.414926,0,0,28.89369,3.594659,0,3.594659,-3.594659,7.800015,20,0.136504,7.141927,0,0,3.594659
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,36.83529,36.83529,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136504,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,35.88266,35.88266,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136504,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,35.10643,35.10643,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136504,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,34.29493,34.29493,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136504,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,33.63867,33.63867,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136504,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,33.10237,33.10237,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136504,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,32.55196,32.55196,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136504,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,32.05094,32.05094,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1365797,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1808301,32.23436,31.75456,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.14982,0,0,0,0.1808301,0,0,8.8,8.36,24.52775,7.524,8.54083,0,8.54083,23.83355,61.11155,0.1366773,1.231674,0.1446641,12,7.70483
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.174583,34.59851,31.43702,3.560628,3.560628,11.40942,0,3.222583,3.560628,32.98809,0,0,0,1.174583,0,0,7.84879,7.456351,15.98692,15.21075,8.630934,0,8.630934,32.02157,82.10644,0.1368256,3.916691,0.9396666,12,16.38533
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.373491,42.20409,32.68603,3.315981,3.315981,0,0,0,3.315981,101.7343,0,0,0,3.373491,3.490507,3.315981,0,0,7.355989,22.97859,0,0.1170157,-0.1170157,31.89823,81.79017,0.1368256,3.647579,2.698793,0,26.35208
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.109621,58.08416,35.8262,2.615537,2.615537,0,-1,0,2.615537,271.8225,0,0,0,7.109621,2.753197,2.615537,0,0,7.486007,22.86157,4.356423,0,4.356423,36.03109,92.38724,0.136751,2.877091,5.687696,0,29.97119
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.498378,59.41148,38.8817,3.641034,3.641034,0,0,0,3.641034,178.4762,0,0,0,6.498378,3.832668,3.641034,0,0,3.129583,26.78235,2.665711,0,2.665711,38.56001,98.87162,0.1367054,4.005137,5.198703,0,33.28073
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.182891,64.75512,41.20331,3.220622,3.220622,0,0,0,3.220622,223.0281,3.32889,0,0,7.182891,3.390128,3.220622,0,0,0.4638727,29.18149,0.4638727,0,0.4638727,39.00008,100,0.1366975,3.542684,5.746313,0,36.36438
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.469096,68.15723,43.06625,2.868963,2.868963,0,0,0,2.868963,260.3413,4.449135,0,0,7.469096,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1366975,3.155859,5.975277,0,37.06807
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.42989,74.57502,44.89389,1.746814,1.746814,0,0,0,1.746814,482.5865,6.591138,0,0,8.42989,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1366975,1.921496,6.743911,0,38.02887
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.431612,59.8465,45.8042,3.311048,3.311048,0,-1,0,3.311048,133.8432,0.9462987,0,0,4.431612,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1366975,3.642153,3.54529,0,34.03059
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.488414,60.22598,45.9665,1.309545,1.309545,0,-1,0,1.309545,342.746,3.109945,0,0,4.488414,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1366975,1.4405,3.590731,0,34.08739
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.958312,52.00772,46.12174,1.81062,1.81062,0,-1,0,1.81062,108.157,0.05239662,0,0,1.958312,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1366975,1.991682,1.56665,0,31.55729
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9594533,48.02098,45.21144,0,0,0,-1,0,0,0,0.9594533,0,0,0.9594533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366975,0,0.7675626,0,30.55843
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,43.46141,43.46141,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1366975,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,41.76078,41.76078,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1366975,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,39.9543,39.9543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1366975,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,38.40185,38.40185,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1366975,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,36.85646,36.85646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1366975,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,35.90383,35.90383,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1366975,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,35.10643,35.10643,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1366975,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,34.29493,34.29493,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1366975,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,33.6175,33.6175,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1366975,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,33.0812,33.0812,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1366975,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,32.48845,32.48845,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1366975,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,31.99449,31.99449,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1366975,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2715789,32.39824,31.67694,0,0,0,0,0,0,0,0,0,0,0.2715789,0,0,0,0,20.15445,11.45997,0.2715789,0,0.2715789,20.13753,51.63458,0.1366928,0,0.2172631,0,11.73155
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.702338,35.98022,31.35939,3.723361,3.723361,0,0,0,3.723361,45.72048,0,4.440892E-16,0,1.702338,3.919327,3.723361,0,0,19.88287,11.70439,0,2.216989,-2.216989,17.80062,45.64252,0.1366928,4.095696,1.361871,0,13.40673
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.76332,40.33518,32.62958,0,0,0,0,0,0,0,0,0,0,2.76332,0,0,0,0,22.34619,9.487403,2.76332,0,2.76332,20.42213,52.36434,0.1366456,0,2.210656,0,12.25072
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.877026,53.68848,35.8262,6.981047,6.981047,0,-1,0,6.981047,84.18545,0,0,0,5.877026,7.348471,6.981047,0,0,19.58287,11.97439,0,1.471445,-1.471445,18.87109,48.38732,0.1366456,7.679152,4.701621,0,17.85142
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.610078,59.88948,38.93815,1.810066,1.810066,0,0,0,1.810066,365.1842,0,0,0,6.610078,1.905333,1.810066,0,0,21.21781,10.50295,4.704745,0,4.704745,23.33441,59.83169,0.1365652,1.991073,5.288062,0,17.11302
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.090147,50.47563,41.28093,6.263268,6.263268,0,0,0,6.263268,49.3376,0,8.881784E-16,0,3.090147,6.592914,6.263268,0,0,16.51307,14.73722,0,3.502768,-3.502768,19.64216,50.36442,0.1365652,6.889596,2.472117,0,17.82736
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.751716,61.58993,43.14387,9.134813,9.134813,12,0,3.372,9.134813,62.96479,-4.440892E-16,0,0,5.751716,0,0,2.865186,2.721927,20.40503,11.23445,8.473643,0,8.473643,27.68097,70.9767,0.1367131,10.0483,4.601373,12,16.98616
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.238258,65.58939,45.01386,4.477815,4.477815,9.886291,0,2.837231,4.477815,139.3148,0,0,0,6.238258,0,0,5.408475,5.138052,11.93139,18.86073,11.37631,0,11.37631,38.47348,98.64976,0.1367605,4.925596,4.990606,12,25.09899
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.033377,58.64185,45.9665,5.353554,5.353554,0,-1,0,5.353554,75.34017,0,0,0,4.033377,5.63532,5.353554,0,0,0.5550804,29.09941,0,1.601943,-1.601943,36.78489,94.32003,0.1367605,5.888909,3.226701,0,33.13278
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.31,56.32621,46.08646,3.095186,3.095186,0,-1,0,3.095186,106.9403,0,0,0,3.31,3.25809,3.095186,0,0,2.335017,27.49746,0.05190988,0,0.05190988,36.83413,94.4463,0.1367596,3.404705,2.648,0,30.80746
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.297319,56.45081,46.2417,4.655806,4.655806,0,-1,0,4.655806,70.82166,0,8.881784E-16,0,3.297319,4.900848,4.655806,0,0,2.283107,27.54418,0,1.603529,-1.603529,35.14386,90.11229,0.1367596,5.121386,2.637855,0,30.8415
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.775619,50.57587,45.28906,0,0,0,-1,0,0,0,0,0,0,1.775619,0,0,0,0,4.064806,25.94065,1.775619,0,1.775619,36.82837,94.43151,0.1367294,0,1.420495,0,27.71627
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,43.54609,43.54609,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,2.289187,27.53871,0,5.011009,-5.011009,31.5463,80.88778,0.1367294,5.236505,0,0,27.53871
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,41.79606,41.79606,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,7.856975,22.5277,0,4.568596,-4.568596,26.73057,68.53979,0.1367294,4.774183,0,0,22.5277
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,39.98958,39.98958,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,12.93319,17.9591,0,4.362225,-4.362225,22.13239,56.74959,0.1367294,4.558525,0,0,17.9591
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,38.42302,38.42302,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,17.78011,13.59688,0,7.341281,-7.341281,14.39399,36.9076,0.1367294,7.671639,0,0,13.59688
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,36.85646,36.85646,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,25.93709,6.255598,0,0.6610069,-0.6610069,13.69723,35.12104,0.1367294,0.6907521,0,0,6.255598
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,35.88266,35.88266,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,26.67154,5.594591,0,0.628085,-0.628085,13.03517,33.42345,0.1367294,0.6563488,0,0,5.594591
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,35.08527,35.08527,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,27.36941,4.966506,0,2.864016,-2.864016,10.01623,25.6826,0.1367294,2.992897,0,0,4.966506
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,34.27376,34.27376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.55165,2.10249,0,0,0,10.01623,25.6826,0.1367294,0,0,0,2.10249
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.55165,2.10249,0,0,0,10.01623,25.6826,0.1367294,0,0,0,2.10249
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,33.04591,33.04591,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,30.55165,2.10249,0,0.1827365,-0.1827365,9.823613,25.1887,0.1367294,0.1909597,0,0,2.10249
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,32.44611,32.44611,1.578587,1.578587,0,-1,0,1.578587,0,0,2.220446E-16,0,0,1.661671,1.578587,0,0,30.75469,1.919753,0,1.661671,-1.661671,8.072059,20.69754,0.1367294,1.736446,0,0,1.919753
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,31.93098,31.93098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.60099,0.2580827,0,0,0,8.072059,20.69754,0.1367294,0,0,0,0.2580827
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6443412,33.33447,31.61343,0,0,0,0,0,0,0,0,0,0,0.6443412,0,0,0,0,32.60099,0.2580827,0.6443412,0,0.6443412,8.683334,22.26492,0.1367184,0,0.5154729,0,0.9024239
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.752684,38.9037,31.29589,0,0,0,0,0,0,0,0,0,0,2.752684,0,0,0,0,31.95665,0.8379897,2.752684,0,2.752684,11.29476,28.96086,0.1366715,0,2.202147,0,3.590673
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.245344,44.73798,32.56607,3.885597,3.885597,11.85597,0,3.335561,3.885597,109.2585,0,0,0,4.245344,0,0,7.970376,7.571857,29.20397,3.315405,11.8172,0,11.8172,22.50554,57.7064,0.1367803,4.274157,3.396275,12,7.560749
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.717541,56.65345,35.8262,4.519585,4.519585,0,-1,0,4.519585,148.6318,0,0,0,6.717541,4.757458,4.519585,0,0,17.38677,13.95089,1.960083,0,1.960083,24.36504,62.47433,0.1367469,4.971543,5.374032,0,20.66843
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.235102,55.05939,39.00166,6.303012,6.303012,0,0,0,6.303012,83.05714,0,8.881784E-16,0,5.235102,6.63475,6.303012,0,0,15.42669,15.71496,0,1.399648,-1.399648,22.88968,58.69137,0.1367469,6.933313,4.188081,0,20.95006
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.173022,61.08688,41.35855,6.151661,6.151661,0,0,0,6.151661,100.3472,0,0,0,6.173022,6.475433,6.151661,0,0,16.98185,14.31531,0,0.3024112,-0.3024112,22.57091,57.87401,0.1367469,6.766828,4.938417,0,20.48833
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.791541,69.73866,43.26383,3.746654,3.746654,0,0,0,3.746654,207.96,0,0,0,7.791541,3.943847,3.746654,0,0,17.31786,14.0129,3.847694,0,3.847694,26.22115,67.23359,0.1366815,4.12132,6.233232,0,21.80444
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.294127,69.95798,45.13382,4.131765,4.131765,0,0,0,4.131765,176.5378,0,0,0,7.294127,4.349226,4.131765,0,0,13.47017,17.47583,2.944901,0,2.944901,29.01493,74.39711,0.1366315,4.544942,5.835302,0,24.76995
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.829884,73.36607,46.04412,1.821174,1.821174,0,-1,0,1.821174,429.936,0,0,0,7.829884,1.917026,1.821174,0,0,10.52527,20.12624,5.912858,0,5.912858,34.62436,88.78024,0.1365312,2.003292,6.263907,0,27.95612
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.438845,67.72748,46.16408,0,0,0,-1,0,0,0,1.826435,0,0,6.438845,0,0,0,0,4.61241,25.44781,4.61241,0,4.61241,39.00008,100,0.136453,0,5.151075,0,31.88665
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.344201,60.10959,46.31932,5.26931,5.26931,0,-1,0,5.26931,82.44346,0,0,0,4.344201,5.546641,5.26931,0,0,0,29.59898,0,1.20244,-1.20244,37.73259,96.75005,0.136453,5.79624,3.475361,0,33.94318
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.867065,50.93904,45.36669,2.889838,2.889838,0,-1,0,2.889838,64.60794,0,0,0,1.867065,3.041935,2.889838,0,0,1.336045,28.39654,0,1.17487,-1.17487,36.49417,93.57462,0.136453,3.178822,1.493652,0,30.2636
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,43.58138,43.58138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.641456,27.22167,0,0,0,36.49417,93.57462,0.136453,0,0,0,27.22167
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,41.8384,41.8384,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.641456,27.22167,0,1.265587,-1.265587,35.16013,90.15399,0.136453,1.322539,0,0,27.22167
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,40.01075,40.01075,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,4.047664,25.95608,0,1.666378,-1.666378,33.40361,85.65011,0.136453,1.741365,0,0,25.95608
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,38.44419,38.44419,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.899196,24.2897,0,6.236946,-6.236946,26.82929,68.79292,0.136453,6.517608,0,0,24.2897
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,36.87763,36.87763,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.82913,18.05276,0,1.873295,-1.873295,24.85467,63.72978,0.136453,1.957593,0,0,18.05276
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,35.86149,35.86149,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.91057,16.17946,0,0.9530715,-0.9530715,23.85004,61.15382,0.136453,0.9959598,0,0,16.17946
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,35.07115,35.07115,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,15.96954,15.22639,0,1.234147,-1.234147,22.54914,57.81818,0.136453,1.289684,0,0,15.22639
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,34.25259,34.25259,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.34082,13.99224,0,0.9180648,-0.9180648,21.58141,55.33683,0.136453,0.9593778,0,0,13.99224
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,33.56105,33.56105,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.36089,13.07418,0,0.2421909,-0.2421909,21.32612,54.68224,0.136453,0.2530895,0,0,13.07418
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,33.00358,33.00358,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.62999,12.83199,0,0.6524071,-0.6524071,20.63842,52.91892,0.136453,0.6817654,0,0,12.83199
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,32.41082,32.41082,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.35489,12.17958,0,0.6939898,-0.6939898,19.90689,51.04321,0.136453,0.7252192,0,0,12.17958
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,31.87453,31.87453,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,20.12599,11.48559,0,0.6626281,-0.6626281,19.20842,49.25226,0.136453,0.6924463,0,0,11.48559
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1851941,32.04781,31.55698,0.4252317,0.4252317,0,0,0,0.4252317,43.55132,0,5.551115E-17,0,0.1851941,0.4476123,0.4252317,0,0,20.86224,10.82296,0,0.2624183,-0.2624183,18.93181,48.543,0.136453,0.4677549,0.1481552,0,11.00816
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.621828,35.58885,31.19709,0.7313628,0.7313628,0,0,0,0.7313628,221.7543,0,0,0,1.621828,0.7698556,0.7313628,0,0,21.15382,10.56054,0.8519728,0,0.8519728,19.74006,50.61543,0.1364386,0.804499,1.297463,0,12.18237
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.168179,44.46033,32.53078,5.557222,5.557222,0,0,0,5.557222,75.00471,0,0,0,4.168179,5.849708,5.557222,0,0,20.30184,11.32732,0,1.681529,-1.681529,17.96757,46.0706,0.1364386,6.112945,3.334543,0,15.4955
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.402808,55.5275,35.8262,3.596798,3.596798,0,-1,0,3.596798,178.0141,0,0,0,6.402808,3.786103,3.596798,0,0,22.17021,9.64579,2.616705,0,2.616705,20.45,52.43578,0.1363943,3.956477,5.122246,0,16.0486
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.397627,62.99479,39.03695,4.572727,4.572727,0,0,0,4.572727,161.7771,0,0,0,7.397627,4.813397,4.572727,0,0,19.5535,12.00082,2.58423,0,2.58423,22.90161,58.72196,0.1363506,5.03,5.918102,0,19.39845
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.432576,70.1815,41.43618,1.669573,1.669573,0,0,0,1.669573,505.0738,0,0,0,8.432576,1.757445,1.669573,0,0,16.96927,14.32663,6.675131,0,6.675131,29.2342,74.95933,0.1362378,1.83653,6.746061,0,22.75921
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.066419,71.01278,43.34851,1.694861,1.694861,0,0,0,1.694861,475.934,0,0,0,8.066419,1.784064,1.694861,0,0,10.29414,20.33425,6.282355,0,6.282355,35.19416,90.24126,0.1361319,1.864347,6.453135,0,28.40067
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.662313,67.48438,45.21144,0,0,0,0,0,0,0,2.650525,0,0,6.662313,0,0,0,0,4.011788,25.98837,4.011788,0,4.011788,39.00008,100,0.1360643,0,5.32985,0,32.65068
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.59212,68.33782,46.16408,0.5877247,0.5877247,0,-1,0,0.5877247,1121.634,5.973463,0,0,6.59212,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1360643,0.6464972,5.273696,0,36.1911
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.618538,61.03957,46.28404,4.106969,4.106969,0,-1,0,4.106969,112.4561,0.2954129,0,0,4.618538,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1360643,4.517666,3.69483,0,34.21752
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.980796,52.37192,46.404,1.911773,1.911773,0,-1,0,1.911773,103.6104,0,0,0,1.980796,2.012393,1.911773,0,0,0,29.59898,0,0.03159706,-0.03159706,38.96677,99.9146,0.1360643,2.102951,1.584637,0,31.57977
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.396064,49.5811,45.45136,2.106538,2.106538,0,-1,0,2.106538,66.27293,0,4.440892E-16,0,1.396064,2.217408,2.106538,0,0,0.03510784,29.56738,0,0.821344,-0.821344,38.101,97.69467,0.1360643,2.317192,1.116851,0,30.96345
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,43.66605,43.66605,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.9477123,28.74604,0,1.472437,-1.472437,36.54892,93.71498,0.1360643,1.538696,0,0,28.74604
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,41.91602,41.91602,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.583753,27.2736,0,0.8020557,-0.8020557,35.70347,91.54719,0.1360643,0.8381482,0,0,27.2736
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,40.0672,40.0672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.474926,26.47154,0,0,0,35.70347,91.54719,0.1360643,0,0,0,26.47154
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,38.46536,38.46536,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.474926,26.47154,0,1.238026,-1.238026,34.39848,88.20106,0.1360643,1.293737,0,0,26.47154
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,36.87763,36.87763,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.85051,25.23352,0,0.8154864,-0.8154864,33.53888,85.99696,0.1360643,0.8521833,0,0,25.23352
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,35.86149,35.86149,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.756606,24.41803,0,0.4645262,-0.4645262,33.04923,84.74144,0.1360643,0.4854299,0,0,24.41803
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,35.07115,35.07115,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.272746,23.95351,0,1.378574,-1.378574,31.59608,81.01544,0.1360643,1.44061,0,0,23.95351
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,34.23848,34.23848,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.804495,22.57493,0,0.4997968,-0.4997968,31.06925,79.66459,0.1360643,0.5222876,0,0,22.57493
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,33.51871,33.51871,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.359824,22.07514,0,0.7968158,-0.7968158,30.22933,77.51096,0.1360643,0.8326724,0,0,22.07514
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,32.94712,32.94712,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.245175,21.27832,0,0.2036654,-0.2036654,30.01465,76.96049,0.1360643,0.2128304,0,0,21.27832
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,32.34732,32.34732,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.47147,21.07466,0,1.86186,-1.86186,28.05208,71.92827,0.1360643,1.945644,0,0,21.07466
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,31.7969,31.7969,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.5402,19.2128,0,0.7889625,-0.7889625,27.22044,69.79586,0.1360643,0.8244659,0,0,19.2128
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2818022,32.20577,31.45819,0.569987,0.569987,0,0,0,0.569987,49.44011,0,0,0,0.2818022,0.5999863,0.569987,0,0,12.41683,18.42383,0,0.3181841,-0.3181841,26.88504,68.93587,0.1360643,0.6269857,0.2254418,0,18.70564
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.207542,37.13303,31.0983,2.283328,2.283328,0,0,0,2.283328,96.68089,0,4.440892E-16,0,2.207542,2.403503,2.283328,0,0,12.77037,18.10565,0,0.1959614,-0.1959614,26.67848,68.40623,0.1360643,2.511661,1.766033,0,20.31319
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.84122,46.50568,32.46728,4.446808,4.446808,0,0,0,4.446808,108.8696,0,0,0,4.84122,4.680851,4.446808,0,0,12.9881,17.90969,0.1603698,0,0.1603698,26.83062,68.79633,0.1360616,4.891489,3.872976,0,22.75091
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.383087,55.4332,35.80503,4.348384,4.348384,0,-1,0,4.348384,146.7921,0,0,0,6.383087,4.577247,4.348384,0,0,12.82773,18.05402,1.80584,0,1.80584,28.54379,73.18907,0.1360312,4.783223,5.106469,0,24.43711
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.782525,60.67231,39.05811,3.715274,3.715274,0,0,0,3.715274,182.5579,0,0,0,6.782525,3.910815,3.715274,0,0,11.02189,19.67928,2.87171,0,2.87171,31.26814,80.17455,0.1359829,4.086802,5.42602,0,26.4618
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.844894,63.81664,41.52085,8.39539,8.39539,9.635411,0,2.773759,8.39539,81.53159,0,0,0,6.844894,0,0,1.240023,1.178021,8.150182,22.26381,8.022916,0,8.022916,38.87934,99.69042,0.1360786,9.234928,5.475915,12,29.10871
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.325697,64.06702,43.42613,3.276603,3.276603,0,0,0,3.276603,193.0565,2.749375,0,0,6.325697,3.449056,3.276603,0,0,0.1272655,29.48444,0.1272655,0,0.1272655,39.00008,100,0.1360764,3.604264,5.060558,0,35.81013
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.344165,62.54196,45.28906,0,0,0,0,0,0,0,5.344165,0,0,5.344165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360764,0,4.275332,0,34.94314
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.637727,61.0607,46.2417,0,0,0,-1,0,0,0,4.637727,0,0,4.637727,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360764,0,3.710181,0,34.23671
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.264827,59.87845,46.36166,0,0,0,-1,0,0,0,4.264827,0,0,4.264827,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360764,0,3.411862,0,33.8638
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.87197,55.30544,46.48162,6.393154,6.393154,0,-1,0,6.393154,44.92258,0,8.881784E-16,0,2.87197,6.729636,6.393154,0,0,0,29.59898,0,3.857666,-3.857666,34.93374,89.57352,0.1360764,7.032469,2.297576,0,32.47095
