Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.637807,50.39984,45.52899,4.264414,4.264414,0,-1,0,4.264414,38.40638,0,0,0,1.637807,4.488856,4.264414,0,0,4.286296,25.74131,0,2.851049,-2.851049,31.92847,81.86771,0.1360764,4.690855,1.310246,0,27.37912
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,43.70134,43.70134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.454129,22.89026,0,0,0,31.92847,81.86771,0.1360764,0,0,0,22.89026
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,41.95836,41.95836,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.454129,22.89026,0,1.382538,-1.382538,30.47115,78.13099,0.1360764,1.444752,0,0,22.89026
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,40.08837,40.08837,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.990282,21.50772,0,5.866737,-5.866737,24.28706,62.2744,0.1360764,6.130741,0,0,21.50772
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,38.47947,38.47947,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.50888,15.64099,0,3.850252,-3.850252,20.22854,51.86795,0.1360764,4.023513,0,0,15.64099
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,36.87763,36.87763,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.78694,11.79074,0,0.3371916,-0.3371916,19.87311,50.95659,0.1360764,0.3523653,0,0,11.79074
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,35.86149,35.86149,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.16159,11.45354,0,0.05632387,-0.05632387,19.81374,50.80436,0.1360764,0.05885845,0,0,11.45354
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,35.04998,35.04998,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.22418,11.39722,0,0.5034336,-0.5034336,19.28308,49.44368,0.1360764,0.5260882,0,0,11.39722
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,34.2173,34.2173,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.78355,10.89379,0,1.037762,-1.037762,18.18918,46.63882,0.1360764,1.084461,0,0,10.89379
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,33.48342,33.48342,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.93661,9.856025,0,1.20433,-1.20433,16.9197,43.38377,0.1360764,1.258525,0,0,9.856025
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,32.90479,32.90479,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.27476,8.651694,0,1.998552,-1.998552,14.81304,37.98209,0.1360764,2.088487,0,0,8.651694
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,32.29086,32.29086,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.49537,6.653143,0,0.7529007,-0.7529007,14.01942,35.94715,0.1360764,0.7867813,0,0,6.653143
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,31.71222,31.71222,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.33193,5.900242,0,2.371998,-2.371998,11.51911,29.53612,0.1360764,2.478738,0,0,5.900242
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2732608,32.08378,31.35939,0.693426,0.693426,0,0,0,0.693426,39.40736,0,0,0,0.2732608,0.7299221,0.693426,0,0,28.96748,3.528244,0,0.4566612,-0.4566612,11.03775,28.30186,0.1360764,0.7627685,0.2186086,0,3.801505
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.6384,38.26255,30.99951,1.261729,1.261729,0,0,0,1.261729,209.1099,0,0,0,2.6384,1.328136,1.261729,0,0,29.47488,3.071583,1.310264,0,1.310264,12.28077,31.4891,0.1360544,1.387902,2.11072,0,5.709983
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.473913,45.25971,32.38966,3.576597,3.576597,0,0,0,3.576597,125.0885,0,0,0,4.473913,3.764839,3.576597,0,0,28.16462,4.250821,0.7090734,0,0.7090734,12.95346,33.21394,0.1360425,3.934257,3.57913,0,8.724733
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.399148,48.7016,35.7627,0,0,0,-1,0,0,0,0,0,0,4.399148,0,0,0,0,27.45555,4.888987,4.399148,0,4.399148,17.12686,43.91494,0.1359686,0,3.519319,0,9.288136
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.199998,51.6753,39.07928,0,0,0,0,0,0,0,0,0,0,4.199998,0,0,0,0,23.0564,8.848221,4.199998,0,4.199998,21.11133,54.1315,0.1358981,0,3.359998,0,13.04822
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.204702,61.43335,41.55614,3.112019,3.112019,0,0,0,3.112019,199.3786,0,0,0,6.204702,3.27581,3.112019,0,0,18.8564,12.62822,2.928892,0,2.928892,23.88992,61.25608,0.135849,3.423221,4.963762,0,18.83292
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.994477,75.30326,43.46141,2.908574,2.908574,0,0,0,2.908574,309.2401,0,0,0,8.994477,3.061657,2.908574,0,0,15.92751,15.26422,5.93282,0,5.93282,29.51829,75.68776,0.1357497,3.199432,7.195582,0,24.2587
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.080431,73.61497,45.36669,3.354669,3.354669,0,0,0,3.354669,240.8712,0,0,0,8.080431,3.53123,3.354669,0,0,9.994687,20.60376,4.549201,0,4.549201,33.83404,86.75377,0.1356736,3.690136,6.464345,0,28.68419
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.93948,74.15013,46.28404,3.361538,3.361538,0,-1,0,3.361538,236.1859,0,0,0,7.93948,3.538461,3.361538,0,0,5.445486,24.69804,4.401019,0,4.401019,38.00921,97.45932,0.1356001,3.697692,6.351584,0,32.63752
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.320422,67.54281,46.404,0,0,0,-1,0,0,0,5.275955,0,0,6.320422,0,0,0,0,1.044467,28.65896,1.044467,0,1.044467,39.00008,100,0.1355827,0,5.056338,0,34.97938
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.214365,56.4705,46.51691,4.686979,4.686979,0,-1,0,4.686979,68.58073,0,0,0,3.214365,4.933662,4.686979,0,0,0,29.59898,0,1.719297,-1.719297,37.18778,95.35309,0.1355827,5.155677,2.571492,0,32.81334
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.417582,49.72635,45.52899,0.361233,0.361233,0,-1,0,0.361233,392.4288,0,0,0,1.417582,0.3802452,0.361233,0,0,1.91033,27.87968,1.037337,0,1.037337,38.17188,97.87643,0.1355653,0.3973563,1.134066,0,29.29726
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,43.70134,43.70134,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,0.8729934,28.81328,0,8.8,-8.8,28.89587,74.09183,0.1355653,11.00505,0,0,28.81328
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,41.91602,41.91602,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.65077,20.01328,0,5.301825,-5.301825,23.30725,59.76207,0.1355653,5.540407,0,0,20.01328
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,40.0672,40.0672,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.54169,14.71146,0,8.8,-8.8,14.03124,35.97747,0.1355653,10.35785,0,0,14.71146
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,38.46536,38.46536,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.31947,5.911459,0,1.562505,-1.562505,12.38422,31.75434,0.1355653,1.632818,0,0,5.911459
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,36.85646,36.85646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.05558,4.348954,0,0,0,12.38422,31.75434,0.1355653,0,0,0,4.348954
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,35.8262,35.8262,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.05558,4.348954,0,1.830345,-1.830345,10.45486,26.80729,0.1355653,1.912711,0,0,4.348954
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,35.00764,35.00764,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.0893,2.518609,0,0.4389068,-0.4389068,9.992213,25.62101,0.1355653,0.4586577,0,0,2.518609
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,34.17497,34.17497,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.57697,2.079702,0,0.7686218,-0.7686218,9.182015,23.54358,0.1355653,0.8032098,0,0,2.079702
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,33.44108,33.44108,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.431,1.31108,0,0.08707029,-0.08707029,9.090235,23.30825,0.1355653,0.09098846,0,0,1.31108
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,32.84833,32.84833,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,31.52774,1.22401,0,1.042792,-1.042792,7.991036,20.4898,0.1355653,1.089717,0,0,1.22401
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,32.23441,32.23441,0.855898,0.1721569,0,-1,0,0.1721569,0,0,0.6837411,0.7693309,0,0.1812178,0.1721569,0,0,32.6864,0.1812178,0,0.1812178,-0.1812178,7.800015,20,0.1355653,0.9414878,0,0,0.1812178
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,31.6346,31.6346,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.135647,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1140621,31.56202,31.2606,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.619604,1.776357E-15,0,0,0.1140621,0,0,8.8,8.36,24.52775,7.524,8.474062,0,8.474062,23.77021,60.94913,0.1357518,1.455616,0.09124972,12,7.638062
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.942915,33.42056,30.90072,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2963.565,0,0,0,0.942915,0,0,8.8,8.36,16.05369,15.15066,9.302915,0,9.302915,32.59573,83.57863,0.135798,0.03499861,0.754332,12,16.09357
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7049393,34.2049,32.31203,7.142283,7.142283,0,0,0,7.142283,9.869944,0,0,0,0.7049393,7.518193,7.142283,0,0,6.750776,23.52328,0,6.813253,-6.813253,25.41393,65.1638,0.135798,7.856511,0.5639515,0,24.22822
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.387782,42.49067,35.74153,0.6320528,0.6320528,0,-1,0,0.6320528,377.7821,0,0,0,2.387782,0.6653188,0.6320528,0,0,14.32106,16.71003,1.722464,0,1.722464,27.048,69.35371,0.1357693,0.6952581,1.910226,0,19.09781
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.577271,43.58977,39.10045,0,0,0,0,0,0,0,0,0,0,1.577271,0,0,0,0,12.59859,18.26024,1.577271,0,1.577271,28.54433,73.19045,0.1357431,0,1.261817,0,19.83751
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.633969,49.37987,41.59848,3.832354,3.832354,0,0,0,3.832354,68.7298,0,4.440892E-16,0,2.633969,4.034057,3.832354,0,0,11.02132,19.67979,0,1.400087,-1.400087,27.06851,69.4063,0.1357431,4.215589,2.107175,0,22.31376
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.178598,46.97407,43.54609,0,0,0,0,0,0,0,0,0,0,1.178598,0,0,0,0,12.57697,18.2797,1.178598,0,1.178598,28.18663,72.27326,0.1357234,0,0.9428781,0,19.4583
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.173326,51.93827,45.40903,0.8232134,0.8232134,0,0,0,0.8232134,264.0051,0,0,0,2.173326,0.8665404,0.8232134,0,0,11.39838,19.34044,1.306785,0,1.306785,29.42635,75.45203,0.1357017,0.9055347,1.73866,0,21.51376
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.09917,52.65579,46.31932,0,0,0,-1,0,0,0,0,0,0,2.09917,0,0,0,0,10.09159,20.51654,2.09917,0,2.09917,31.4178,80.5583,0.1356668,0,1.679336,0,22.61572
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.430211,50.70116,46.43929,0.4533779,0.4533779,0,-1,0,0.4533779,315.4568,0,0,0,1.430211,0.4772398,0.4533779,0,0,7.992423,22.4058,0.9529715,0,0.9529715,32.32187,82.87642,0.1356509,0.4987157,1.144169,0,23.83601
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.693127,51.6357,46.55925,5.101454,5.101454,0,-1,0,5.101454,33.1891,0,0,0,1.693127,5.369952,5.101454,0,0,7.039451,23.26347,0,3.676825,-3.676825,28.44616,72.93871,0.1356509,5.611599,1.354501,0,24.9566
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.023463,48.57198,45.56427,3.711027,3.711027,0,-1,0,3.711027,27.57898,0,0,0,1.023463,3.906344,3.711027,0,0,11.12481,19.58665,0,2.882881,-2.882881,25.40733,65.14687,0.1356509,4.082129,0.8187707,0,20.61011
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,43.70134,43.70134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.32801,16.70377,0,0,0,25.40733,65.14687,0.1356509,0,0,0,16.70377
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,41.91602,41.91602,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,14.32801,16.70377,0,1.960323,-1.960323,23.34097,59.84852,0.1356509,2.048538,0,0,16.70377
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,40.05309,40.05309,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,16.50615,14.74344,0,8.8,-8.8,14.06495,36.06392,0.1356509,10.26722,0,0,14.74344
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,38.44419,38.44419,5.866168,5.646271,0,-1,0,5.646271,0,0,0.2198962,0.806513,0,5.943443,5.646271,0,0,26.28393,5.943443,0,5.943443,-5.943443,7.800015,20,0.1356509,6.452784,0,0,5.943443
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,36.83529,36.83529,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356509,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,35.80503,35.80503,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356509,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,34.98647,34.98647,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356509,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,34.13968,34.13968,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356509,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,33.39875,33.39875,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356509,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,32.80599,32.80599,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356509,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,32.1709,32.1709,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356509,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,31.55698,31.55698,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357695,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1548163,31.5851,31.17593,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.85916,1.776357E-15,0,0,0.1548163,0,0,8.8,8.36,24.52775,7.524,8.514816,0,8.514816,23.80887,61.04827,0.1358633,1.14608,0.123853,12,7.678816
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.20654,34.03839,30.80193,3.29996,3.29996,11.39887,0,3.219915,3.29996,36.56228,0,0,0,1.20654,0,0,8.098913,7.693967,16.01294,15.18734,8.900508,0,8.900508,32.25264,82.6989,0.1360041,3.629956,0.9652324,12,16.39388
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.920841,37.51177,32.24852,0.02626094,0.02626094,0,0,0,0.02626094,7314.439,0,0,0,1.920841,0.0276431,0.02626094,0,0,7.11243,23.19779,1.893198,0,1.893198,34.04868,87.30413,0.1359726,0.02888704,1.536673,0,25.11863
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.051054,47.5542,35.72741,3.775783,3.775783,0,-1,0,3.775783,107.2904,0,0,0,4.051054,3.974508,3.775783,0,0,5.219232,24.90167,0.07654565,0,0.07654565,34.1213,87.49033,0.1359713,4.153361,3.240843,0,28.95272
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.150731,54.88045,39.10045,4.962693,4.962693,0,0,0,4.962693,103.789,0,0,0,5.150731,5.223887,4.962693,0,0,5.142686,24.97056,0,0.07315566,-0.07315566,34.04419,87.29261,0.1359713,5.458962,4.120585,0,30.12129
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.486528,58.8671,41.59848,0,0,0,0,0,0,0,0.262558,0,0,5.486528,0,0,0,0,5.22397,24.89741,5.22397,0,5.22397,39.00008,100,0.1358846,0,4.389223,0,30.38393
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.007328,71.00643,43.54609,0,0,0,0,0,0,0,8.007328,0,0,8.007328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358846,0,6.405862,0,37.60631
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.334764,66.42769,45.40903,6.590313,6.590313,0,0,0,6.590313,96.12234,0,0,0,6.334764,6.937172,6.590313,0,0,0,29.59898,0,0.6024086,-0.6024086,38.36508,98.37181,0.1358846,7.249345,5.067811,0,35.93374
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.969728,55.49762,46.36166,2.25536,2.25536,0,-1,0,2.25536,131.6743,0,0,0,2.969728,2.374063,2.25536,0,0,0.6693429,28.99657,0.5956653,0,0.5956653,38.93018,99.82078,0.1358747,2.480896,2.375783,0,31.9663
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.490461,57.35511,46.48162,0,0,0,-1,0,0,0,3.416783,0,0,3.490461,0,0,0,0,0.07367764,29.53267,0.07367764,0,0.07367764,39.00008,100,0.1358735,0,2.792368,0,33.02313
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.348419,53.69731,46.55925,0,0,0,-1,0,0,0,2.348419,0,0,2.348419,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358735,0,1.878736,0,31.9474
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.738882,50.79136,45.60661,1.958855,1.958855,0,-1,0,1.958855,88.77035,0,4.440892E-16,0,1.738882,2.061952,1.958855,0,0,0,29.59898,0,0.3230702,-0.3230702,38.65953,99.12681,0.1358735,2.15474,1.391106,0,31.33786
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,43.70134,43.70134,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.3589669,29.27591,0,2.83531,-2.83531,35.67085,91.46355,0.1358735,2.962898,0,0,29.27591
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,41.91602,41.91602,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.509311,26.4406,0,8.527081,-8.527081,26.68252,68.41659,0.1358735,8.910799,0,0,26.4406
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,40.05309,40.05309,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.98384,17.91352,0,1.640377,-1.640377,24.95341,63.98298,0.1358735,1.714194,0,0,17.91352
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,38.44419,38.44419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.80649,16.27314,0,0,0,24.95341,63.98298,0.1358735,0,0,0,16.27314
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,36.81413,36.81413,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.80649,16.27314,0,1.552379,-1.552379,23.31706,59.78722,0.1358735,1.622236,0,0,16.27314
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,35.7627,35.7627,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.53135,14.72076,0,0.8021557,-0.8021557,22.47152,57.61915,0.1358735,0.8382527,0,0,14.72076
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,34.93002,34.93002,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.42264,13.91861,0,0.7088507,-0.7088507,21.72432,55.70327,0.1358735,0.7407489,0,0,13.91861
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,34.09734,34.09734,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.21025,13.20976,0,1.154617,-1.154617,20.50725,52.58258,0.1358735,1.206575,0,0,13.20976
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,33.34229,33.34229,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.49315,12.05514,0,0.9398417,-0.9398417,19.51657,50.04238,0.1358735,0.9821346,0,0,12.05514
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,32.74954,32.74954,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.53742,11.1153,0,0.5204828,-0.5204828,18.96793,48.63562,0.1358735,0.5439045,0,0,11.1153
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,32.11445,32.11445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.11574,10.59481,0,0,0,18.96793,48.63562,0.1358735,0,0,0,10.59481
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,31.49347,31.49347,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.11574,10.59481,0,1.150062,-1.150062,17.75566,45.52724,0.1358735,1.201815,0,0,10.59481
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7284763,33.04061,31.0983,0.2361424,0.2361424,0,0,0,0.2361424,308.4903,0,0,0,0.7284763,0.248571,0.2361424,0,0,22.39358,9.444753,0.4799054,0,0.4799054,18.21094,46.69462,0.1358656,0.2597567,0.5827811,0,10.17323
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.108981,39.34018,30.7243,2.592127,2.592127,0,0,0,2.592127,119.9394,0,0,0,3.108981,2.728555,2.592127,0,0,21.91368,9.876667,0.3804265,0,0.3804265,18.57184,47.62001,0.1358593,2.85134,2.487185,0,12.98565
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.43262,48.08574,32.1709,3.265903,3.265903,0,0,0,3.265903,166.3436,0,0,0,5.43262,3.437793,3.265903,0,0,21.53325,10.21905,1.994827,0,1.994827,20.4643,52.47246,0.1358262,3.592494,4.346096,0,15.65167
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.715374,60.19046,35.68507,4.453088,4.453088,0,-1,0,4.453088,173.259,0,0,0,7.715374,4.687461,4.453088,0,0,19.53843,12.01439,3.027913,0,3.027913,23.33683,59.83791,0.135776,4.898396,6.172299,0,19.72977
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.711248,64.3045,39.10045,0,0,0,0,0,0,0,0,0,0,7.711248,0,0,0,0,16.51051,14.73952,7.711248,0,7.711248,30.65236,78.59564,0.1356484,0,6.168999,0,22.45077
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.950278,72.72458,41.64082,7.262171,7.262171,0,0,0,7.262171,123.2452,0,0,0,8.950278,7.644391,7.262171,0,0,8.799264,21.67964,1.305888,0,1.305888,31.89124,81.77224,0.1356269,7.988388,7.160223,0,30.62992
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.091354,75.91402,43.58138,1.313102,1.313102,0,0,0,1.313102,692.3568,0.2157651,0,0,9.091354,1.382213,1.313102,0,0,7.493377,22.85494,7.493377,0,7.493377,39.00008,100,0.1355032,1.444413,7.273084,0,31.94629
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.495399,75.59143,45.45136,4.583055,4.583055,0,0,0,4.583055,185.3654,3.671131,0,0,8.495399,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1355032,5.04136,6.796319,0,38.09438
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.700975,69.01129,46.36166,5.952641,5.952641,0,-1,0,5.952641,112.5715,0.4350372,0,0,6.700975,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1355032,6.547905,5.36078,0,36.29995
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.814337,65.66989,46.48162,2.918502,2.918502,0,-1,0,2.918502,199.2233,2.742229,0,0,5.814337,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1355032,3.210352,4.651469,0,35.41331
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.189996,59.88148,46.60159,2.764473,2.764473,0,-1,0,2.764473,151.5658,1.280024,0,0,4.189996,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1355032,3.04092,3.351997,0,33.78897
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.619025,50.42231,45.60661,9.580847,8.36,0,-1,0,8.36,19.36632,0,1.220847,2.178931,1.619025,8.8,8.36,0,0,0,29.59898,0,7.180975,-7.180975,31.43067,80.59129,0.1355032,10.53893,1.29522,0,31.218
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,43.70134,43.70134,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,7.978861,22.418,0,4.64544,-4.64544,26.53394,68.03561,0.1355032,4.854484,0,0,22.418
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,41.91602,41.91602,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.14046,17.77256,0,2.324899,-2.324899,24.08328,61.75188,0.1355032,2.429519,0,0,17.77256
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,40.03192,40.03192,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.72368,15.44766,0,8.8,-8.8,14.80727,37.96728,0.1355032,10.80262,0,0,15.44766
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,38.42302,38.42302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.50146,6.647665,0,0,0,14.80727,37.96728,0.1355032,0,0,0,6.647665
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,36.77884,36.77884,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.50146,6.647665,0,0.5733572,-0.5733572,14.2029,36.41761,0.1355032,0.5991582,0,0,6.647665
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,35.70624,35.70624,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.13852,6.074307,0,1.4641,-1.4641,12.6596,32.46045,0.1355032,1.529985,0,0,6.074307
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,34.88768,34.88768,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.7653,4.610207,0,0.9208471,-0.9208471,11.68894,29.97159,0.1355032,0.9622852,0,0,4.610207
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,34.03384,34.03384,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.78847,3.68936,0,0.4751771,-0.4751771,11.18806,28.68728,0.1355032,0.49656,0,0,3.68936
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,33.28584,33.28584,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.31644,3.214183,0,1.161337,-1.161337,9.963904,25.54842,0.1355032,1.213598,0,0,3.214183
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,32.66486,32.66486,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.60682,2.052845,0,1.521427,-1.521427,8.36018,21.43632,0.1355032,1.589891,0,0,2.052845
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,32.02977,32.02977,0.9444735,0.5048472,0,-1,0,0.5048472,0,0,0.4396264,0.5340737,0,0.5314181,0.5048472,0,0,32.29729,0.5314181,0,0.5314181,-0.5314181,7.800015,20,0.1355032,1.038921,0,0,0.5314181
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,31.39468,31.39468,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1356049,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5603804,32.48866,30.99951,1.161503,1.161503,9.961503,0,2.85626,1.161503,48.24615,1.776357E-15,0,0,0.5603804,0,0,8.8,8.36,24.52775,7.524,8.920381,0,8.920381,24.19362,62.03481,0.1356957,1.277653,0.4483043,12,8.08438
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.286166,36.86487,30.62551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.286166,0,0,8.8,8.36,15.60737,15.55234,10.64617,0,10.64617,34.29346,87.93179,0.1357182,0,1.828933,12,17.83851
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.841524,39.97815,32.07211,0.7985577,0.7985577,0,0,0,0.7985577,355.8321,0,0,0,2.841524,0.8405871,0.7985577,0,0,4.961207,25.13389,2.000937,0,2.000937,36.19172,92.7991,0.1356853,0.8784135,2.273219,0,27.97542
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.40712,45.4337,35.62156,0,0,0,-1,0,0,0,0.4468502,0,0,3.40712,0,0,0,0,2.960269,26.93474,2.960269,0,2.960269,39.00008,100,0.1356366,0,2.725696,0,30.34186
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.766467,53.52972,39.05811,3.663656,3.663656,0,0,0,3.663656,130.1014,0.909987,0,0,4.766467,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1356366,4.030021,3.813173,0,34.36544
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.318661,51.54262,41.59848,4.909774,4.909774,0,0,0,4.909774,67.59294,0,0,0,3.318661,5.168183,4.909774,0,0,0,29.59898,0,1.849522,-1.849522,37.05051,95.00112,0.1356366,5.400751,2.654928,0,32.91764
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.299669,53.56678,43.54609,0,0,0,0,0,0,0,1.244644,0,0,3.299669,0,0,0,0,2.055025,27.74946,2.055025,0,2.055025,39.00008,100,0.1356028,0,2.639735,0,31.04912
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.405818,55.96166,45.45136,2.252737,2.252737,0,0,0,2.252737,151.1858,1.034516,0,0,3.405818,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1356028,2.478011,2.724654,0,33.0048
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.30496,60.01883,46.36166,3.750614,3.750614,0,-1,0,3.750614,114.7801,0.3569451,0,0,4.30496,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1356028,4.125676,3.443968,0,33.90394
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.993989,59.07001,46.48162,1.373109,1.373109,0,-1,0,1.373109,290.872,2.548612,0,0,3.993989,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1356028,1.51042,3.195192,0,33.59297
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.652569,51.55376,46.60159,0,0,0,-1,0,0,0,1.652569,0,0,1.652569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356028,0,1.322056,0,31.25155
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4993303,47.01699,45.56427,0,0,0,-1,0,0,0,0.4993303,0,0,0.4993303,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356028,0,0.3994642,0,30.09831
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,43.66605,43.66605,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1356028,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,41.87368,41.87368,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1356028,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,40.01075,40.01075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1356028,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,38.38068,38.38068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1356028,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,36.75767,36.75767,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1356028,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,35.68507,35.68507,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1356028,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,34.8524,34.8524,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1356028,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,33.99855,33.99855,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1356028,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,33.22233,33.22233,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1356028,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,32.60841,32.60841,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1356028,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,31.97332,31.97332,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1356028,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,31.31706,31.31706,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1356028,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2607147,31.5898,30.90072,1.157403,1.157403,0,0,0,1.157403,22.52584,0,0,0,0.2607147,1.218319,1.157403,0,0,23.07874,8.828108,0,0.957604,-0.957604,16.09626,41.27237,0.1356028,1.273143,0.2085717,0,9.088822
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.319445,34.04501,30.50555,1.202587,1.202587,0,0,0,1.202587,109.7172,0,0,0,1.319445,1.265881,1.202587,0,0,24.14275,7.870504,0.05356344,0,0.05356344,16.14707,41.40266,0.135602,1.322846,1.055556,0,9.189949
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.508609,38.90669,31.97332,3.985796,3.985796,0,0,0,3.985796,62.93871,0,0,0,2.508609,4.195575,3.985796,0,0,24.08919,7.918711,0,1.686966,-1.686966,14.36885,36.84314,0.135602,4.384376,2.006887,0,10.42732
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.254374,47.97718,35.52277,1.214936,1.214936,0,-1,0,1.214936,350.1725,0,0,0,4.254374,1.27888,1.214936,0,0,25.96359,6.231745,2.975493,0,2.975493,17.19165,44.08107,0.1355531,1.33643,3.403499,0,10.48612
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.7683,53.48903,39.01577,4.790494,4.790494,0,0,0,4.790494,99.53671,0,0,0,4.7683,5.042625,4.790494,0,0,22.9881,8.909689,0,0.2743251,-0.2743251,16.90249,43.33963,0.1355531,5.269543,3.81464,0,13.67799
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.847973,60.12152,41.55614,4.494374,4.494374,0,0,0,4.494374,130.1176,0,0,0,5.847973,4.73092,4.494374,0,0,23.29291,8.635364,1.117053,0,1.117053,17.96222,46.05688,0.1355347,4.943812,4.678379,0,14.48334
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.479082,57.51443,43.54609,0,0,0,0,0,0,0,0,0,0,4.479082,0,0,0,0,22.17585,9.640711,4.479082,0,4.479082,22.21145,56.95232,0.1354612,0,3.583266,0,14.11979
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.595644,63.60912,45.40903,5.368828,5.368828,0,0,0,5.368828,104.2247,0,0,0,5.595644,5.651398,5.368828,0,0,17.69677,13.67189,0,0.05575336,-0.05575336,22.15268,56.80163,0.1354612,5.905711,4.476516,0,19.26753
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.862163,61.99928,46.36166,4.418384,4.418384,0,-1,0,4.418384,110.0439,0,0,0,4.862163,4.65093,4.418384,0,0,17.75872,13.61613,0.2112325,0,0.2112325,22.35307,57.31545,0.1354577,4.860222,3.88973,0,18.47829
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.532845,64.55524,46.43929,4.027567,4.027567,0,-1,0,4.027567,137.3744,0,0,0,5.532845,4.239544,4.027567,0,0,17.54749,13.80624,1.293301,0,1.293301,23.58,60.46143,0.1354365,4.430324,4.426276,0,19.33909
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.284337,60.16463,46.55925,0,0,0,-1,0,0,0,0,0,0,4.284337,0,0,0,0,16.25418,14.97021,4.284337,0,4.284337,27.64448,70.88315,0.1353663,0,3.427469,0,19.25455
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.019811,48.56103,45.56427,0,0,0,-1,0,0,0,0,0,0,1.019811,0,0,0,0,11.96985,18.82611,1.019811,0,1.019811,28.61196,73.36385,0.1353496,0,0.8158486,0,19.84593
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,43.62371,43.62371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95004,19.74394,0,0,0,28.61196,73.36385,0.1353496,0,0,0,19.74394
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,41.8384,41.8384,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,10.95004,19.74394,0,3.345515,-3.345515,25.08548,64.32161,0.1353496,3.496063,0,0,19.74394
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,39.96841,39.96841,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,14.66728,16.39843,0,2.418583,-2.418583,22.53607,57.78467,0.1353496,2.52742,0,0,16.39843
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,38.3454,38.3454,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,17.35459,13.97985,0,3.368717,-3.368717,18.98513,48.67972,0.1353496,3.520309,0,0,13.97985
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,36.69416,36.69416,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,21.09761,10.61113,0,1.264032,-1.264032,17.65272,45.2633,0.1353496,1.320913,0,0,10.61113
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,35.60745,35.60745,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,22.50209,9.347097,0,1.153995,-1.153995,16.4363,42.14428,0.1353496,1.205925,0,0,9.347097
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,34.76772,34.76772,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,23.78431,8.193102,0,2.042159,-2.042159,14.28368,36.62474,0.1353496,2.134056,0,0,8.193102
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,33.92093,33.92093,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,26.05337,6.150943,0,0.1563942,-0.1563942,14.11882,36.20204,0.1353496,0.163432,0,0,6.150943
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,33.14471,33.14471,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,26.22714,5.994549,0,1.0391,-1.0391,13.02352,33.39357,0.1353496,1.08586,0,0,5.994549
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,32.53078,32.53078,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,27.3817,4.955449,0,2.317294,-2.317294,10.58087,27.13039,0.1353496,2.421572,0,0,4.955449
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,31.87453,31.87453,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,29.95647,2.638154,0,0.899469,-0.899469,9.632751,24.69931,0.1353496,0.9399451,0,0,2.638154
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,31.21826,31.21826,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,30.95588,1.738685,0,0.7344304,-0.7344304,8.858593,22.7143,0.1353496,0.7674798,0,0,1.738685
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6799621,32.58877,30.78076,0.9231357,0.9231357,0,0,0,0.9231357,73.65788,0,0,0,0.6799621,0.9717218,0.9231357,0,0,31.77192,1.004255,0,0.2917596,-0.2917596,8.551051,21.92573,0.1353496,1.015449,0.5439697,0,1.684217
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.874619,38.30076,30.38559,2.555095,2.555095,11.35509,0,3.208839,2.555095,112.5053,0,0,0,2.874619,0,0,8.8,8.36,32.09609,0.7124953,11.23462,0,11.23462,19.20915,49.25412,0.1354497,2.810605,2.299695,12,3.587114
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.255387,47.18028,31.87453,4.120372,4.120372,11.96298,0,3.362633,4.120372,127.5464,0,0,0,5.255387,0,0,7.842605,7.450474,20.86147,10.82365,12.70586,0,12.70586,31.26299,80.16134,0.135546,4.532409,4.204309,12,16.07904
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.253372,58.19083,35.46632,4.456412,4.456412,0,-1,0,4.456412,162.7626,0,0,0,7.253372,4.69096,4.456412,0,0,8.155612,22.25893,2.562412,0,2.562412,33.6939,86.39445,0.1355041,4.902053,5.802698,0,29.5123
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.906646,64.9391,38.98049,4.669998,4.669998,0,0,0,4.669998,169.3073,0,0,0,7.906646,4.915787,4.669998,0,0,5.5932,24.5651,2.990859,0,2.990859,36.53128,93.66976,0.1354553,5.136997,6.325317,0,32.47174
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.017777,72.9194,41.55614,1.813697,1.813697,0,0,0,1.813697,497.2043,4.506283,0,0,9.017777,1.909154,1.813697,0,0,2.602341,27.25687,2.602341,0,2.602341,39.00008,100,0.1354128,1.995066,7.214222,0,36.27465
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.856038,74.71879,43.50375,3.120199,3.120199,0,0,0,3.120199,283.8292,5.571617,0,0,8.856038,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1354128,3.432219,7.08483,0,38.45502
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.188306,69.85471,45.40903,0,0,0,0,0,0,0,7.188306,0,0,7.188306,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354128,0,5.750645,0,36.78728
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.898374,65.80338,46.31932,5.668345,5.668345,0,-1,0,5.668345,104.0581,0,0,0,5.898374,5.96668,5.668345,0,0,0,29.59898,0,0.06830543,-0.06830543,38.92808,99.81538,0.1354128,6.23518,4.718699,0,35.49735
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.701682,65.19222,46.43929,0.9137955,0.9137955,0,-1,0,0.9137955,623.9561,4.663898,0,0,5.701682,0.96189,0.9137955,0,0,0.07589492,29.53067,0.07589492,0,0.07589492,39.00008,100,0.1354115,1.005175,4.561346,0,35.23235
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.002799,59.13902,46.51691,2.957552,2.957552,0,-1,0,2.957552,135.3416,0.8895862,0,0,4.002799,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1354115,3.253307,3.202239,0,33.60178
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.764971,50.79153,45.52899,5.946273,5.946273,0,-1,0,5.946273,29.68198,0,0,0,1.764971,6.259234,5.946273,0,0,0,29.59898,0,4.494263,-4.494263,34.26271,87.85292,0.1354115,6.5409,1.411977,0,31.36395
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,43.58138,43.58138,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,4.993626,25.10472,0,6.696793,-6.696793,27.20367,69.75286,0.1354115,6.998148,0,0,25.10472
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,41.76078,41.76078,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.43451,18.40792,0,8.175974,-8.175974,18.58544,47.65487,0.1354115,8.543892,0,0,18.40792
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,39.91196,39.91196,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.51892,10.23195,0,2.702224,-2.702224,15.73704,40.35131,0.1354115,2.823824,0,0,10.23195
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.52139,7.529725,0,0,0,15.73704,40.35131,0.1354115,0,0,0,7.529725
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,36.63771,36.63771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.52139,7.529725,0,0,0,15.73704,40.35131,0.1354115,0,0,0,7.529725
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,35.54394,35.54394,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.52139,7.529725,0,0.9362361,-0.9362361,14.75016,37.82085,0.1354115,0.9783668,0,0,7.529725
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,34.71127,34.71127,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.56166,6.593489,0,0.7400019,-0.7400019,13.97013,35.82078,0.1354115,0.7733019,0,0,6.593489
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,33.83625,33.83625,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.38388,5.853487,0,0.8642877,-0.8642877,13.05909,33.48479,0.1354115,0.9031806,0,0,5.853487
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,33.06709,33.06709,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.3442,4.989199,0,0.6628596,-0.6628596,12.36038,31.69321,0.1354115,0.6926883,0,0,4.989199
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,32.44611,32.44611,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.08071,4.326339,0,0.7564802,-0.7564802,11.56298,29.6486,0.1354115,0.7905219,0,0,4.326339
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,31.77573,31.77573,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.92124,3.569859,0,1.845444,-1.845444,9.617708,24.66074,0.1354115,1.928489,0,0,3.569859
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,31.0983,31.0983,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.97174,1.724415,0,0.7820762,-0.7820762,8.793327,22.54695,0.1354115,0.8172696,0,0,1.724415
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2133796,31.20936,30.64668,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.75661,1.776357E-15,0,0,0.2133796,0,0,8.8,8.36,31.84071,0.9423386,8.57338,0,8.57338,16.92675,43.40184,0.1355066,1.251386,0.1707037,12,1.155718
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9314473,32.70169,30.22329,4.082791,4.082791,12,0,3.372,4.082791,22.81398,0,0,0,0.9314473,0,0,7.917209,7.521348,23.26733,8.658381,8.452796,0,8.452796,24.94578,63.9634,0.1356664,4.49107,0.7451578,12,9.589828
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7047681,33.61908,31.73339,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.76168,0,0,0,0.7047681,0,0,8.285798,7.871509,14.81454,16.2659,8.576277,0,8.576277,33.08195,84.82533,0.1358198,3.734018,0.5638144,12,16.97066
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.832031,43.41952,35.36753,5.31524,5.31524,0,-1,0,5.31524,53.28135,0,0,0,2.832031,5.594989,5.31524,0,0,6.238258,23.98454,0,2.762958,-2.762958,30.16953,77.35762,0.1358198,5.846764,2.265625,0,26.81658
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.97929,44.58636,38.91698,1.52454,1.52454,0,0,0,1.52454,129.8287,0,0,0,1.97929,1.604779,1.52454,0,0,9.308212,21.22159,0.3745119,0,0.3745119,30.52483,78.26863,0.1358137,1.676994,1.583432,0,23.20088
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.491465,45.82695,41.52085,0,0,0,0,0,0,0,0,0,0,1.491465,0,0,0,0,8.9337,21.55865,1.491465,0,1.491465,31.93975,81.89664,0.1357893,0,1.193172,0,23.05011
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.097617,59.63269,43.50375,5.486689,5.486689,0,0,0,5.486689,92.90881,0,0,0,5.097617,5.775462,5.486689,0,0,7.442235,22.90097,0,0.6778447,-0.6778447,31.22524,80.06457,0.1357893,6.035357,4.078094,0,27.99858
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.589982,67.43187,45.40903,1.184263,1.184263,0,0,0,1.184263,556.4628,0,0,0,6.589982,1.246592,1.184263,0,0,8.195395,22.22312,5.343389,0,5.343389,36.29443,93.06245,0.1357022,1.302689,5.271985,0,28.8131
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.322161,60.03234,46.31932,5.256404,5.256404,0,-1,0,5.256404,82.22659,0,8.881784E-16,0,4.322161,5.533057,5.256404,0,0,2.852006,27.03217,0,1.210895,-1.210895,35.01803,89.78964,0.1357022,5.782044,3.457729,0,31.35433
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.398816,60.43419,46.43929,10.31983,8.36,0,-1,0,8.36,52.61741,0,1.959829,2.991812,4.398816,8.8,8.36,0,0,4.197445,25.82128,0,4.401185,-4.401185,30.37878,77.89414,0.1357022,11.35181,3.519053,0,30.22009
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.199075,56.41976,46.51691,4.493115,4.493115,0,-1,0,4.493115,71.19949,0,0,0,3.199075,4.729595,4.493115,0,0,9.08765,21.42009,0,1.53052,-1.53052,28.76547,73.75746,0.1357022,4.942427,2.55926,0,24.61917
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.523832,50.05053,45.52899,5.896222,5.896222,0,-1,0,5.896222,25.84422,0,8.881784E-16,0,1.523832,6.206549,5.896222,0,0,10.78823,19.88957,0,4.682716,-4.682716,23.82945,61.10103,0.1357022,6.485844,1.219066,0,21.41341
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,43.54609,43.54609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99125,15.20686,0,0,0,23.82945,61.10103,0.1357022,0,0,0,15.20686
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,41.71844,41.71844,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,15.99125,15.20686,0,2.930334,-2.930334,20.74061,53.18093,0.1357022,3.062199,0,0,15.20686
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,39.86962,39.86962,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,19.24717,12.27652,0,6.739842,-6.739842,13.63619,34.96452,0.1357022,7.043136,0,0,12.27652
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,38.22544,38.22544,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,26.73589,5.53668,0,0.3684995,-0.3684995,13.24776,33.96854,0.1357022,0.3850819,0,0,5.53668
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,36.5742,36.5742,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,27.14533,5.16818,0,1.302665,-1.302665,11.87463,30.4477,0.1357022,1.361285,0,0,5.16818
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,35.48749,35.48749,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,28.59274,3.865516,0,0.3702915,-0.3702915,11.48431,29.44688,0.1357022,0.3869546,0,0,3.865516
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,34.63364,34.63364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.00417,3.495224,0,0,0,11.48431,29.44688,0.1357022,0,0,0,3.495224
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,33.75863,33.75863,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,29.00417,3.495224,0,1.463762,-1.463762,9.941365,25.49063,0.1357022,1.529631,0,0,3.495224
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,32.96829,32.96829,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,30.63057,2.031462,0,0.4390959,-0.4390959,9.478518,24.30384,0.1357022,0.4588552,0,0,2.031462
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,32.31203,32.31203,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,31.11846,1.592366,0,0.2057084,-0.2057084,9.261682,23.74785,0.1357022,0.2149653,0,0,1.592366
