Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,31.6346,31.6346,2.0844,1.317325,0,-1,0,1.317325,0,0,0.7670749,0.9755149,0,1.386658,1.317325,0,0,31.34702,1.386658,0,1.386658,-1.386658,7.800015,20,0.1357022,2.29284,0,0,1.386658
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,30.94306,30.94306,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357804,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7701812,32.53158,30.48438,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,151.0839,0,0,0,0.7701812,0,0,8.8,8.36,24.52775,7.524,9.130181,0,9.130181,24.39266,62.54515,0.1358443,0.5607476,0.616145,12,8.294181
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.960274,35.34727,30.04687,3.050033,3.050033,11.40551,0,3.221593,3.050033,64.27058,0,0,0,1.960274,0,0,8.355474,7.9377,15.39757,15.74116,9.897974,0,9.897974,33.7827,86.62214,0.1359662,3.355036,1.568219,12,17.70144
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.086927,37.28862,31.57815,4.864659,4.864659,0,0,0,4.864659,42.89977,0,0,0,2.086927,5.120694,4.864659,0,0,5.499598,24.64934,0,3.033767,-3.033767,30.58483,78.42249,0.1359662,5.351125,1.669542,0,26.73627
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.15589,47.38861,35.26873,4.288018,4.288018,0,-1,0,4.288018,96.91869,0,0,0,4.15589,4.513703,4.288018,0,0,8.87045,21.61557,0,0.3578125,-0.3578125,30.20766,77.45539,0.1359662,4.716819,3.324712,0,25.77146
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.99626,57.59123,38.8817,1.582898,1.582898,0,0,0,1.582898,378.8154,0,0,0,5.99626,1.666208,1.582898,0,0,9.26802,21.25776,4.330052,0,4.330052,34.31551,87.98831,0.1358958,1.741188,4.797008,0,27.25402
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.678005,67.1231,41.52085,2.834916,2.834916,0,0,0,2.834916,270.8372,0,0,0,7.678005,2.984122,2.834916,0,0,4.937967,25.15481,4.693883,0,4.693883,38.76852,99.40626,0.1358196,3.118407,6.142404,0,32.83281
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.543001,68.9968,43.50375,0.5268732,0.5268732,0,0,0,0.5268732,1431.654,6.744314,0,0,7.543001,0.5546033,0.5268732,0,0,0.2440844,29.3793,0.2440844,0,0.2440844,39.00008,100,0.1358156,0.5795605,6.034401,0,36.9223
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.927506,64.85882,45.40903,1.427803,1.427803,0,0,0,1.427803,415.1487,4.424555,0,0,5.927506,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1358156,1.570583,4.742005,0,35.52649
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.343989,67.5359,46.31932,0.6834731,0.6834731,0,-1,0,0.6834731,928.1989,5.624544,0,0,6.343989,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1358156,0.7518203,5.075191,0,35.94297
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.300303,60.0882,46.43929,1.740006,1.740006,0,-1,0,1.740006,247.1431,2.468719,0,0,4.300303,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1358156,1.914006,3.440243,0,33.89928
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.428428,57.18482,46.51691,0.6312877,0.6312877,0,-1,0,0.6312877,543.085,2.763915,0,0,3.428428,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1358156,0.6944165,2.742743,0,33.0274
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.207036,49.08809,45.52899,2.212204,2.212204,0,-1,0,2.212204,54.56258,0,0,0,1.207036,2.328636,2.212204,0,0,0,29.59898,0,1.121601,-1.121601,37.81781,96.96854,0.1358156,2.433425,0.9656286,0,30.80601
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,43.50375,43.50375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.246223,28.47738,0,0,0,37.81781,96.96854,0.1358156,0,0,0,28.47738
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,41.6761,41.6761,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.246223,28.47738,0,4.609323,-4.609323,32.95916,84.51048,0.1358156,4.816742,0,0,28.47738
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,39.81316,39.81316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.367692,23.86806,0,0,0,32.95916,84.51048,0.1358156,0,0,0,23.86806
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,38.16193,38.16193,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.367692,23.86806,0,8.8,-8.8,23.68314,60.72588,0.1358156,12.00023,0,0,23.86806
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,36.51775,36.51775,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.14547,15.06806,0,0.2503212,-0.2503212,23.41928,60.04931,0.1358156,0.2615856,0,0,15.06806
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,35.40987,35.40987,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.4236,14.81773,0,1.473839,-1.473839,21.86572,56.06583,0.1358156,1.540162,0,0,14.81773
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,34.53485,34.53485,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.0612,13.34389,0,1.839102,-1.839102,19.92713,51.09511,0.1358156,1.921862,0,0,13.34389
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,33.65984,33.65984,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.10465,11.50479,0,0.9600351,-0.9600351,18.91517,48.50033,0.1358156,1.003237,0,0,11.50479
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,32.84833,32.84833,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.17136,10.54476,0,2.4423,-2.4423,16.34076,41.89929,0.1358156,2.552203,0,0,10.54476
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,32.19207,32.19207,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.88502,8.102458,0,1.267813,-1.267813,15.00436,38.47265,0.1358156,1.324865,0,0,8.102458
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,31.51464,31.51464,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.2937,6.834645,0,2.202208,-2.202208,12.68303,32.52053,0.1358156,2.301307,0,0,6.834645
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,30.80193,30.80193,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.7406,4.632437,0,0.05168674,-0.05168674,12.62855,32.38083,0.1358156,0.05401264,0,0,4.632437
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5564094,31.7945,30.32208,1.149842,1.149842,0,0,0,1.149842,48.39008,0,0,0,0.5564094,1.21036,1.149842,0,0,27.79803,4.58075,0,0.6539506,-0.6539506,11.93923,30.61334,0.1358156,1.264826,0.4451275,0,5.137159
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.18246,38.67476,29.89163,0,0,0,0,0,0,0,0,0,0,3.18246,0,0,0,0,28.52464,3.926799,3.18246,0,3.18246,14.95837,38.35472,0.1357639,0,2.545968,0,7.109259
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.393155,47.13992,31.43702,4.568924,4.568924,0,0,0,4.568924,118.0399,0,0,0,5.393155,4.809393,4.568924,0,0,25.34218,6.791013,0.583761,0,0.583761,15.51218,39.77473,0.1357545,5.025816,4.314524,0,12.18417
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.96567,56.78585,35.16994,4.478733,4.478733,0,-1,0,4.478733,155.5277,0,0,0,6.96567,4.714455,4.478733,0,0,24.75842,7.316398,2.251215,0,2.251215,17.64787,45.25085,0.135718,4.926606,5.572536,0,14.28207
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.443423,62.91008,38.81819,7.384453,7.384453,0,0,0,7.384453,100.7986,0,0,0,7.443423,7.773108,7.384453,0,0,22.50721,9.342491,0,0.3296854,-0.3296854,17.30035,44.35978,0.135718,8.122898,5.954738,0,16.78591
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.321886,69.813,41.52085,6.702667,6.702667,0,0,0,6.702667,124.1578,0,0,0,8.321886,7.055439,6.702667,0,0,22.87352,9.012806,1.266447,0,1.266447,18.5018,47.44043,0.1356975,7.372934,6.657509,0,17.33469
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.461864,68.66165,43.50375,0,0,0,0,0,0,0,0,0,0,7.461864,0,0,0,0,21.60708,10.15261,7.461864,0,7.461864,25.58075,65.59154,0.1355767,0,5.969491,0,17.61447
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.567482,67.34267,45.40903,1.337573,1.337573,0,0,0,1.337573,490.9998,0,0,0,6.567482,1.407972,1.337573,0,0,14.14521,16.86828,5.159511,0,5.159511,30.47549,78.14213,0.1354933,1.471331,5.253986,0,23.43577
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.831295,65.54677,46.31932,6.846969,6.846969,0,-1,0,6.846969,85.16608,0,0,0,5.831295,7.207335,6.846969,0,0,8.985704,21.51184,0,1.37604,-1.37604,29.02502,74.42297,0.1354933,7.531665,4.665036,0,27.34314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.955237,62.38366,46.404,0.09322147,0.09322147,0,-1,0,0.09322147,5315.554,0,0,0,4.955237,0.09812786,0.09322147,0,0,10.51464,20.1358,4.85711,0,4.85711,33.63287,86.23797,0.1354148,0.1025436,3.96419,0,25.09104
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.63128,54.56098,46.51691,0,0,0,-1,0,0,0,0,0,0,2.63128,0,0,0,0,5.657528,24.5072,2.63128,0,2.63128,36.12913,92.6386,0.1353724,0,2.105024,0,27.13848
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9583325,48.29794,45.48665,5.646591,5.646591,0,-1,0,5.646591,16.97188,0,8.881784E-16,0,0.9583325,5.94378,5.646591,0,0,3.026249,26.87535,0,4.985447,-4.985447,30.874,79.16396,0.1353724,6.21125,0.766666,0,27.83369
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,43.46141,43.46141,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,8.565635,21.88991,0,5.864533,-5.864533,24.69224,63.31332,0.1353724,6.128437,0,0,21.88991
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,41.59848,41.59848,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,15.08178,16.02537,0,5.627407,-5.627407,18.76044,48.10358,0.1353724,5.88064,0,0,16.02537
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,39.74966,39.74966,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,21.33446,10.39797,0,2.058837,-2.058837,16.59023,42.53897,0.1353724,2.151485,0,0,10.39797
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,38.10548,38.10548,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,23.62205,8.339129,0,3.14572,-3.14572,13.27435,34.03673,0.1353724,3.287277,0,0,8.339129
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,36.44012,36.44012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.1173,5.19341,0,0,0,13.27435,34.03673,0.1353724,0,0,0,5.19341
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,35.32519,35.32519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.1173,5.19341,0,0,0,13.27435,34.03673,0.1353724,0,0,0,5.19341
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,34.45017,34.45017,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,27.1173,5.19341,0,1.122942,-1.122942,12.09067,31.00164,0.1353724,1.173475,0,0,5.19341
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,33.56105,33.56105,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,28.36501,4.070468,0,0.8061167,-0.8061167,11.24094,28.82288,0.1353724,0.842392,0,0,4.070468
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,32.74954,32.74954,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,29.2607,3.264351,0,0.6164607,-0.6164607,10.59114,27.15671,0.1353724,0.6442015,0,0,3.264351
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,32.09328,32.09328,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,29.94565,2.64789,0,0.4700855,-0.4700855,10.09562,25.88616,0.1353724,0.4912393,0,0,2.64789
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,31.39468,31.39468,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,30.46797,2.177805,0,0.4499809,-0.4499809,9.621302,24.66996,0.1353724,0.4702301,0,0,2.177805
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,30.6608,30.6608,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,30.96795,1.727824,0,0.2319601,-0.2319601,9.376795,24.04301,0.1353724,0.2423983,0,0,1.727824
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5065629,31.52636,30.18801,0.3836786,0.3836786,0,0,0,0.3836786,132.028,0,0,0,0.5065629,0.4038722,0.3836786,0,0,31.22568,1.495864,0.1026908,0,0.1026908,9.474216,24.29281,0.1353707,0.4220464,0.4052504,0,2.002427
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.714844,37.15171,29.72933,5.37883,5.37883,12,0,3.372,5.37883,50.47275,0,0,0,2.714844,0,0,6.62117,6.290111,31.12299,1.588286,9.004954,0,9.004954,18.01707,46.19751,0.1355267,5.916714,2.171875,12,4.303129
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.189325,46.34981,31.31706,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.189325,0,0,8.8,8.36,22.11804,9.692745,13.54932,0,13.54932,30.87108,79.15647,0.1355023,0,4.15146,12,14.88207
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.364913,58.11147,35.04998,1.484722,1.484722,0,-1,0,1.484722,496.0466,0,0,0,7.364913,1.562865,1.484722,0,0,8.568712,21.88714,5.802048,0,5.802048,36.37539,93.27004,0.1354089,1.633194,5.891931,0,29.25205
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.20006,65.83356,38.74057,5.702844,5.702844,0,0,0,5.702844,143.789,0,0,0,8.20006,6.002994,5.702844,0,0,2.766664,27.10898,2.197066,0,2.197066,38.45971,98.61444,0.1353736,6.273129,6.560048,0,35.30904
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.222847,69.28483,41.43618,4.561295,4.561295,0,0,0,4.561295,180.2744,2.851887,0,0,8.222847,4.801363,4.561295,0,0,0.5695975,29.08634,0.5695975,0,0.5695975,39.00008,100,0.1353645,5.017424,6.578278,0,37.30919
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.206876,71.76228,43.46141,1.278812,1.278812,0,0,0,1.278812,641.7581,6.860759,0,0,8.206876,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1353645,1.406693,6.565501,0,37.80585
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.605791,71.55489,45.36669,9.584688,9.584688,3,0,1.095,9.584688,79.35355,0.6745403,0,0,7.605791,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1353645,10.54316,6.084633,12,37.20477
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.967721,70.00553,46.28404,4.025803,4.025803,0,-1,0,4.025803,173.0765,2.730033,0,0,6.967721,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1353645,4.428383,5.574176,0,36.5667
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.1606,66.91611,46.404,3.490305,3.490305,0,-1,0,3.490305,176.5061,2.486595,0,0,6.1606,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1353645,3.839336,4.92848,0,35.75958
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.341969,60.2811,46.48162,6.35654,6.35654,0,-1,0,6.35654,68.30712,0,0,0,4.341969,6.691094,6.35654,0,0,0,29.59898,0,2.349125,-2.349125,36.52388,93.65079,0.1353645,6.992194,3.473576,0,33.94095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.076866,51.6802,45.45136,0,0,0,-1,0,0,0,0,0,0,2.076866,0,0,0,0,2.610139,27.24985,2.076866,0,2.076866,38.49417,98.7028,0.1353311,0,1.661493,0,29.32672
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,43.38379,43.38379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5332727,29.11903,0,0,0,38.49417,98.7028,0.1353311,0,0,0,29.11903
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,41.52085,41.52085,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.5332727,29.11903,0,1.723657,-1.723657,36.67728,94.04411,0.1353311,1.801222,0,0,29.11903
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,39.67204,39.67204,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.448448,27.39537,0,1.827304,-1.827304,34.75113,89.10528,0.1353311,1.909533,0,0,27.39537
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,38.02785,38.02785,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.478786,25.56807,0,2.918261,-2.918261,31.67501,81.21782,0.1353311,3.049583,0,0,25.56807
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,36.35545,36.35545,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.721297,22.64981,0,0.5112918,-0.5112918,31.13606,79.8359,0.1353311,0.5343,0,0,22.64981
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,35.24757,35.24757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.289399,22.13852,0,0,0,31.13606,79.8359,0.1353311,0,0,0,22.13852
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,34.35138,34.35138,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.289399,22.13852,0,0.0395899,-0.0395899,31.09433,79.7289,0.1353311,0.04137145,0,0,22.13852
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,33.46225,33.46225,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.333388,22.09893,0,0.8985338,-0.8985338,30.14719,77.30035,0.1353311,0.9389678,0,0,22.09893
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,32.65075,32.65075,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.331759,21.2004,0,0.6420603,-0.6420603,29.4704,75.56499,0.1353311,0.670953,0,0,21.2004
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,31.97332,31.97332,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.04516,20.55833,0,1.714004,-1.714004,27.66368,70.93238,0.1353311,1.791134,0,0,20.55833
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,31.27472,31.27472,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,11.94961,18.84433,0,0.06355025,-0.06355025,27.5967,70.76062,0.1353311,0.06641001,0,0,18.84433
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,30.52672,30.52672,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.02022,18.78078,0,0.03016105,-0.03016105,27.5649,70.6791,0.1353311,0.0315183,0,0,18.78078
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5798611,31.57937,30.04687,1.369625,1.369625,0,0,0,1.369625,42.33723,0,0,0,0.5798611,1.44171,1.369625,0,0,12.05373,18.75062,0,0.8618491,-0.8618491,26.65644,68.34969,0.1353311,1.506587,0.4638889,0,19.33048
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.753377,37.11419,29.5882,3.784153,3.784153,0,0,0,3.784153,72.76073,0,0,0,2.753377,3.983319,3.784153,0,0,13.01134,17.88877,0,1.229941,-1.229941,25.35996,65.02541,0.1353311,4.162568,2.202702,0,20.64215
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.342723,43.55487,31.19709,0,0,0,0,0,0,0,0,0,0,4.342723,0,0,0,0,14.37794,16.65883,4.342723,0,4.342723,29.47983,75.58916,0.1352614,0,3.474179,0,21.00155
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.814348,52.48193,34.95119,3.181709,3.181709,0,-1,0,3.181709,182.7429,0,0,0,5.814348,3.349168,3.181709,0,0,10.03522,20.56728,2.46518,0,2.46518,31.81851,81.58575,0.1352219,3.49988,4.651478,0,26.38163
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.975383,60.93159,38.66294,3.842778,3.842778,0,0,0,3.842778,181.5192,0,0,0,6.975383,4.04503,3.842778,0,0,7.57004,22.78594,2.930353,0,2.930353,34.59848,88.71388,0.1351749,4.227057,5.580306,0,29.76132
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.808341,67.50993,41.40089,1.745841,1.745841,0,0,0,1.745841,447.2539,1.330927,0,0,7.808341,1.837727,1.745841,0,0,4.639688,25.42326,4.639688,0,4.639688,39.00008,100,0.1351006,1.920425,6.246673,0,33.2316
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,6.052488,63.03284,43.42613,2.808639,2.808639,0,0,0,2.808639,215.4954,3.096026,0,0,6.052488,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1351006,3.089503,4.84199,0,35.65147
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.382005,62.72917,45.3314,0.009078801,0.009078801,0,0,0,0.009078801,59281.01,5.372448,0,0,5.382005,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1351006,0.009986681,4.305604,0,34.98098
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.789251,65.29674,46.2417,6.075128,6.075128,0,-1,0,6.075128,95.2943,0,0,0,5.789251,6.394872,6.075128,0,0,0,29.59898,0,0.605621,-0.605621,38.3617,98.36313,0.1351006,6.682641,4.631401,0,35.38823
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.846457,61.94263,46.36166,1.457566,1.457566,0,-1,0,1.457566,332.5034,2.639265,0,0,4.846457,1.53428,1.457566,0,0,0.6729122,28.99336,0.6729122,0,0.6729122,39.00008,100,0.1350899,1.603323,3.877166,0,33.83981
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.807775,55.05115,46.43929,3.954198,3.954198,0,-1,0,3.954198,71.00744,0,4.440892E-16,0,2.807775,4.162313,3.954198,0,0,0,29.59898,0,1.354539,-1.354539,37.57227,96.33896,0.1350899,4.349617,2.24622,0,32.40675
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.087677,48.60615,45.40903,2.969305,2.969305,0,-1,0,2.969305,36.63071,0,4.440892E-16,0,1.087677,3.125584,2.969305,0,0,1.505043,28.24444,0,2.037907,-2.037907,35.42413,90.83091,0.1350899,3.266235,0.8701418,0,29.33212
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,43.34851,43.34851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.769384,26.20653,0,0,0,35.42413,90.83091,0.1350899,0,0,0,26.20653
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,41.47852,41.47852,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.769384,26.20653,0,2.181424,-2.181424,33.1247,84.93497,0.1350899,2.279588,0,0,26.20653
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,39.61558,39.61558,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.193188,24.02511,0,5.863189,-5.863189,26.94436,69.08797,0.1350899,6.127032,0,0,24.02511
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,37.94318,37.94318,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.70784,18.16192,0,2.762128,-2.762128,24.03282,61.6225,0.1350899,2.886423,0,0,18.16192
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,36.299,36.299,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.77687,15.39979,0,1.547355,-1.547355,22.40177,57.44032,0.1350899,1.616986,0,0,15.39979
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,35.14877,35.14877,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.49616,13.85244,0,1.767955,-1.767955,20.53818,52.66189,0.1350899,1.847513,0,0,13.85244
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,34.27376,34.27376,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.46055,12.08448,0,0.3682824,-0.3682824,20.14997,51.6665,0.1350899,0.3848551,0,0,12.08448
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,33.36346,33.36346,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.86975,11.7162,0,1.275297,-1.275297,18.80569,48.21963,0.1350899,1.332685,0,0,11.7162
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,32.53078,32.53078,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.28675,10.4409,0,2.392521,-2.392521,16.28375,41.75314,0.1350899,2.500185,0,0,10.4409
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,31.85336,31.85336,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,23.94511,8.048382,0,1.307316,-1.307316,14.90572,38.21973,0.1350899,1.366145,0,0,8.048382
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,31.16181,31.16181,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.39768,6.741066,0,1.948681,-1.948681,12.85163,32.95284,0.1350899,2.036371,0,0,6.741066
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,30.40676,30.40676,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.56288,4.792386,0,1.09344,-1.09344,11.69905,29.9975,0.1350899,1.142645,0,0,4.792386
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7138661,31.79485,29.90574,0.3284169,0.3284169,0,0,0,0.3284169,217.3658,0,0,0,0.7138661,0.345702,0.3284169,0,0,28.77781,3.698946,0.368164,0,0.368164,12.04832,30.89306,0.135084,0.3612586,0.5710928,0,4.412812
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.058261,35.00795,29.45412,0,0,0,0,0,0,0,0,0,0,2.058261,0,0,0,0,28.40965,4.030293,2.058261,0,2.058261,14.00096,35.89981,0.1350511,0,1.646609,0,6.088554
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.600669,41.15528,31.06302,7.305497,7.305497,12,0,3.372,7.305497,49.28711,0,0,0,3.600669,0,0,4.694503,4.459777,26.35139,5.882728,8.060446,0,8.060446,21.64777,55.50698,0.1351922,8.036047,2.880535,12,9.483397
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,6.037199,53.10984,34.83123,6.544807,6.544807,0,-1,0,6.544807,92.2441,8.881784E-16,0,0,6.037199,6.889271,6.544807,0,0,18.29094,13.13713,0,0.8520719,-0.8520719,20.7496,53.204,0.1351922,7.199288,4.829759,0,19.17433
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.855237,64.22433,38.56415,5.605567,5.605567,0,0,0,5.605567,140.1328,0,0,0,7.855237,5.900596,5.605567,0,0,19.23769,12.28506,1.95464,0,1.95464,22.60394,57.9587,0.1351609,6.166123,6.284189,0,20.14029
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,8.049451,68.41382,41.32327,3.804698,3.804698,0,0,0,3.804698,211.5661,0,0,0,8.049451,4.004946,3.804698,0,0,17.28305,14.04423,4.044505,0,4.044505,26.44089,67.79702,0.1350963,4.185168,6.439561,0,22.09369
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.88145,62.34522,43.38379,0.5529303,0.5529303,0,0,0,0.5529303,1063.687,0,0,0,5.88145,0.5820319,0.5529303,0,0,13.23854,17.68429,5.299418,0,5.299418,31.46836,80.68794,0.1350117,0.6082233,4.70516,0,23.56574
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.95499,72.96542,45.28906,0.644808,0.644808,0,0,0,0.644808,1233.699,0,0,0,7.95499,0.6787452,0.644808,0,0,7.939126,22.45376,7.276245,0,7.276245,38.37121,98.38753,0.1348957,0.7092888,6.363992,0,30.40875
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,7.035213,70.18124,46.19936,0,0,0,-1,0,0,0,6.372332,0,0,7.035213,0,0,0,0,0.6628816,29.00238,0.6628816,0,0.6628816,39.00008,100,0.1348852,0,5.628171,0,36.0376
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.275569,67.26665,46.31932,5.829396,5.829396,0,-1,0,5.829396,107.6539,0.1393632,0,0,6.275569,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1348852,6.412335,5.020455,0,35.87455
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.079401,59.28011,46.404,8.068384,8.068384,0,-1,0,8.068384,50.56032,0,0,0.5152225,4.079401,8.493036,8.068384,0,0,0,29.59898,0,4.413635,-4.413635,34.3477,88.07085,0.1348852,8.875222,3.263521,0,33.67838
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.56407,50.00628,45.36669,0,0,0,-1,0,0,0,0,0,0,1.56407,0,0,0,0,4.904039,25.18534,1.56407,0,1.56407,35.8315,91.87547,0.1348603,0,1.251256,0,26.74941
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,43.26383,43.26383,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,3.339969,26.59301,0,6.289477,-6.289477,29.20181,74.8763,0.1348603,6.572504,0,0,26.59301
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,41.35855,41.35855,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,10.32828,20.30353,0,0.5310918,-0.5310918,28.64199,73.44086,0.1348603,0.5549909,0,0,20.30353
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,39.51679,39.51679,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,10.91838,19.77244,0,3.537826,-3.537826,24.9128,63.87884,0.1348603,3.697028,0,0,19.77244
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,37.86555,37.86555,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,14.8493,16.23461,0,3.913689,-3.913689,20.78741,53.30094,0.1348603,4.089805,0,0,16.23461
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,36.2002,36.2002,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,19.19784,12.32092,0,0.1835742,-0.1835742,20.5939,52.80478,0.1348603,0.191835,0,0,12.32092
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,35.04998,35.04998,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,19.40181,12.13735,0,0.8328124,-0.8328124,19.71604,50.55385,0.1348603,0.870289,0,0,12.13735
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,34.1538,34.1538,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,20.32716,11.30454,0,0.6339015,-0.6339015,19.04785,48.84055,0.1348603,0.6624271,0,0,11.30454
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,33.2435,33.2435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.03149,10.67063,0,0,0,19.04785,48.84055,0.1348603,0,0,0,10.67063
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,32.41082,32.41082,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,21.03149,10.67063,0,0.9544366,-0.9544366,18.04179,46.2609,0.1348603,0.9973863,0,0,10.67063
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,31.73339,31.73339,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,22.09198,9.716197,0,0.04067967,-0.04067967,17.99891,46.15095,0.1348603,0.04251025,0,0,9.716197
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,31.02068,31.02068,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,22.13718,9.675518,0,1.196118,-1.196118,16.73809,42.91809,0.1348603,1.249944,0,0,9.675518
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,30.26563,30.26563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.4662,8.4794,0,0,0,16.73809,42.91809,0.1348603,0,0,0,8.4794
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5177498,31.13638,29.77167,1.127922,1.127922,0,0,0,1.127922,45.90298,0,0,0,0.5177498,1.187286,1.127922,0,0,23.4662,8.4794,0,0.6695364,-0.6695364,16.03233,41.10847,0.1348603,1.240714,0.4141999,0,8.997149
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.341829,35.63506,29.29182,2.846895,2.846895,0,0,0,2.846895,82.25905,0,0,0,2.341829,2.996732,2.846895,0,0,24.21013,7.809863,0,0.6549029,-0.6549029,15.34201,39.3384,0.1348603,3.131585,1.873463,0,10.15169
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.866287,44.88743,30.92189,4.346857,4.346857,0,0,0,4.346857,111.9496,0,0,0,4.866287,4.575638,4.346857,0,0,24.9378,7.15496,0.2906482,0,0.2906482,15.61774,40.0454,0.1348557,4.781542,3.893029,0,12.02125
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.440719,57.99101,34.71127,0,0,0,-1,0,0,0,0,0,0,7.440719,0,0,0,0,24.64715,7.416543,7.440719,0,7.440719,22.67662,58.14507,0.1347374,0,5.952575,0,14.85726
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.852774,64.11121,38.47947,0,0,0,0,0,0,0,0,0,0,7.852774,0,0,0,0,17.20643,14.11319,7.852774,0,7.852774,30.12642,77.24708,0.1346128,0,6.282219,0,21.96596
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,9.022611,72.52822,41.23859,0,0,0,0,0,0,0,0,0,0,9.022611,0,0,0,0,9.353658,21.18069,9.022611,0,9.022611,38.68602,99.19473,0.1344698,0,7.218088,0,30.2033
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.272323,71.85139,43.30617,5.271474,5.271474,0,0,0,5.271474,156.9262,2.392356,0,0,8.272323,5.54892,5.271474,0,0,0.3310471,29.30103,0.3310471,0,0.3310471,39.00008,100,0.1344646,5.798621,6.617858,0,37.57336
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.122684,73.60543,45.21144,5.668314,5.668314,0,0,0,5.668314,143.2998,2.156038,0,0,8.122684,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1344646,6.235146,6.498148,0,37.72166
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.940757,65.78567,46.16408,3.814273,3.814273,0,-1,0,3.814273,155.7507,1.925732,0,0,5.940757,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1344646,4.1957,4.752605,0,35.53973
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.630826,61.0833,46.28404,3.719821,3.719821,0,-1,0,3.719821,124.4906,0.7152256,0,0,4.630826,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1344646,4.091803,3.704661,0,34.2298
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.598326,54.29065,46.36166,0,0,0,-1,0,0,0,2.598326,0,0,2.598326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344646,0,2.078661,0,32.1973
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.414744,49.51458,45.3314,2.035415,2.035415,0,-1,0,2.035415,69.50638,0,0,0,1.414744,2.142543,2.035415,0,0,0,29.59898,0,0.727799,-0.727799,38.23291,98.03291,0.1344646,2.238957,1.131795,0,31.01372
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,43.18621,43.18621,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.8086656,28.87118,0,5.045955,-5.045955,32.91401,84.39472,0.1344646,5.273023,0,0,28.87118
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,41.28093,41.28093,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.415282,23.82522,0,0.5762125,-0.5762125,32.30663,82.83733,0.1344646,0.602142,0,0,23.82522
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,39.418,39.418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.055518,23.24901,0,0,0,32.30663,82.83733,0.1344646,0,0,0,23.24901
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,37.76676,37.76676,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.055518,23.24901,0,2.720532,-2.720532,29.43893,75.48429,0.1344646,2.842956,0,0,23.24901
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,36.10141,36.10141,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.07833,20.52848,0,1.619101,-1.619101,27.73225,71.10819,0.1344646,1.691961,0,0,20.52848
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.87733,18.90938,0,0,0,27.73225,71.10819,0.1344646,0,0,0,18.90938
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,34.03384,34.03384,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.87733,18.90938,0,2.213672,-2.213672,25.39884,65.12509,0.1344646,2.313287,0,0,18.90938
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,33.12354,33.12354,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.33697,16.69571,0,0.7623039,-0.7623039,24.5953,63.06474,0.1344646,0.7966076,0,0,16.69571
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,32.29086,32.29086,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.18397,15.9334,0,1.190057,-1.190057,23.34087,59.84826,0.1344646,1.24361,0,0,15.9334
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,31.59226,31.59226,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.50626,14.74335,0,0.8840481,-0.8840481,22.409,57.45885,0.1344646,0.9238303,0,0,14.74335
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,30.87955,30.87955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.48853,13.8593,0,0,0,22.409,57.45885,0.1344646,0,0,0,13.8593
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,30.08921,30.08921,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.48853,13.8593,0,1.527681,-1.527681,20.79868,53.32985,0.1344646,1.596426,0,0,13.8593
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7636089,31.60665,29.5882,1.308375,1.308375,0,0,0,1.308375,58.36313,0,0,0,0.7636089,1.377237,1.308375,0,0,19.18596,12.33162,0,0.6136283,-0.6136283,20.15186,51.67133,0.1344646,1.439213,0.6108871,0,13.09523
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.636978,36.28667,29.11541,1.815694,1.815694,0,0,0,1.815694,145.2325,0,0,0,2.636978,1.911257,1.815694,0,0,19.86777,11.71799,0.7257206,0,0.7257206,20.84034,53.43666,0.1344531,1.997264,2.109582,0,14.35497
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.711279,47.4187,30.75959,2.906479,2.906479,0,0,0,2.906479,196.5016,0,0,0,5.711279,3.059452,2.906479,0,0,19.14204,12.37114,2.651828,0,2.651828,23.35608,59.88728,0.1344112,3.197127,4.569023,0,18.08242
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.564644,58.31034,34.5913,3.46595,3.46595,0,-1,0,3.46595,218.256,0,0,0,7.564644,3.648368,3.46595,0,0,16.49022,14.75778,3.916276,0,3.916276,27.07139,69.41368,0.1343493,3.812545,6.051715,0,22.32243
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.201453,61.43763,38.36657,1.451247,1.451247,0,0,0,1.451247,496.2253,0,0,0,7.201453,1.527628,1.451247,0,0,12.57394,18.28243,5.673824,0,5.673824,32.45405,83.21535,0.1342598,1.596371,5.761162,0,25.48388
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.316807,61.39144,41.16097,1.723367,1.723367,0,0,0,1.723367,366.5387,0,0,0,6.316807,1.814071,1.723367,0,0,6.900117,23.38887,4.502737,0,4.502737,36.72572,94.16833,0.1341888,1.895704,5.053446,0,29.70568
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.10877,63.01513,43.22855,5.949282,5.949282,0,0,0,5.949282,102.6808,0,0,0,6.10877,6.262402,5.949282,0,0,2.39738,27.44134,0,0.1536323,-0.1536323,36.56378,93.7531,0.1341888,6.54421,4.887016,0,33.55011
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.827624,68.09492,45.1691,2.647805,2.647805,0,0,0,2.647805,257.8598,1.472378,0,0,6.827624,2.787163,2.647805,0,0,2.568083,27.2877,2.568083,0,2.568083,39.00008,100,0.1341483,2.912586,5.462099,0,34.11533
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.744295,68.85714,46.08646,5.464906,5.464906,0,-1,0,5.464906,123.411,0.9917615,0,0,6.744295,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1341483,6.011397,5.395435,0,36.34327
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.617767,64.59905,46.19936,5.484617,5.484617,0,-1,0,5.484617,102.4277,0,8.881784E-16,0,5.617767,5.773282,5.484617,0,0,0,29.59898,0,0.1555144,-0.1555144,38.83615,99.57967,0.1341483,6.033079,4.494214,0,35.21674
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.295291,56.48954,46.28404,2.504491,2.504491,0,-1,0,2.504491,131.5753,0.4861916,0,0,3.295291,2.636306,2.504491,0,0,0.1727938,29.44346,0.1727938,0,0.1727938,39.00008,100,0.1341456,2.75494,2.636233,0,32.73875
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.206514,48.8048,45.25378,0,0,0,-1,0,0,0,1.206514,0,0,1.206514,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341456,0,0.9652116,0,30.80549
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,43.10858,43.10858,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1341456,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,41.20331,41.20331,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1341456,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,39.31921,39.31921,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1341456,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,37.6468,37.6468,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1341456,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,35.98145,35.98145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1341456,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,34.83123,34.83123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1341456,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,33.92093,33.92093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1341456,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,33.00358,33.00358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1341456,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,32.14973,32.14973,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1341456,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,31.47936,31.47936,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1341456,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,30.74547,30.74547,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1341456,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,29.94808,29.94808,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1341456,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3902888,30.45752,29.43295,0,0,0,0,0,0,0,0,0,0,0.3902888,0,0,0,0,16.16531,15.0502,0.3902888,0,0.3902888,24.03458,61.62701,0.1341395,0,0.312231,0,15.44049
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.125778,34.67757,28.95311,0,0,0,0,0,0,0,0,0,0,2.125778,0,0,0,0,15.77502,15.40146,2.125778,0,2.125778,26.05127,66.798,0.134106,0,1.700622,0,17.52724
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.025461,41.94324,30.60434,2.725486,2.725486,0,0,0,2.725486,147.697,0,0,0,4.025461,2.868933,2.725486,0,0,13.64924,17.31466,1.156528,0,1.156528,27.14845,69.61127,0.1340878,2.998035,3.220368,0,21.34012
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.278656,57.06614,34.43606,2.887566,2.887566,0,-1,0,2.887566,252.0689,0,0,0,7.278656,3.039543,2.887566,0,0,12.49271,18.35554,4.239113,0,4.239113,31.17003,79.92299,0.1340211,3.176322,5.822925,0,25.63419
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.485218,66.39362,38.24661,0,0,0,0,0,0,0,0.2316203,0,0,8.485218,0,0,0,0,8.253598,22.17074,8.253598,0,8.253598,39.00008,100,0.1338916,0,6.788175,0,30.65596
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.445876,61.7834,41.08335,4.386271,4.386271,0,0,0,4.386271,146.9557,1.828749,0,0,6.445876,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1338916,4.824898,5.156701,0,36.04485
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.395329,64.0025,43.14387,3.977154,3.977154,0,0,0,3.977154,160.8016,2.208851,0,0,6.395329,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1338916,4.37487,5.116263,0,35.99431
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,7.030409,68.7711,45.04914,1.616819,1.616819,0,0,0,1.616819,434.8298,5.328495,0,0,7.030409,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1338916,1.7785,5.624328,0,36.62939
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.504005,63.94622,46.00178,1.772692,1.772692,0,-1,0,1.772692,310.4886,3.638014,0,0,5.504005,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1338916,1.949961,4.403204,0,35.10298
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.459574,63.91777,46.12174,0.7939407,0.7939407,0,-1,0,0.7939407,687.6552,4.623847,0,0,5.459574,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1338916,0.8733347,4.367659,0,35.05855
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.746051,57.91343,46.19936,0,0,0,-1,0,0,0,3.746051,0,0,3.746051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338916,0,2.996841,0,33.34503
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.455315,49.47102,45.1691,4.20372,4.20372,0,-1,0,4.20372,34.61969,0,8.881784E-16,0,1.455315,4.424968,4.20372,0,0,0,29.59898,0,2.969654,-2.969654,35.86979,91.97363,0.1338916,4.624092,1.164252,0,31.05429
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,42.98862,42.98862,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.299615,26.62932,0,2.27356,-2.27356,33.47324,85.82866,0.1338916,2.37587,0,0,26.62932
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,41.08335,41.08335,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.825793,24.35576,0,5.422005,-5.422005,27.75795,71.17409,0.1338916,5.665995,0,0,24.35576
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,39.19925,39.19925,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.85024,18.93376,0,3.936434,-3.936434,23.60859,60.53471,0.1338916,4.113573,0,0,18.93376
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,37.52684,37.52684,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.22406,14.99733,0,1.154185,-1.154185,22.39197,57.41518,0.1338916,1.206123,0,0,14.99733
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,35.86149,35.86149,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.50648,13.84314,0,0.1372187,-0.1372187,22.24733,57.04431,0.1338916,0.1433936,0,0,13.84314
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,34.6901,34.6901,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.65895,13.70592,0,0.458335,-0.458335,21.7642,55.80553,0.1338916,0.4789601,0,0,13.70592
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,33.7798,33.7798,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.16821,13.24759,0,1.074571,-1.074571,20.6315,52.90118,0.1338916,1.122926,0,0,13.24759
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,32.84833,32.84833,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.36218,12.17302,0,0.6424651,-0.6424651,19.95428,51.16473,0.1338916,0.671376,0,0,12.17302
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,32.01566,32.01566,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.07603,11.53055,0,0.1529195,-0.1529195,19.79309,50.75142,0.1338916,0.1598009,0,0,11.53055
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,31.31706,31.31706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.24594,11.37763,0,0,0,19.79309,50.75142,0.1338916,0,0,0,11.37763
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,30.60434,30.60434,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.24594,11.37763,0,1.423703,-1.423703,18.29238,46.90344,0.1338916,1.487769,0,0,11.37763
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,29.79284,29.79284,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.82783,9.953929,0,1.183482,-1.183482,17.04488,43.70473,0.1338916,1.236738,0,0,9.953929
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9030082,31.65832,29.27065,0,0,0,0,0,0,0,0,0,0,0.9030082,0,0,0,0,23.14281,8.770448,0.9030082,0,0.9030082,17.90155,45.90131,0.1338774,0,0.7224066,0,9.673455
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.331543,37.92892,28.77669,3.564402,3.564402,0,0,0,3.564402,93.46709,0,0,0,3.331543,3.752002,3.564402,0,0,22.2398,9.583155,0,0.4204592,-0.4204592,17.45835,44.7649,0.1338774,3.920842,2.665235,0,12.9147
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.69672,47.01551,30.44204,4.453266,4.453266,0,0,0,4.453266,127.9223,0,0,0,5.69672,4.687648,4.453266,0,0,22.70698,9.162696,1.009072,0,1.009072,18.41563,47.21948,0.1338616,4.898592,4.557376,0,14.85942
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.858927,55.37859,34.29493,3.306351,3.306351,0,-1,0,3.306351,207.447,0,0,0,6.858927,3.48037,3.306351,0,0,21.69791,10.07086,3.378558,0,3.378558,21.62082,55.43788,0.1338086,3.636986,5.487142,0,16.92979
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.243471,65.22462,38.10548,0.649533,0.649533,0,0,0,0.649533,1269.138,0,0,0,8.243471,0.6837189,0.649533,0,0,18.31935,13.11156,7.559752,0,7.559752,28.79263,73.8271,0.1336903,0.7144862,6.594777,0,21.35503
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.087907,72.40958,40.92105,7.117932,7.117932,0,0,0,7.117932,127.6762,0,0,0,9.087907,7.49256,7.117932,0,0,10.7596,19.91534,1.595347,0,1.595347,30.3061,77.70781,0.1336653,7.829725,7.270326,0,29.00325
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.874489,74.17821,43.02391,2.336437,2.336437,0,0,0,2.336437,379.8301,0,0,0,8.874489,2.459407,2.336437,0,0,9.164252,21.35115,6.415082,0,6.415082,36.39199,93.3126,0.1335651,2.57008,7.099591,0,30.22564
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.20977,73.68738,44.97152,2.272972,2.272972,0,0,0,2.272972,361.191,3.067998,0,0,8.20977,2.392602,2.272972,0,0,2.74917,27.12473,2.74917,0,2.74917,39.00008,100,0.1335222,2.500269,6.567816,0,35.3345
