Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,28.3039,28.3039,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1328049,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.476637,31.60731,27.70409,1.219614,1.219614,0,0,0,1.219614,121.0741,0,0,0,1.476637,1.283804,1.219614,0,0,22.1299,9.682067,0.1928329,0,0.1928329,18.18875,46.63772,0.132802,1.341576,1.18131,0,11.1587
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.62447,34.21533,27.16779,4.011116,4.011116,0,0,0,4.011116,65.42993,0,0,0,2.62447,4.222227,4.011116,0,0,21.93707,9.855617,0,1.597757,-1.597757,16.50456,42.31931,0.132802,4.412227,2.099576,0,12.48009
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.350101,41.02291,28.8402,0,0,0,0,0,0,0,0,0,0,4.350101,0,0,0,0,23.71235,8.25786,4.350101,0,4.350101,20.63143,52.901,0.1327361,0,3.480081,0,12.60796
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,7.008151,54.10959,32.74954,3.201335,3.201335,0,-1,0,3.201335,218.9134,0,0,0,7.008151,3.369826,3.201335,0,0,19.36225,12.17295,3.638324,0,3.638324,24.08305,61.75129,0.1326811,3.521469,5.606521,0,19.1811
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.363995,63.96685,36.69416,0.3282052,0.3282052,0,0,0,0.3282052,2548.404,0,0,0,8.363995,0.3454792,0.3282052,0,0,15.72393,15.44744,8.018516,0,8.018516,31.69008,81.25645,0.13256,0.3610258,6.691195,0,23.81144
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.776937,61.37342,39.67204,0.1629667,0.1629667,0,0,0,0.1629667,4158.479,0,0,0,6.776937,0.1715439,0.1629667,0,0,7.705413,22.66411,6.605393,0,6.605393,37.95651,97.32418,0.1324604,0.1792634,5.421549,0,29.44104
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.4568,75.32152,41.8384,0.1778593,0.1778593,0,0,0,0.1778593,5317.011,8.169559,0,0,9.4568,0.1872203,0.1778593,0,0,1.10002,28.60896,1.10002,0,1.10002,39.00008,100,0.1324438,0.1956453,7.565439,0,38.06576
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.913351,70.94772,43.8213,0,0,0,0,0,0,0,7.913351,0,0,7.913351,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324438,0,6.330681,0,37.51233
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,8.028442,72.69182,44.81627,5.303663,5.303663,0,-1,0,5.303663,151.3754,2.445639,0,0,8.028442,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1324438,5.834029,6.422754,0,37.62742
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.370697,66.01166,44.93623,5.725562,5.725562,0,-1,0,5.725562,111.2676,0.3437897,0,0,6.370697,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1324438,6.298118,5.096557,0,35.96967
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.251505,58.38673,45.04914,1.382211,1.382211,0,-1,0,1.382211,307.5872,2.796546,0,0,4.251505,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1324438,1.520432,3.401204,0,33.85048
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.02301,46.99472,44.01888,5.427754,5.427754,0,-1,0,5.427754,18.84776,0,0,0,1.02301,5.713426,5.427754,0,0,0,29.59898,0,4.690416,-4.690416,34.05595,87.32276,0.1324438,5.97053,0.8184079,0,30.62199
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,41.6761,41.6761,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.211573,24.90856,0,4.590222,-4.590222,29.21743,74.91633,0.1324438,4.796782,0,0,24.90856
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,39.59441,39.59441,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.31182,20.31834,0,5.942264,-5.942264,22.95373,58.8556,0.1324438,6.209666,0,0,20.31834
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,37.73148,37.73148,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.91434,14.37608,0,4.238575,-4.238575,18.48588,47.3996,0.1324438,4.429311,0,0,14.37608
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,36.08024,36.08024,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.62386,10.1375,0,8.8,-8.8,9.209866,23.61499,0.1324438,9.621075,0,0,10.1375
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,34.43606,34.43606,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.40164,1.337501,0,0.6339597,-0.6339597,8.541614,21.90153,0.1324438,0.6624879,0,0,1.337501
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,33.17999,33.17999,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.10604,0.7035417,0,0.06564496,-0.06564496,8.472418,21.7241,0.1324438,0.06859899,0,0,0.7035417
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,32.23441,32.23441,1.453266,0.6060019,0,-1,0,0.6060019,0,0,0.8472639,0.9925904,0,0.6378967,0.6060019,0,0,32.17898,0.6378967,0,0.6378967,-0.6378967,7.800015,20,0.1324438,1.598592,0,0,0.6378967
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,31.2606,31.2606,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324438,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,30.40676,30.40676,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324438,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,29.67287,29.67287,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324438,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,28.89665,28.89665,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324438,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,28.12043,28.12043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324438,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.623916,31.82585,27.52768,0.2110105,0.2110105,0,0,0,0.2110105,769.59,0,0,0,1.623916,0.2221163,0.2110105,0,0,32.88775,0,1.401799,0,1.401799,9.129879,23.4099,0.1324227,0.2321115,1.299133,0,1.623916
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.47076,33.57942,26.97021,2.585351,2.585351,11.38535,0,3.216494,2.585351,95.56769,1.776357E-15,0,0,2.47076,0,0,8.8,8.36,31.48595,1.261619,10.83076,0,10.83076,19.40484,49.7559,0.1325275,2.843886,1.976608,12,3.73238
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.429215,35.21999,28.65673,4.75491,4.75491,11.77455,0,3.314961,4.75491,51.08856,0,0,0,2.429215,0,0,7.019639,6.668658,20.65519,11.0093,9.097873,0,9.097873,28.03584,71.88663,0.1326706,5.230401,1.943372,12,13.43852
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.051774,44.13874,32.56607,0.8615085,0.8615085,0,-1,0,0.8615085,470.3116,0,0,0,4.051774,0.9068511,0.8615085,0,0,11.55732,19.19739,3.144923,0,3.144923,31.01938,79.53671,0.1326233,0.9476593,3.241419,0,23.24916
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.332944,56.10059,36.53892,0.1815764,0.1815764,0,0,0,0.1815764,3487.757,0,0,0,6.332944,0.1911331,0.1815764,0,0,8.412398,22.02782,6.141811,0,6.141811,36.84601,94.47676,0.132531,0.199734,5.066356,0,28.36076
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.305443,52.51501,39.5309,2.650947,2.650947,0,0,0,2.650947,162.4115,0,0,0,4.305443,2.79047,2.650947,0,0,2.270587,27.55545,1.514972,0,1.514972,38.28324,98.16196,0.1325082,2.916041,3.444354,0,31.86089
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.595994,63.09512,41.71844,1.937205,1.937205,0,0,0,1.937205,340.4901,3.801215,0,0,6.595994,2.039164,1.937205,0,0,0.7556143,28.91892,0.7556143,0,0.7556143,39.00008,100,0.1324969,2.130926,5.276795,0,35.51492
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.415189,64.69118,43.66605,4.987109,4.987109,0,0,0,4.987109,128.6354,1.165601,0,0,6.415189,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1324969,5.48582,5.132152,0,36.01417
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.782733,71.42616,44.65397,0.3468311,0.3468311,0,-1,0,0.3468311,2243.955,7.417648,0,0,7.782733,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1324969,0.3815142,6.226187,0,37.38171
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.57548,59.25578,44.81627,3.581923,3.581923,0,-1,0,3.581923,127.7381,0.8050349,0,0,4.57548,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1324969,3.940116,3.660384,0,34.17446
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.898626,53.74974,44.93623,0.6558641,0.6558641,0,-1,0,0.6558641,441.9552,2.208242,0,0,2.898626,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1324969,0.7214505,2.3189,0,32.4976
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.011487,49.82329,43.86364,0,0,0,-1,0,0,0,2.011487,0,0,2.011487,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324969,0,1.60919,0,31.61047
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,41.55614,41.55614,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1324969,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,39.43211,39.43211,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1324969,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,37.56918,37.56918,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1324969,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,35.925,35.925,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1324969,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,34.27376,34.27376,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1324969,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,33.02475,33.02475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1324969,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,32.07211,32.07211,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1324969,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,31.0983,31.0983,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1324969,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,30.22329,30.22329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1324969,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,29.47529,29.47529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1324969,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,28.69907,28.69907,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1324969,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,27.92285,27.92285,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1324969,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.381066,30.96668,27.33009,1.349122,1.349122,10.14912,0,2.903728,1.349122,102.3678,1.776357E-15,0,0,1.381066,0,0,8.8,8.36,31.67717,1.089528,9.741066,0,9.741066,18.18966,46.64008,0.1325783,1.484034,1.104853,12,2.470594
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.12448,32.43761,26.79379,3.013991,3.013991,11.36659,0,3.211747,3.013991,70.48728,0,0,0,2.12448,0,0,8.352598,7.934968,21.9361,9.856487,10.05945,0,10.05945,27.7329,71.10985,0.1326934,3.31539,1.699584,12,11.98097
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.683428,38.62152,28.45914,4.05838,4.05838,11.46704,0,3.237161,4.05838,90.76104,0,0,0,3.683428,0,0,7.408659,7.038226,11.87665,18.90999,10.72165,0,10.72165,37.90435,97.19044,0.1328015,4.464218,2.946742,12,22.59342
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.639815,45.78163,32.38966,3.441269,3.441269,0,-1,0,3.441269,134.8286,0,0,0,4.639815,3.622389,3.441269,0,0,1.154999,28.55948,1.017427,0,1.017427,38.86956,99.66535,0.1327863,3.785396,3.711852,0,33.1993
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.164207,62.75092,36.35545,8.206889,8.206889,3,0,1.095,8.206889,99.47991,2.545698,0,0,8.164207,5.480936,5.206889,0,0,0.1375719,29.47516,0.1375719,0,0.1375719,39.00008,100,0.1327842,9.027578,6.531365,12,37.63937
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.027483,70.13953,39.37566,6.643561,6.643561,0,0,0,6.643561,135.8832,2.034261,0,0,9.027483,6.993222,6.643561,0,0,0,29.59898,0,0,0,39.00008,100,0.1327842,7.307917,7.221986,0,38.62646
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.514823,75.21879,41.55614,6.417966,6.417966,0,0,0,6.417966,148.2529,2.75907,0,0,9.514823,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1327842,7.059762,7.611859,0,39.1138
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.147022,76.07338,43.50375,2.726175,2.726175,0,0,0,2.726175,335.5259,6.277365,0,0,9.147022,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1327842,2.998792,7.317618,0,38.746
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.673647,62.89591,44.53401,0.5938479,0.5938479,0,-1,0,0.5938479,955.4042,5.048544,0,0,5.673647,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1327842,0.6532326,4.538918,0,35.27262
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.294387,61.63915,44.65397,5.393102,5.393102,0,-1,0,5.393102,98.1696,0,0,0,5.294387,5.67695,5.393102,0,0,0,29.59898,0,0.3825625,-0.3825625,38.59682,98.96601,0.1327842,5.932412,4.235509,0,34.89336
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.844169,56.69593,44.77393,2.056394,2.056394,0,-1,0,2.056394,186.9374,1.254475,0,0,3.844169,2.164625,2.056394,0,0,0.4250695,29.21642,0.4250695,0,0.4250695,39.00008,100,0.1327778,2.262033,3.075336,0,33.06059
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.403855,47.84999,43.74368,4.369798,4.369798,0,-1,0,4.369798,32.12632,0,0,0,1.403855,4.599787,4.369798,0,0,0,29.59898,0,3.195932,-3.195932,35.63127,91.36205,0.1327778,4.806777,1.123084,0,31.00283
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,41.40089,41.40089,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.551035,26.40305,0,8.277825,-8.277825,26.90568,68.98878,0.1327778,8.650328,0,0,26.40305
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,39.27687,39.27687,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.74862,18.12522,0,1.81868,-1.81868,24.98862,64.07326,0.1327778,1.900521,0,0,18.12522
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,37.41393,37.41393,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.76937,16.30654,0,5.604888,-5.604888,19.08055,48.92439,0.1327778,5.857108,0,0,16.30654
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,35.7627,35.7627,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,20.99703,10.70165,0,2.679427,-2.679427,16.25618,41.68244,0.1327778,2.800001,0,0,10.70165
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,34.13968,34.13968,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,23.97417,8.022225,0,1.571529,-1.571529,14.59965,37.43492,0.1327778,1.642247,0,0,8.022225
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,32.86245,32.86245,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.72031,6.450697,0,0.5531837,-0.5531837,14.01654,35.93977,0.1327778,0.578077,0,0,6.450697
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,31.90981,31.90981,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.33496,5.897513,0,1.087715,-1.087715,12.86999,32.9999,0.1327778,1.136662,0,0,5.897513
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,30.92189,30.92189,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.54353,4.809798,0,0.8030517,-0.8030517,12.0235,30.82942,0.1327778,0.8391891,0,0,4.809798
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,30.04687,30.04687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.43581,4.006746,0,0,0,12.0235,30.82942,0.1327778,0,0,0,4.006746
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,29.29182,29.29182,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.43581,4.006746,0,0.764158,-0.764158,11.218,28.76406,0.1327778,0.7985451,0,0,4.006746
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,28.52265,28.52265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.28488,3.242588,0,0,0,11.218,28.76406,0.1327778,0,0,0,3.242588
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,27.72526,27.72526,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.28488,3.242588,0,0.5995355,-0.5995355,10.58604,27.14363,0.1327778,0.6265146,0,0,3.242588
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2283876,27.72239,27.13251,0.6850228,0.6850228,0,0,0,0.6850228,33.34015,0,0,0,0.2283876,0.7210766,0.6850228,0,0,29.95103,2.643053,0,0.492689,-0.492689,10.0667,25.81199,0.1327778,0.753525,0.1827101,0,2.87144
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.485309,30.47461,26.57504,1.369748,1.369748,0,0,0,1.369748,108.4366,0,0,0,1.485309,1.44184,1.369748,0,0,30.49846,2.150364,0.04346873,0,0.04346873,10.10794,25.91773,0.1327772,1.506723,1.188247,0,3.635673
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.765615,35.78053,28.28273,4.418476,4.418476,11.51085,0,3.248246,4.418476,62.59206,0,0,0,2.765615,0,0,7.092377,6.737758,30.45499,2.189486,9.503373,0,9.503373,19.12363,49.03484,0.1329047,4.860323,2.212492,12,4.955101
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.057395,46.91742,32.21324,2.654709,2.654709,0,-1,0,2.654709,190.5066,0,0,0,5.057395,2.79443,2.654709,0,0,20.95162,10.74252,2.262965,0,2.262965,21.27046,54.53954,0.1328708,2.92018,4.045916,0,15.79992
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.189346,62.66019,36.2002,2.654839,2.654839,0,0,0,2.654839,308.4686,0,0,0,8.189346,2.794568,2.654839,0,0,18.68865,12.77919,5.394779,0,5.394779,26.3884,67.66243,0.13279,2.920323,6.551477,0,20.96854
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.496992,72.02678,39.21336,1.192978,1.192978,0,0,0,1.192978,796.0741,0,0,0,9.496992,1.255767,1.192978,0,0,13.29387,17.63449,8.241225,0,8.241225,34.20671,87.70935,0.1326668,1.312276,7.597594,0,27.13148
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.806813,63.52774,41.40089,0.8596528,0.8596528,0,0,0,0.8596528,791.8095,0.8492657,0,0,6.806813,0.9048977,0.8596528,0,0,5.052649,25.05159,5.052649,0,5.052649,39.00008,100,0.1325914,0.9456181,5.44545,0,31.85841
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.206072,59.8844,43.38379,2.380784,2.380784,0,0,0,2.380784,218.6704,2.699983,0,0,5.206072,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1325914,2.618863,4.164857,0,34.80505
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.049207,64.16656,44.41405,0,0,0,-1,0,0,0,6.049207,0,0,6.049207,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325914,0,4.839365,0,35.64819
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.090295,60.766,44.53401,4.677179,4.677179,0,-1,0,4.677179,108.8326,0.1669485,0,0,5.090295,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1325914,5.144897,4.072236,0,34.68927
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.035161,53.93646,44.69631,5.595779,5.595779,0,-1,0,5.595779,54.24019,0,0,0,3.035161,5.890294,5.595779,0,0,0,29.59898,0,2.855132,-2.855132,35.99051,92.28316,0.1325914,6.155357,2.428129,0,32.63414
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8171649,45.98539,43.62371,1.332421,1.332421,0,-1,0,1.332421,61.32935,0,0,0,0.8171649,1.402548,1.332421,0,0,3.172369,26.74384,0,0.5853832,-0.5853832,35.37346,90.70099,0.1325914,1.465663,0.6537319,0,27.56101
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,41.28093,41.28093,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.822795,26.15846,0,3.84274,-3.84274,31.32285,80.31485,0.1325914,4.015663,0,0,26.15846
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,39.13573,39.13573,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.092506,22.31572,0,4.633377,-4.633377,26.43884,67.79177,0.1325914,4.841879,0,0,22.31572
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,37.2728,37.2728,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.2407,17.68235,0,8.8,-8.8,17.16283,44.00717,0.1325914,9.940661,0,0,17.68235
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,35.62156,35.62156,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.01848,8.882346,0,5.303616,-5.303616,11.57233,29.67258,0.1325914,5.542278,0,0,8.882346
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,33.99855,33.99855,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.91139,3.57873,0,1.682109,-1.682109,9.79923,25.12618,0.1325914,1.757804,0,0,3.57873
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,32.7072,32.7072,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.7804,1.896621,0,0.4274223,-0.4274223,9.348687,23.97094,0.1325914,0.4466563,0,0,1.896621
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,31.75456,31.75456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.25531,1.469198,0,0,0,9.348687,23.97094,0.1325914,0,0,0,1.469198
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,30.75959,30.75959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.25531,1.469198,0,0,0,9.348687,23.97094,0.1325914,0,0,0,1.469198
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,29.87046,29.87046,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.25531,1.469198,0,0.7120543,-0.7120543,8.598116,22.04641,0.1325914,0.7440968,0,0,1.469198
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,29.13658,29.13658,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,32.04648,0.7571442,0,0.6857594,-0.6857594,7.875262,20.19294,0.1325914,0.7166185,0,0,0.7571442
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,28.33918,28.33918,0.6705844,0.06781557,0,-1,0,0.06781557,0,0,0.6027688,0.6698273,0,0.07138482,0.06781557,0,0,32.80844,0.07138482,0,0.07138482,-0.07138482,7.800015,20,0.1325914,0.7376429,0,0,0.07138482
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,27.54885,27.54885,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1326834,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3127394,27.75695,26.94904,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3127394,0,0,8.8,8.36,24.52775,7.524,8.672739,0,8.672739,23.95869,61.43242,0.1327373,0,0.2501915,12,7.83674
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.361086,29.96111,26.39863,1.38268,1.38268,10.18268,0,2.912218,1.38268,98.43829,1.776357E-15,0,0,1.361086,0,0,8.8,8.36,15.85501,15.32947,9.721087,0,9.721087,33.18092,85.07912,0.1328191,1.520948,1.088869,12,16.69055
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.40836,37.41897,28.08515,1.211755,1.211755,0,0,0,1.211755,281.2746,0,0,0,3.40836,1.275532,1.211755,0,0,6.133928,24.07844,2.132828,0,2.132828,35.2043,90.26726,0.1327873,1.332931,2.726688,0,27.4868
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.016401,37.55638,32.02977,3.034113,3.034113,0,-1,0,3.034113,66.45768,0,0,0,2.016401,3.193803,3.034113,0,0,4.0011,25.99799,0,1.177402,-1.177402,33.96321,87.08498,0.1327873,3.337524,1.613121,0,28.01439
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.495884,40.20585,36.0379,1.021726,1.021726,0,0,0,1.021726,146.4075,0,0,0,1.495884,1.075502,1.021726,0,0,5.309324,24.82059,0.4203829,0,0.4203829,34.36202,88.10757,0.132781,1.123899,1.196708,0,26.31647
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.316056,42.80659,39.07928,7.698005,7.698005,11.09225,0,3.142338,7.698005,17.09606,0,0,0,1.316056,0,0,3.394241,3.224529,4.888941,25.19893,4.540585,0,4.540585,38.6696,99.15262,0.1328598,8.467805,1.052845,12,26.51499
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.358587,48.15099,41.23859,1.425148,1.425148,0,0,0,1.425148,165.4977,0.5100744,0,0,2.358587,1.500156,1.425148,0,0,0.3483563,29.28546,0.3483563,0,0.3483563,39.00008,100,0.1328546,1.567663,1.886869,0,31.64404
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.362483,56.76425,43.22855,3.463873,3.463873,0,0,0,3.463873,125.9423,0.7163001,0,0,4.362483,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1328546,3.810261,3.489986,0,33.96146
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.751731,49.43573,44.2588,0.7489886,0.7489886,0,-1,0,0.7489886,233.8796,0.9633222,0,0,1.751731,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1328546,0.8238874,1.401385,0,31.35071
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2884651,45.24379,44.41405,0.5789023,0.5789023,0,-1,0,0.5789023,49.82967,0,0,0,0.2884651,0.6093709,0.5789023,0,0,0,29.59898,0,0.3209058,-0.3209058,38.66181,99.13266,0.1328546,0.6367925,0.2307721,0,29.88744
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1170402,44.86986,44.53401,4.608768,4.608768,0,-1,0,4.608768,2.539512,0,1.776357E-15,0,0.1170402,4.851334,4.608768,0,0,0.356562,29.27807,0,4.734294,-4.734294,33.67143,86.33682,0.1328546,5.069644,0.09363218,0,29.39511
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3865686,44.61119,43.50375,0,0,0,-1,0,0,0,0,0,0,0.3865686,0,0,0,0,5.616889,24.54378,0.3865686,0,0.3865686,34.03816,87.27716,0.1328489,0,0.3092549,0,24.93035
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,41.11863,41.11863,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,5.23032,24.89169,0,8.8,-8.8,24.76215,63.49256,0.1328489,16.02836,0,0,24.89169
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,38.98049,38.98049,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,15.0081,16.09169,0,0.5810356,-0.5810356,24.14968,61.92213,0.1328489,0.6071822,0,0,16.09169
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,37.1105,37.1105,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,15.65369,15.51065,0,0.1142573,-0.1142573,24.02924,61.61332,0.1328489,0.1193988,0,0,15.51065
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,35.48749,35.48749,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,15.78065,15.3964,0,2.730704,-2.730704,21.15083,54.23278,0.1328489,2.853586,0,0,15.3964
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,33.85742,33.85742,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,18.81476,12.66569,0,2.154789,-2.154789,18.87948,48.40883,0.1328489,2.251754,0,0,12.66569
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,32.58724,32.58724,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,21.20897,10.5109,0,2.848657,-2.848657,15.87673,40.70949,0.1328489,2.976846,0,0,10.5109
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,31.61343,31.61343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.37415,7.662247,0,0,0,15.87673,40.70949,0.1328489,0,0,0,7.662247
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,30.62551,30.62551,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,24.37415,7.662247,0,1.201315,-1.201315,14.61044,37.46258,0.1328489,1.255374,0,0,7.662247
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,29.72933,29.72933,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,25.70894,6.460933,0,0.5065353,-0.5065353,14.0765,36.09352,0.1328489,0.5293294,0,0,6.460933
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,28.97428,28.97428,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,26.27176,5.954398,0,0.01252841,-0.01252841,14.0633,36.05966,0.1328489,0.01309219,0,0,5.954398
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,28.18394,28.18394,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,26.28568,5.941869,0,0.9042485,-0.9042485,13.11013,33.61566,0.1328489,0.9449397,0,0,5.941869
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,27.38655,27.38655,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,27.2904,5.037621,0,0.5488028,-0.5488028,12.53164,32.13236,0.1328489,0.5734989,0,0,5.037621
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5593501,28.24295,26.79379,1.625102,1.625102,0,0,0,1.625102,34.41939,0,0,0,0.5593501,1.710634,1.625102,0,0,27.90018,4.488818,0,1.151283,-1.151283,11.31809,29.02068,0.1328489,1.787612,0.4474801,0,5.048168
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.812926,31.01135,26.23633,3.48074,3.48074,11.65332,0,3.284289,3.48074,52.08449,0,0,0,1.812926,0,0,8.172576,7.763947,29.17938,3.337534,9.576872,0,9.576872,20.40351,52.31657,0.1329788,3.828814,1.450341,12,5.15046
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.261214,39.76302,27.92285,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.261214,0,0,8.8,8.36,19.60251,11.95672,12.62121,0,12.62121,32.37704,83.01788,0.1329734,0,3.408971,12,16.21793
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.367625,44.34451,31.85336,5.186754,5.186754,0,-1,0,5.186754,84.2073,0,0,0,4.367625,5.459741,5.186754,0,0,6.981296,23.31581,0,1.092115,-1.092115,31.22585,80.06612,0.1329734,5.705429,3.4941,0,27.68344
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.872782,53.71389,35.86149,1.109615,1.109615,0,0,0,1.109615,529.263,0,0,0,5.872782,1.168016,1.109615,0,0,8.194757,22.2237,4.704766,0,4.704766,35.68918,91.51054,0.1329035,1.220577,4.698225,0,28.09648
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.647975,59.9887,38.90287,6.90784,6.90784,0,0,0,6.90784,96.23811,0,0,0,6.647975,7.271411,6.90784,0,0,3.489991,26.45799,0,0.6234361,-0.6234361,35.03202,89.82552,0.1329035,7.598625,5.31838,0,33.10596
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.405966,57.99775,41.08335,5.2767,5.2767,0,0,0,5.2767,102.4498,0,0,0,5.405966,5.554421,5.2767,0,0,4.182698,25.83455,0,0.1484551,-0.1484551,34.87554,89.42428,0.1329035,5.80437,4.324773,0,31.24052
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.254724,56.21906,43.06625,1.54809,1.54809,0,0,0,1.54809,274.837,0,0,0,4.254724,1.629568,1.54809,0,0,4.347648,25.68609,2.625156,0,2.625156,37.36598,95.81001,0.1328645,1.702899,3.403779,0,29.94082
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.067812,50.23975,44.0965,2.607597,2.607597,0,-1,0,2.607597,79.29952,0,0,0,2.067812,2.744839,2.607597,0,0,1.722492,28.04873,0,0.6770269,-0.6770269,36.65233,93.98014,0.1328645,2.868356,1.65425,0,30.11655
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.847389,49.72889,44.2588,6.519633,6.519633,0,-1,0,6.519633,28.33577,0,8.881784E-16,0,1.847389,6.862772,6.519633,0,0,2.474744,27.37171,0,5.015384,-5.015384,31.36565,80.42458,0.1328645,7.171597,1.477911,0,29.2191
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.111381,50.70594,44.41405,1.86213,1.86213,0,-1,0,1.86213,113.3853,0,0,0,2.111381,1.960136,1.86213,0,0,8.047393,22.35633,0.1512445,0,0.1512445,31.50913,80.79249,0.1328623,2.048342,1.689105,0,24.4677
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.939313,46.10049,43.38379,5.024782,5.024782,0,-1,0,5.024782,18.69361,0,0,0,0.939313,5.289244,5.024782,0,0,7.896148,22.49244,0,4.349931,-4.349931,26.9239,69.03551,0.1328623,5.52726,0.7514504,0,23.43176
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,41.00573,41.00573,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,12.7294,18.14251,0,2.742217,-2.742217,24.03335,61.62386,0.1328623,2.865617,0,0,18.14251
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,38.79702,38.79702,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,15.77631,15.4003,0,6.093863,-6.093863,17.60986,45.15339,0.1328623,6.368087,0,0,15.4003
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,36.95525,36.95525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.54727,9.306434,0,0,0,17.60986,45.15339,0.1328623,0,0,0,9.306434
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,35.32519,35.32519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.54727,9.306434,0,0,0,17.60986,45.15339,0.1328623,0,0,0,9.306434
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,33.70218,33.70218,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,22.54727,9.306434,0,0.09011532,-0.09011532,17.51487,44.90983,0.1328623,0.09417052,0,0,9.306434
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,32.43199,32.43199,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,22.6474,9.216319,0,1.077005,-1.077005,16.37961,41.99891,0.1328623,1.12547,0,0,9.216319
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,31.45819,31.45819,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,23.84407,8.139314,0,0.6275638,-0.6275638,15.71809,40.30273,0.1328623,0.6558042,0,0,8.139314
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,30.44204,30.44204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.54136,7.51175,0,0,0,15.71809,40.30273,0.1328623,0,0,0,7.51175
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,29.57408,29.57408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.54136,7.51175,0,0,0,15.71809,40.30273,0.1328623,0,0,0,7.51175
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,28.81903,28.81903,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,24.54136,7.51175,0,1.421139,-1.421139,14.22008,36.46168,0.1328623,1.48509,0,0,7.51175
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,28.02164,28.02164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.12041,6.090611,0,0,0,14.22008,36.46168,0.1328623,0,0,0,6.090611
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,27.2313,27.2313,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,26.12041,6.090611,0,0.2584218,-0.2584218,13.94768,35.76322,0.1328623,0.2700508,0,0,6.090611
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.091987,29.48148,26.63149,1.364658,1.364658,0,0,0,1.364658,80.0191,0,0,0,1.091987,1.436482,1.364658,0,0,26.40754,5.832189,0,0.3444951,-0.3444951,13.58455,34.83212,0.1328623,1.501124,0.8735895,0,6.924176
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.731224,33.35597,26.05991,2.962347,2.962347,0,0,0,2.962347,92.19796,0,4.440892E-16,0,2.731224,3.11826,2.962347,0,0,26.79032,5.487694,0,0.3870364,-0.3870364,13.17658,33.78604,0.1328623,3.258582,2.184979,0,8.218917
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.379251,43.00008,27.74643,0.8633196,0.8633196,0,0,0,0.8633196,623.0892,0,0,0,5.379251,0.9087574,0.8633196,0,0,27.22036,5.100657,4.470494,0,4.470494,17.41766,44.66059,0.132796,0.9496515,4.303401,0,10.47991
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.973034,52.73674,31.67694,4.51688,4.51688,0,-1,0,4.51688,154.3772,0,0,0,6.973034,4.75461,4.51688,0,0,22.74986,9.124102,2.218424,0,2.218424,19.52225,50.05694,0.1327631,4.968567,5.578427,0,16.09714
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.635821,63.84025,35.70624,1.091306,1.091306,0,0,0,1.091306,791.329,0,0,0,8.635821,1.148743,1.091306,0,0,20.53144,11.12068,7.487078,0,7.487078,26.62511,68.26938,0.1326522,1.200437,6.908657,0,19.75651
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.11292,74.23675,38.7194,2.650379,2.650379,0,0,0,2.650379,381.5651,0,0,0,10.11292,2.789873,2.650379,0,0,13.04436,17.85905,7.32305,0,7.32305,33.57236,86.08282,0.1325439,2.915417,8.090338,0,27.97198
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.18828,77.62671,40.92105,4.41057,4.41057,0,0,0,4.41057,230.9969,0,0,0,10.18828,4.642705,4.41057,0,0,5.721311,24.4498,5.545575,0,5.545575,38.83336,99.57252,0.1324621,4.851627,8.150624,0,34.63808
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.123842,75.22787,42.94628,4.139377,4.139377,0,0,0,4.139377,220.4158,4.590868,0,0,9.123842,4.357239,4.139377,0,0,0.1757358,29.44081,0.1757358,0,0.1757358,39.00008,100,0.1324595,4.553315,7.299074,0,38.56466
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.270658,72.69342,43.97654,0,0,0,-1,0,0,0,8.270658,0,0,8.270658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324595,0,6.616526,0,37.86964
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.691407,66.32455,44.13884,3.15005,3.15005,0,-1,0,3.15005,212.4222,3.375564,0,0,6.691407,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1324595,3.465055,5.353126,0,36.29039
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.098599,57.0343,44.29409,5.458463,5.458463,0,-1,0,5.458463,75.08706,0,0,0,4.098599,5.74575,5.458463,0,0,0,29.59898,0,1.647151,-1.647151,37.26383,95.54809,0.1324595,6.004309,3.278879,0,33.69758
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.079993,49.37308,43.22855,3.563213,3.563213,0,-1,0,3.563213,58.37408,0,0,0,2.079993,3.750751,3.563213,0,0,1.830168,27.95183,0,1.670758,-1.670758,35.5027,91.03237,0.1324595,3.919534,1.663994,0,30.03182
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,40.84343,40.84343,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,3.686565,26.28107,0,8.8,-8.8,26.22668,67.24776,0.1324595,16.97663,0,0,26.28107
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,38.66294,38.66294,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.46434,17.48107,0,5.162334,-5.162334,20.7851,53.29503,0.1324595,5.394639,0,0,17.48107
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,36.81413,36.81413,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.20027,12.31874,0,8.8,-8.8,11.50909,29.51043,0.1324595,12.5951,0,0,12.31874
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,35.16994,35.16994,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,28.97805,3.518736,0,1.624726,-1.624726,9.796477,25.11912,0.1324595,1.697838,0,0,3.518736
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,33.53988,33.53988,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,30.7833,1.89401,0,1.271435,-1.271435,8.456267,21.68269,0.1324595,1.328649,0,0,1.89401
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,32.26969,32.26969,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,32.196,0.6225754,0,0.5210306,-0.5210306,7.907053,20.27445,0.1324595,0.544477,0,0,0.6225754
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,31.27472,31.27472,1.68603,0.09646754,0,-1,0,0.09646754,0,0,1.589563,1.758165,0,0.1015448,0.09646754,0,0,32.77493,0.1015448,0,0.1015448,-0.1015448,7.800015,20,0.1324595,1.854633,0,0,0.1015448
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,30.2868,30.2868,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324595,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,29.39061,29.39061,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324595,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,28.63556,28.63556,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324595,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,27.82405,27.82405,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324595,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,27.04783,27.04783,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1325294,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,26.45508,26.45508,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1326297,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.247466,34.62578,25.8835,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.247466,0,0,8.8,8.36,16.16775,15.048,11.60747,0,11.60747,34.67381,88.90703,0.1326398,0,2.597973,12,18.29547
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.282351,45.66856,27.54885,4.73344,4.73344,0,0,0,4.73344,132.7227,0,0,0,6.282351,4.982568,4.73344,0,0,4.560287,25.49472,1.299783,0,1.299783,35.90689,92.06877,0.1326206,5.206784,5.025881,0,31.77707
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.35161,53.86361,31.49347,5.182543,5.182543,0,-1,0,5.182543,141.8533,0,0,0,7.35161,5.455309,5.182543,0,0,3.260505,26.66452,1.896301,0,1.896301,37.70588,96.68155,0.1325927,5.700798,5.881288,0,34.01613
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.37502,62.56464,35.52277,4.486675,4.486675,0,0,0,4.486675,186.6643,2.288,0,0,8.37502,4.722816,4.486675,0,0,1.364204,28.37119,1.364204,0,1.364204,39.00008,100,0.1325727,4.935343,6.700016,0,36.74622
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.670974,71.96307,38.56415,0.8389476,0.8389476,0,0,0,0.8389476,1152.751,8.787871,0,0,9.670974,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1325727,0.9228423,7.736779,0,39.26995
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.363217,69.0397,40.7658,3.185887,3.185887,0,0,0,3.185887,262.5083,5.009652,0,0,8.363217,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1325727,3.504476,6.690574,0,37.9622
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.478291,67.85918,42.79104,0,0,0,0,0,0,0,7.478291,0,0,7.478291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325727,0,5.982633,0,37.07727
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.451394,69.00651,43.8213,1.72634,1.72634,0,-1,0,1.72634,431.6296,5.634194,0,0,7.451394,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1325727,1.898974,5.961115,0,37.05037
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.533727,65.5153,43.97654,2.575136,2.575136,0,-1,0,2.575136,253.7236,3.823057,0,0,6.533727,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1325727,2.832649,5.226982,0,36.13271
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.802561,55.86591,44.13884,3.822577,3.822577,0,-1,0,3.822577,99.47637,0,4.440892E-16,0,3.802561,4.023765,3.822577,0,0,0,29.59898,0,0.2212044,-0.2212044,38.76691,99.40213,0.1325727,4.204834,3.042049,0,33.40154
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.577139,47.71781,43.10858,3.455037,3.455037,0,-1,0,3.455037,45.64752,0,4.440892E-16,0,1.577139,3.636881,3.455037,0,0,0.2457827,29.37777,0,2.059742,-2.059742,36.59575,93.83507,0.1325727,3.800541,1.261711,0,30.95491
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,40.68818,40.68818,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.534385,27.31803,0,1.813231,-1.813231,34.68444,88.93427,0.1325727,1.894826,0,0,27.31803
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,38.50064,38.50064,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.549086,25.5048,0,0.4794128,-0.4794128,34.17909,87.63852,0.1325727,0.5009863,0,0,25.5048
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,36.63771,36.63771,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.081767,25.02539,0,5.538674,-5.538674,28.34082,72.66861,0.1325727,5.787914,0,0,25.02539
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,34.98647,34.98647,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.23585,19.48671,0,6.322003,-6.322003,21.67684,55.58153,0.1325727,6.606493,0,0,19.48671
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,33.36346,33.36346,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.2603,13.16471,0,1.133109,-1.133109,20.48244,52.51897,0.1325727,1.184099,0,0,13.16471
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,32.07211,32.07211,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.51931,12.0316,0,0.7932469,-0.7932469,19.64628,50.37498,0.1325727,0.8289431,0,0,12.0316
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,31.0983,31.0983,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.40069,11.23836,0,0.8762571,-0.8762571,18.72263,48.00664,0.1325727,0.9156886,0,0,11.23836
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,30.08921,30.08921,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.37431,10.3621,0,1.029874,-1.029874,17.63704,45.2231,0.1325727,1.076218,0,0,10.3621
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,29.19303,29.19303,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.51862,9.332224,0,0.4538977,-0.4538977,17.15859,43.9963,0.1325727,0.4743231,0,0,9.332224
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,28.43798,28.43798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.02295,8.878326,0,0,0,17.15859,43.9963,0.1325727,0,0,0,8.878326
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,27.62647,27.62647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.02295,8.878326,0,0,0,17.15859,43.9963,0.1325727,0,0,0,8.878326
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,26.85025,26.85025,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.02295,8.878326,0,0.769456,-0.769456,16.34752,41.91662,0.1325727,0.8040815,0,0,8.878326
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,26.23633,26.23633,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,23.8779,8.108871,0,0.5701764,-0.5701764,15.7465,40.37555,0.1325727,0.5958343,0,0,8.108871
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.558807,29.73935,25.66474,0,0,0,0,0,0,0,0,0,0,1.558807,0,0,0,0,24.51143,7.538694,1.558807,0,1.558807,17.22531,44.16737,0.1325497,0,1.247045,0,9.097501
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.282633,36.27791,27.35126,1.351102,1.351102,0,0,0,1.351102,242.9598,0,0,0,3.282633,1.422212,1.351102,0,0,22.95262,8.94162,1.860421,0,1.860421,18.99026,48.69288,0.1325224,1.486212,2.626107,0,12.22425
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.627553,38.54157,31.29589,6.460425,6.460425,0,-1,0,6.460425,40.67152,0,8.881784E-16,0,2.627553,6.800448,6.460425,0,0,21.0922,10.616,0,4.172894,-4.172894,14.59164,37.4144,0.1325224,7.106468,2.102043,0,13.24355
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.025791,43.9575,35.32519,7.264482,7.264482,12,0,3.372,7.264482,41.65184,0,0,0,3.025791,0,0,4.735518,4.498742,25.72875,6.443105,7.524532,0,7.524532,21.73004,55.71795,0.132649,7.990931,2.420633,12,9.468895
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.764498,56.19822,38.38068,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,8266.443,1.776357E-15,0,0,5.764498,0,0,8.8,8.36,18.20422,13.21518,14.1245,0,14.1245,35.12972,90.07602,0.1326242,0.07670709,4.611598,12,18.97968
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.325008,68.65633,40.58939,9.108828,9.108828,5.075802,0,1.620178,9.108828,91.39495,0,0,0,8.325008,4.24529,4.033026,0,0,4.079718,25.92723,4.079718,0,4.079718,39.00008,100,0.1326289,10.01971,6.660007,12,34.25224
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.200385,70.64095,42.59345,3.401201,3.401201,0,0,0,3.401201,241.1027,4.620174,0,0,8.200385,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1326289,3.741321,6.560308,0,37.79936
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.197496,63.85909,43.66605,2.348225,2.348225,0,-1,0,2.348225,263.9226,3.725681,0,0,6.197496,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1326289,2.583047,4.957997,0,35.79647
