Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.983656,59.58444,43.8213,1.83693,1.83693,0,-1,0,1.83693,271.3035,3.050045,0,0,4.983656,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1326289,2.020623,3.986925,0,34.58263
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.171487,56.93457,43.97654,5.260168,5.260168,0,-1,0,5.260168,79.30331,0,8.881784E-16,0,4.171487,5.537019,5.260168,0,0,0,29.59898,0,1.365532,-1.365532,37.56068,96.30925,0.1326289,5.786185,3.33719,0,33.77047
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.182831,46.37329,42.94628,0,0,0,-1,0,0,0,0,0,0,1.182831,0,0,0,0,1.517257,28.23345,1.182831,0,1.182831,38.68281,99.1865,0.1326116,0,0.9462644,0,29.41628
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,40.54705,40.54705,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.3344267,29.29799,0,1.332126,-1.332126,37.27863,95.58604,0.1326116,1.392072,0,0,29.29799
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,38.32423,38.32423,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,1.814567,27.96587,0,3.104233,-3.104233,34.00648,87.19593,0.1326116,3.243923,0,0,27.96587
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,36.47541,36.47541,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.263714,24.86164,0,2.672871,-2.672871,31.18903,79.9717,0.1326116,2.79315,0,0,24.86164
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,34.81006,34.81006,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.23357,22.18876,0,5.673733,-5.673733,25.20839,64.63676,0.1326116,5.929051,0,0,22.18876
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,33.17999,33.17999,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,14.53772,16.51503,0,0.8689192,-0.8689192,24.29247,62.28825,0.1326116,0.9080206,0,0,16.51503
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,31.90981,31.90981,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.50318,15.64611,0,0.5760876,-0.5760876,23.68522,60.7312,0.1326116,0.6020115,0,0,15.64611
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,30.92189,30.92189,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.14328,15.07002,0,0.01806835,-0.01806835,23.66617,60.68237,0.1326116,0.01888142,0,0,15.07002
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,29.90574,29.90574,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.16336,15.05196,0,1.090725,-1.090725,22.51645,57.73436,0.1326116,1.139808,0,0,15.05196
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,29.01661,29.01661,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.37527,13.96123,0,0.6116677,-0.6116677,21.87169,56.08115,0.1326116,0.6391928,0,0,13.96123
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,28.26156,28.26156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.0549,13.34956,0,0,0,21.87169,56.08115,0.1326116,0,0,0,13.34956
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,27.42889,27.42889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.0549,13.34956,0,0,0,21.87169,56.08115,0.1326116,0,0,0,13.34956
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,26.65266,26.65266,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.0549,13.34956,0,0.2389714,-0.2389714,21.61979,55.43526,0.1326116,0.2497252,0,0,13.34956
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,26.03874,26.03874,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.32043,13.11059,0,0.9893446,-0.9893446,20.57693,52.76126,0.1326116,1.033865,0,0,13.11059
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.265205,34.22894,25.4601,1.787962,1.787962,0,0,0,1.787962,182.6216,0,0,0,3.265205,1.882065,1.787962,0,0,19.4197,12.12125,1.383139,0,1.383139,21.88909,56.12577,0.1325913,1.966758,2.612164,0,15.38645
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.873646,43.89719,27.14662,4.660101,4.660101,0,0,0,4.660101,126.0412,0,0,0,5.873646,4.905369,4.660101,0,0,18.03656,13.36607,0.9682767,0,0.9682767,22.80768,58.48112,0.1325771,5.126111,4.698917,0,19.23972
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.272347,53.11768,31.0983,0,0,0,-1,0,0,0,0,0,0,7.272347,0,0,0,0,17.06828,14.23752,7.272347,0,7.272347,29.70684,76.17123,0.1324706,0,5.817878,0,21.50987
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.890863,64.15706,35.12761,0,0,0,0,0,0,0,0,0,0,8.890863,0,0,0,0,9.795937,20.78263,8.890863,0,8.890863,38.14145,97.79839,0.1323406,0,7.112691,0,29.6735
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.964904,72.84169,38.20427,4.001149,4.001149,0,0,0,4.001149,249.051,4.848095,0,0,9.964904,4.211736,4.001149,0,0,0.9050729,28.78441,0.9050729,0,0.9050729,39.00008,100,0.1323273,4.401264,7.971923,0,38.74932
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.429287,73.31848,40.42709,0,0,0,0,0,0,0,9.429287,0,0,9.429287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323273,0,7.54343,0,39.02827
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.701208,77.29389,42.43115,3.512268,3.512268,0,0,0,3.512268,276.2093,6.004084,0,0,9.701208,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1323273,3.863494,7.760966,0,39.30019
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.545981,73.31271,43.50375,5.331215,5.331215,0,-1,0,5.331215,160.3008,2.934176,0,0,8.545981,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1323273,5.864336,6.836785,0,38.14496
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.873867,66.52446,43.70134,0,0,0,-1,0,0,0,6.873867,0,0,6.873867,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323273,0,5.499093,0,36.47284
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.537961,58.06909,43.86364,5.279606,5.279606,0,-1,0,5.279606,85.95265,0,8.881784E-16,0,4.537961,5.55748,5.279606,0,0,0,29.59898,0,1.019518,-1.019518,37.92541,97.24445,0.1323273,5.807567,3.630369,0,34.13694
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.666496,47.65958,42.79104,0.6635764,0.6635764,0,-1,0,0.6635764,251.1385,0,0,0,1.666496,0.6985015,0.6635764,0,0,1.132798,28.57946,0.9679942,0,0.9679942,38.84373,99.59911,0.1323132,0.729934,1.333197,0,30.24595
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,40.38475,40.38475,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.164804,29.45065,0,7.207082,-7.207082,31.2468,80.11984,0.1323132,7.531401,0,0,29.45065
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,38.16193,38.16193,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.172673,22.24357,0,8.783315,-8.783315,21.98837,56.38033,0.1323132,9.178564,0,0,22.24357
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,36.299,36.299,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,17.93191,13.46026,0,6.755747,-6.755747,14.86719,38.12092,0.1323132,7.059756,0,0,13.46026
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,34.65481,34.65481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.4383,6.70451,0,0,0,14.86719,38.12092,0.1323132,0,0,0,6.70451
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,33.00358,33.00358,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.4383,6.70451,0,1.562926,-1.562926,13.21972,33.89665,0.1323132,1.633258,0,0,6.70451
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,31.73339,31.73339,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.17488,5.141584,0,0.4147983,-0.4147983,12.78249,32.77554,0.1323132,0.4334642,0,0,5.141584
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,30.74547,30.74547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.63577,4.726786,0,0,0,12.78249,32.77554,0.1323132,0,0,0,4.726786
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,29.72933,29.72933,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.63577,4.726786,0,0.9918334,-0.9918334,11.737,30.09481,0.1323132,1.036466,0,0,4.726786
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,28.8402,28.8402,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.73781,3.734952,0,0.4696525,-0.4696525,11.24194,28.82544,0.1323132,0.4907869,0,0,3.734952
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,28.06398,28.06398,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.25964,3.2653,0,0.4836707,-0.4836707,10.73211,27.51818,0.1323132,0.5054358,0,0,3.2653
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,27.2313,27.2313,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,29.79705,2.781629,0,0.4177163,-0.4177163,10.2918,26.38918,0.1323132,0.4365135,0,0,2.781629
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,26.45508,26.45508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.26118,2.363913,0,0,0,10.2918,26.38918,0.1323132,0,0,0,2.363913
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,25.84116,25.84116,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.26118,2.363913,0,1.601927,-1.601927,8.60322,22.05949,0.1323132,1.674013,0,0,2.363913
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.192122,33.79116,25.24135,0,0,0,0,0,0,0,0,0,0,3.192122,0,0,0,0,32.0411,0.7619863,3.192122,0,3.192122,11.63153,29.82438,0.1322666,0,2.553698,0,3.954108
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.053059,44.23417,26.93493,5.245591,5.245591,11.98237,0,3.367538,5.245591,115.3933,0,0,0,6.053059,0,0,6.736774,6.399935,28.84898,3.634896,12.45299,0,12.45299,23.44548,60.1165,0.1323633,5.770151,4.842447,12,9.687955
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,8.040855,55.66518,30.90072,3.915843,3.915843,0,-1,0,3.915843,205.3416,0,0,0,8.040855,4.121941,3.915843,0,0,16.39599,14.84259,3.918915,0,3.918915,27.16329,69.64932,0.1323062,4.307428,6.432684,0,22.88345
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,8.1156,60.87009,34.97236,0.5568991,0.5568991,0,0,0,0.5568991,1457.284,0,0,0,8.1156,0.5862096,0.5568991,0,0,12.47707,18.36961,7.52939,0,7.52939,34.3063,87.96468,0.1321966,0.6125891,6.49248,0,26.48521
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,10.11393,73.33218,38.04902,3.635121,3.635121,0,0,0,3.635121,278.2282,1.339808,0,0,10.11393,3.826444,3.635121,0,0,4.94768,25.14607,4.94768,0,4.94768,39.00008,100,0.1321247,3.998634,8.091146,0,35.26
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,10.20086,76.79087,40.27184,3.217363,3.217363,0,0,0,3.217363,317.0565,6.814159,0,0,10.20086,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1321247,3.539099,8.160686,0,39.79984
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.697078,77.11079,42.31119,5.46698,5.46698,0,0,0,5.46698,177.3754,3.942362,0,0,9.697078,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1321247,6.013678,7.757662,0,39.29605
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.647085,73.61247,43.38379,1.105809,1.105809,0,-1,0,1.105809,781.9693,7.483076,0,0,8.647085,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1321247,1.21639,6.917668,0,38.24606
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.603598,65.27875,43.54609,2.981644,2.981644,0,-1,0,2.981644,221.4751,3.465026,0,0,6.603598,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1321247,3.279808,5.282878,0,36.20258
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.425026,57.54644,43.74368,3.75377,3.75377,0,-1,0,3.75377,117.8822,0.4736899,0,0,4.425026,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1321247,4.129147,3.540021,0,34.02401
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.79755,47.93174,42.67108,0.9494281,0.9494281,0,-1,0,0.9494281,189.3298,0.7981523,0,0,1.79755,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1321247,1.044371,1.43804,0,31.39653
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,40.25067,40.25067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321247,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,37.98552,37.98552,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1321247,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,36.12258,36.12258,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1321247,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,34.47134,34.47134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1321247,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,32.82716,32.82716,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1321247,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,31.55698,31.55698,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1321247,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,30.54083,30.54083,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1321247,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,29.53174,29.53174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1321247,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,28.63556,28.63556,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1321247,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,27.86639,27.86639,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1321247,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,27.03372,27.03372,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1321247,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,26.2575,26.2575,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1321247,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,25.64357,25.64357,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1321247,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.394177,34.15486,25.04377,7.480598,7.480598,0,0,0,7.480598,45.37307,0,8.881784E-16,0,3.394177,7.874313,7.480598,0,0,18.21475,13.2057,0,4.480136,-4.480136,16.99757,43.58343,0.1321247,8.228658,2.715342,0,16.59988
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.190018,44.44467,26.73029,5.331376,5.331376,0,0,0,5.331376,116.1055,0,0,0,6.190018,5.611974,5.331376,0,0,23.19268,8.725568,0.5780434,0,0.5780434,17.54595,44.98953,0.1321163,5.864513,4.952014,0,14.91559
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.360615,52.96756,30.70313,1.595009,1.595009,0,-1,0,1.595009,461.4778,0,0,0,7.360615,1.678957,1.595009,0,0,22.61464,9.245807,5.681658,0,5.681658,22.93604,58.81026,0.1320338,1.75451,5.888492,0,16.60642
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.483609,62.09119,34.78889,2.542107,2.542107,0,0,0,2.542107,333.7235,0,0,0,8.483609,2.675902,2.542107,0,0,16.93298,14.3593,5.807707,0,5.807707,28.44572,72.9376,0.1319496,2.796318,6.786888,0,22.84291
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.85525,67.51955,37.90789,0.3335805,0.3335805,0,0,0,0.3335805,2654.607,0,0,0,8.85525,0.3511374,0.3335805,0,0,11.12527,19.58624,8.504113,0,8.504113,36.51343,93.62399,0.1318265,0.3669386,7.0842,0,28.44149
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,9.020434,71.08263,40.13071,1.805099,1.805099,0,0,0,1.805099,499.7196,4.499174,0,0,9.020434,1.900105,1.805099,0,0,2.621156,27.23994,2.621156,0,2.621156,39.00008,100,0.1317886,1.985609,7.216348,0,36.26037
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.976655,69.14314,42.15594,0,0,0,0,0,0,0,7.976655,0,0,7.976655,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317886,0,6.381324,0,37.57563
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.558126,68.72211,43.22855,1.358865,1.358865,0,-1,0,1.358865,556.2087,6.127742,0,0,7.558126,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1317886,1.494752,6.046501,0,37.1571
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.125303,63.30679,43.42613,0,0,0,-1,0,0,0,6.125303,0,0,6.125303,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317886,0,4.900242,0,35.72428
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.476442,57.59109,43.62371,3.096297,3.096297,0,-1,0,3.096297,144.574,1.217181,0,0,4.476442,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1317886,3.405927,3.581153,0,34.07542
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.083682,48.67879,42.55111,6.386872,6.386872,0,-1,0,6.386872,32.62445,0,8.881784E-16,0,2.083682,6.723024,6.386872,0,0,0,29.59898,0,4.639342,-4.639342,34.10978,87.46081,0.1317886,7.02556,1.666946,0,31.68266
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,40.10954,40.10954,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.154824,24.95964,0,7.191628,-7.191628,26.52914,68.0233,0.1317886,7.515252,0,0,24.95964
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,37.84438,37.84438,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.14552,17.76801,0,4.775899,-4.775899,21.4949,55.11502,0.1317886,4.990815,0,0,17.76801
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,35.98145,35.98145,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.45208,12.99211,0,1.689601,-1.689601,19.71391,50.54837,0.1317886,1.765633,0,0,12.99211
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,34.33727,34.33727,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.32941,11.30251,0,4.082973,-4.082973,15.41007,39.51293,0.1317886,4.266706,0,0,11.30251
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,32.68603,32.68603,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.86605,7.219534,0,0.7903021,-0.7903021,14.57702,37.3769,0.1317886,0.8258657,0,0,7.219534
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,31.39468,31.39468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74416,6.429233,0,0,0,14.57702,37.3769,0.1317886,0,0,0,6.429233
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,30.38559,30.38559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74416,6.429233,0,0,0,14.57702,37.3769,0.1317886,0,0,0,6.429233
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,29.35533,29.35533,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.74416,6.429233,0,0.7276684,-0.7276684,13.80999,35.41016,0.1317886,0.7604135,0,0,6.429233
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,28.45914,28.45914,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.55268,5.701564,0,1.65917,-1.65917,12.06107,30.92577,0.1317886,1.733832,0,0,5.701564
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,27.66881,27.66881,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.3962,4.042395,0,1.19241,-1.19241,10.80416,27.70293,0.1317886,1.246068,0,0,4.042395
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,26.82908,26.82908,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.7211,2.849985,0,1.204131,-1.204131,9.534898,24.44841,0.1317886,1.258317,0,0,2.849985
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,26.08108,26.08108,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.05903,1.645854,8.36,0,8.36,17.46589,44.78424,0.1318957,1.75678,0,12,1.645854
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,25.4601,25.4601,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.69903,9.169854,8.36,0,8.36,25.39688,65.12008,0.1319535,0,0,12,9.169854
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.798501,32.27322,24.84618,6.333957,6.333957,12,0,3.372,6.333957,44.18251,0,0,0,2.798501,0,0,5.666043,5.382741,14.33903,16.69385,8.181242,0,8.181242,33.15829,85.02109,0.1320914,6.967352,2.238801,12,19.49236
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.500774,38.97756,26.5327,3.690632,3.690632,0,0,0,3.690632,121.9513,0,0,0,4.500774,3.884876,3.690632,0,0,6.157785,24.05697,0.6158981,0,0.6158981,33.74258,86.51927,0.1320825,4.059696,3.60062,0,28.55774
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.327946,45.91834,30.52672,1.614073,1.614073,0,-1,0,1.614073,330.0934,0,0,0,5.327946,1.699024,1.614073,0,0,5.541887,24.61128,3.628922,0,3.628922,37.18528,95.34668,0.1320301,1.77548,4.262357,0,29.93923
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.377308,54.04088,34.61247,0,0,0,0,0,0,0,4.464344,0,0,6.377308,0,0,0,0,1.912965,27.87731,1.912965,0,1.912965,39.00008,100,0.1320025,0,5.101847,0,34.25462
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.803525,67.07711,37.73148,5.675684,5.675684,0,0,0,5.675684,155.1095,2.829121,0,0,8.803525,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1320025,6.243252,7.04282,0,38.4025
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.801893,69.91451,39.96841,2.374586,2.374586,0,0,0,2.374586,370.6706,6.302328,0,0,8.801893,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1320025,2.612045,7.041514,0,38.40087
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.257766,66.05305,42.03598,2.905252,2.905252,0,0,0,2.905252,249.8154,4.199606,0,0,7.257766,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1320025,3.195777,5.806212,0,36.85674
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.288841,63.55566,43.10858,0.3656231,0.3656231,0,-1,0,0.3656231,1720.034,5.903975,0,0,6.288841,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1320025,0.4021854,5.031073,0,35.88782
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.603444,61.2322,43.30617,6.255138,6.255138,0,-1,0,6.255138,89.58146,0,0,0,5.603444,6.584355,6.255138,0,0,0,29.59898,0,0.9809117,-0.9809117,37.96611,97.34879,0.1320025,6.880651,4.482755,0,35.20242
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.917773,55.5614,43.50375,0,0,0,-1,0,0,0,2.827872,0,0,3.917773,0,0,0,0,1.089902,28.61807,1.089902,0,1.089902,39.00008,100,0.1319868,0,3.134219,0,32.53584
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.652232,47.28881,42.47349,2.758053,2.758053,0,-1,0,2.758053,59.90573,0,4.440892E-16,0,1.652232,2.903214,2.758053,0,0,0,29.59898,0,1.250982,-1.250982,37.68143,96.61885,0.1319868,3.033859,1.321786,0,31.25121
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,39.98958,39.98958,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.38998,28.348,0,1.118079,-1.118079,36.50287,93.59691,0.1319868,1.168392,0,0,28.348
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,37.71031,37.71031,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.63229,27.22992,0,3.024261,-3.024261,33.31502,85.42295,0.1319868,3.160352,0,0,27.22992
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,35.84032,35.84032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.992579,24.20566,0,0,0,33.31502,85.42295,0.1319868,0,0,0,24.20566
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,34.17497,34.17497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.992579,24.20566,0,0,0,33.31502,85.42295,0.1319868,0,0,0,24.20566
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,32.53078,32.53078,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,5.992579,24.20566,0,1.078122,-1.078122,32.17858,82.50901,0.1319868,1.126638,0,0,24.20566
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,31.23943,31.23943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.190493,23.12753,0,0,0,32.17858,82.50901,0.1319868,0,0,0,23.12753
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,30.22329,30.22329,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.190493,23.12753,0,0.3214192,-0.3214192,31.83977,81.64027,0.1319868,0.3358831,0,0,23.12753
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,29.19303,29.19303,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.547626,22.80611,0,1.68227,-1.68227,30.0665,77.09344,0.1319868,1.757972,0,0,22.80611
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,28.28273,28.28273,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.416815,21.12384,0,1.607839,-1.607839,28.37169,72.74778,0.1319868,1.680192,0,0,21.12384
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,27.50651,27.50651,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.2033,19.51601,0,1.093322,-1.093322,27.21923,69.79276,0.1319868,1.142521,0,0,19.51601
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,26.65266,26.65266,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.4181,18.42268,0,1.121055,-1.121055,26.03753,66.76278,0.1319868,1.171502,0,0,18.42268
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,25.89761,25.89761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.66372,17.30163,0,0,0,26.03753,66.76278,0.1319868,0,0,0,17.30163
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,25.28369,25.28369,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.66372,17.30163,0,0.525783,-0.525783,25.48331,65.34169,0.1319868,0.5494432,0,0,17.30163
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.775991,32.04825,24.69094,7.036067,7.036067,0,0,0,7.036067,39.45374,0,8.881784E-16,0,2.775991,7.406385,7.036067,0,0,14.24792,16.77585,0,4.630395,-4.630395,20.60245,52.82668,0.1319868,7.739673,2.220793,0,19.55184
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.502956,38.81585,26.37746,2.069531,2.069531,0,0,0,2.069531,217.5834,0,0,0,4.502956,2.178453,2.069531,0,0,19.39281,12.14545,2.324503,0,2.324503,22.80766,58.48107,0.1319532,2.276484,3.602365,0,16.64841
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.336119,52.45888,30.34325,4.199381,4.199381,0,-1,0,4.199381,174.6953,0,0,0,7.336119,4.420401,4.199381,0,0,17.0683,14.2375,2.915718,0,2.915718,25.57376,65.5736,0.1319112,4.619319,5.868896,0,21.57362
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.632613,62.24829,34.43606,1.489958,1.489958,0,0,0,1.489958,579.3865,0,0,0,8.632613,1.568376,1.489958,0,0,14.15259,16.86165,7.064237,0,7.064237,32.27548,82.75748,0.1318095,1.638953,6.906091,0,25.49426
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.769419,66.72843,37.56918,2.03977,2.03977,0,0,0,2.03977,429.922,0,0,0,8.769419,2.147126,2.03977,0,0,7.088349,23.21947,6.622293,0,6.622293,38.55794,98.86631,0.1317143,2.243747,7.015535,0,31.98888
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.374328,67.89143,39.81316,7.020103,7.020103,0,0,0,7.020103,119.2907,0.5186893,0,0,8.374328,7.389582,7.020103,0,0,0.4660559,29.17953,0.4660559,0,0.4660559,39.00008,100,0.1317076,7.722114,6.699462,0,37.55386
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.741796,63.83674,41.87368,0,0,0,0,0,0,0,6.741796,0,0,6.741796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317076,0,5.393437,0,36.34077
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.432051,63.96089,42.98862,4.03279,4.03279,0,-1,0,4.03279,159.4938,2.187009,0,0,6.432051,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1317076,4.436069,5.145641,0,36.03103
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.547266,60.89063,43.18621,0.5289002,0.5289002,0,-1,0,0.5289002,1048.83,4.990528,0,0,5.547266,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1317076,0.5817902,4.437812,0,35.14624
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.499061,54.04385,43.38379,1.33043,1.33043,0,-1,0,1.33043,263.0022,2.098608,0,0,3.499061,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1317076,1.463473,2.799248,0,33.09804
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.262531,45.95941,42.31119,0.7133089,0.7133089,0,-1,0,0.7133089,176.9964,0.5116796,0,0,1.262531,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1317076,0.7846398,1.010025,0,30.86151
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,39.86962,39.86962,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1317076,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,37.56918,37.56918,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1317076,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,35.70624,35.70624,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1317076,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,34.03384,34.03384,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1317076,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,32.38966,32.38966,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1317076,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,31.0983,31.0983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1317076,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,30.08921,30.08921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1317076,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,29.05895,29.05895,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1317076,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,28.16277,28.16277,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1317076,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,27.36538,27.36538,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1317076,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,26.51153,26.51153,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1317076,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,25.77765,25.77765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1317076,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,25.14256,25.14256,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1317076,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.136944,30.1493,24.54981,0,0,0,0,0,0,0,0,0,0,2.136944,0,0,0,0,17.9433,13.45001,2.136944,0,2.136944,24.00485,61.55077,0.1316769,0,1.709555,0,15.58695
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.672428,30.63128,26.23633,0.7818368,0.7818368,0,0,0,0.7818368,213.9101,0,0,0,1.672428,0.8229861,0.7818368,0,0,15.80636,15.37326,0.8494416,0,0.8494416,24.8107,63.61705,0.1316647,0.8600205,1.337942,0,17.04568
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.016531,41.46799,30.18801,3.670459,3.670459,0,-1,0,3.670459,109.4286,0,0,0,4.016531,3.863641,3.670459,0,0,14.95692,16.13775,0.1528898,0,0.1528898,24.95575,63.98896,0.1316625,4.037505,3.213225,0,20.15428
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.422982,47.15295,34.27376,5.162922,5.162922,0,0,0,5.162922,85.66818,0,0,0,4.422982,5.434655,5.162922,0,0,14.80403,16.27535,0,1.011674,-1.011674,23.88935,61.25462,0.1316625,5.679215,3.538385,0,20.69834
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.250264,40.89132,37.39276,6.720649,6.720649,0,0,0,6.720649,18.60333,0,8.881784E-16,0,1.250264,7.074367,6.720649,0,0,15.92811,15.26368,0,5.824103,-5.824103,17.7502,45.51325,0.1316625,7.392714,1.000212,0,16.51394
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,6.09065,58.81396,39.65086,8.077202,8.077202,12,0,3.372,8.077202,75.40545,0,0,0,6.09065,0,0,3.922798,3.726659,22.39933,9.439578,9.817308,0,9.817308,27.06372,69.39402,0.1317973,8.884922,4.87252,12,15.53023
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.495905,52.24217,41.71844,4.096462,4.096462,11.7717,0,3.314239,4.096462,85.33963,0,0,0,3.495905,0,0,7.675233,7.291472,12.58203,18.27516,10.78738,0,10.78738,37.29753,95.63449,0.1319109,4.506108,2.796724,12,21.77106
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.098239,52.14709,42.82632,4.080704,4.080704,0,-1,0,4.080704,75.92413,0,8.881784E-16,0,3.098239,4.295477,4.080704,0,0,1.794648,27.9838,0,1.197239,-1.197239,36.03553,92.3986,0.1319109,4.488774,2.478591,0,31.08203
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9281,45.70132,43.02391,6.509551,6.509551,0,-1,0,6.509551,14.25751,0,8.881784E-16,0,0.9281,6.852159,6.509551,0,0,3.124913,26.78656,0,5.924059,-5.924059,29.79102,76.38708,0.1319109,7.160506,0.74248,0,27.71466
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9187585,45.91798,43.26383,0,0,0,-1,0,0,0,0,0,0,0.9187585,0,0,0,0,9.7072,20.8625,0.9187585,0,0.9187585,30.66263,78.62197,0.1318977,0,0.7350068,0,21.78126
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2027104,42.76519,42.19123,1.182318,1.182318,0,-1,0,1.182318,17.14516,0,2.220446E-16,0,0.2027104,1.244546,1.182318,0,0,8.788442,21.68938,0,1.041835,-1.041835,29.56444,75.8061,0.1318977,1.30055,0.1621683,0,21.89209
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,39.73554,39.73554,2.972178,2.972178,0,-1,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,9.946037,20.64754,0,3.128608,-3.128608,26.2666,67.35011,0.1318977,3.269396,0,0,20.64754
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,37.42805,37.42805,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,13.42227,17.51894,0,2.47579,-2.47579,23.65689,60.65856,0.1318977,2.587201,0,0,17.51894
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,35.56511,35.56511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.17315,15.04315,0,0,0,23.65689,60.65856,0.1318977,0,0,0,15.04315
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,33.92093,33.92093,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,16.17315,15.04315,0,8.8,-8.8,14.38087,36.87395,0.1318977,10.55881,0,0,15.04315
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,32.26969,32.26969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.95092,6.243146,0,0,0,14.38087,36.87395,0.1318977,0,0,0,6.243146
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,30.97834,30.97834,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,25.95092,6.243146,0,0.8046856,-0.8046856,13.53266,34.69905,0.1318977,0.8408964,0,0,6.243146
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,29.96925,29.96925,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,26.84502,5.438461,0,2.338506,-2.338506,11.06765,28.37855,0.1318977,2.443739,0,0,5.438461
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,28.93899,28.93899,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,29.44336,3.099955,0,0.4170972,-0.4170972,10.628,27.25122,0.1318977,0.4358666,0,0,3.099955
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,28.02164,28.02164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.9068,2.682858,0,0,0,10.628,27.25122,0.1318977,0,0,0,2.682858
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,27.2313,27.2313,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,29.9068,2.682858,0,0.1250421,-0.1250421,10.49619,26.91325,0.1318977,0.130669,0,0,2.682858
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,26.37746,26.37746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.04574,2.557815,0,0,0,10.49619,26.91325,0.1318977,0,0,0,2.557815
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,25.64357,25.64357,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,30.04574,2.557815,8.36,0,8.36,18.42718,47.24909,0.1320287,2.652695,0,12,2.557815
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,25.02965,25.02965,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,21.68574,10.08182,8.36,0,8.36,26.35818,67.58493,0.1321121,0.9435673,0,12,10.08182
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.600059,28.56192,24.40867,5.712164,5.712164,12,0,3.372,5.712164,28.01143,0,0,0,1.600059,0,0,6.287836,5.973444,13.32574,17.60582,7.573503,0,7.573503,33.54303,86.0076,0.1322417,6.283381,1.280047,12,19.20587
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.870373,33.78284,26.0952,0,0,0,0,0,0,0,0,0,0,2.870373,0,0,0,0,5.752234,24.42197,2.870373,0,2.870373,36.26611,92.98983,0.1322005,0,2.296299,0,27.29234
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.850563,43.85491,30.0257,3.426456,3.426456,0,-1,0,3.426456,141.5621,0,0,0,4.850563,3.606796,3.426456,0,0,2.88186,27.0053,1.243767,0,1.243767,37.44604,96.01531,0.1321827,3.769102,3.88045,0,31.85587
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.790359,54.87924,34.07618,0,0,0,0,0,0,0,5.152267,0,0,6.790359,0,0,0,0,1.638093,28.12469,1.638093,0,1.638093,39.00008,100,0.1321592,0,5.432288,0,34.91505
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,7.029195,59.41686,37.20929,0,0,0,0,0,0,0,7.029195,0,0,7.029195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321592,0,5.623356,0,36.62817
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.176435,62.66198,39.47445,0,0,0,0,0,0,0,7.176435,0,0,7.176435,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321592,0,5.741148,0,36.77541
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.239535,65.40258,41.55614,0.6371407,0.6371407,0,0,0,0.6371407,1136.254,6.568861,0,0,7.239535,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1321592,0.7008548,5.791628,0,36.83851
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.398235,67.38706,42.67108,5.57705,5.57705,0,-1,0,5.57705,132.655,1.527656,0,0,7.398235,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1321592,6.134755,5.918588,0,36.99721
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.906976,61.89518,42.911,2.474659,2.474659,0,-1,0,2.474659,238.6986,3.302072,0,0,5.906976,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1321592,2.722125,4.725581,0,35.50595
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.816457,51.54821,43.10858,3.084944,3.084944,0,-1,0,3.084944,91.29685,0,0,0,2.816457,3.24731,3.084944,0,0,0,29.59898,0,0.4308527,-0.4308527,38.54592,98.83549,0.1321592,3.393439,2.253166,0,32.41544
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.341436,45.95443,42.07832,6.426756,6.426756,0,-1,0,6.426756,20.87268,0,0,0,1.341436,6.765006,6.426756,0,0,0.4787253,29.16813,0,5.42357,-5.42357,32.82898,84.17669,0.1321592,7.069431,1.073149,0,30.50956
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,39.59441,39.59441,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.504914,23.74455,0,8.8,-8.8,23.55296,60.39209,0.1321592,9.869229,0,0,23.74455
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,37.29397,37.29397,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.28269,14.94456,0,2.281995,-2.281995,21.14753,54.22432,0.1321592,2.384684,0,0,14.94456
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,35.40987,35.40987,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,18.81824,12.66256,0,2.79259,-2.79259,18.20388,46.67652,0.1321592,2.918257,0,0,12.66256
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,33.75863,33.75863,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,21.92112,9.86997,0,2.395454,-2.395454,15.67885,40.20209,0.1321592,2.50325,0,0,9.86997
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,32.12856,32.12856,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.58274,7.474516,0,0.5842637,-0.5842637,15.06298,38.62295,0.1321592,0.6105555,0,0,7.474516
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,30.84426,30.84426,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.23192,6.890253,0,1.331224,-1.331224,13.65975,35.02492,0.1321592,1.391129,0,0,6.890253
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,29.82812,29.82812,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.71106,5.559028,0,2.283371,-2.283371,11.25286,28.85343,0.1321592,2.386123,0,0,5.559028
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,28.77669,28.77669,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.24813,3.275657,0,1.104283,-1.104283,10.08884,25.86878,0.1321592,1.153976,0,0,3.275657
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,27.88756,27.88756,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.47512,2.171374,0,0.9604834,-0.9604834,9.076406,23.27279,0.1321592,1.003705,0,0,2.171374
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,27.09017,27.09017,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.54232,1.210891,0,0.5883353,-0.5883353,8.456246,21.68264,0.1321592,0.6148105,0,0,1.210891
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,26.23633,26.23633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.19603,0.6225551,0,0,0,8.456246,21.68264,0.1321592,0,0,0,0.6225551
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,25.50244,25.50244,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.19603,0.6225551,0,0.2836654,-0.2836654,8.157237,20.91595,0.1321592,0.2964303,0,0,0.6225551
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,24.88852,24.88852,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,32.51121,0.3388897,8.36,0,8.36,16.08823,41.25179,0.1322252,0.3278032,0,12,0.3388897
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.395532,27.88241,24.2746,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.395532,0,0,8.8,8.36,24.15121,7.86289,9.755531,0,9.755531,25.34314,64.98228,0.132262,0,1.116425,12,9.258422
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.079002,31.42954,25.93995,3.600948,3.600948,11.41327,0,3.223558,3.600948,57.73486,0,0,0,2.079002,0,0,7.812325,7.421709,14.39568,16.64287,9.50071,0,9.50071,34.3563,88.09291,0.1323819,3.961043,1.663202,12,18.72187
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.718547,37.31023,29.87046,3.531936,3.531936,0,-1,0,3.531936,76.97046,0,0,0,2.718547,3.717827,3.531936,0,0,4.894967,25.19351,0,0.99928,-0.99928,33.30297,85.39206,0.1323819,3.885129,2.174838,0,27.91206
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.331917,37.57183,33.92093,2.548464,2.548464,0,0,0,2.548464,52.26352,0,4.440892E-16,0,1.331917,2.682594,2.548464,0,0,6.005278,24.19423,0,1.350677,-1.350677,31.87923,81.74146,0.1323819,2.803311,1.065534,0,25.52615
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.324605,53.15929,37.03288,0,0,0,0,0,0,0,0,0,0,5.324605,0,0,0,0,7.50603,22.84355,5.324605,0,5.324605,36.9306,94.69365,0.1323057,0,4.259684,0,28.16816
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.620255,50.0621,39.31921,3.96682,3.96682,0,0,0,3.96682,91.2634,0,0,0,3.620255,4.1756,3.96682,0,0,2.181426,27.63569,0,0.5553449,-0.5553449,36.34521,93.19267,0.1323057,4.363502,2.896204,0,31.25595
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.782945,49.63616,41.40089,5.368722,5.368722,0,0,0,5.368722,51.83625,0,0,0,2.782945,5.651287,5.368722,0,0,2.798476,27.08035,0,2.868342,-2.868342,33.32171,85.44012,0.1323057,5.905595,2.226356,0,29.86329
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.008144,58.20007,42.50878,0,0,0,-1,0,0,0,0,0,0,5.008144,0,0,0,0,5.985522,24.21201,5.008144,0,5.008144,38.07286,97.62251,0.1322342,0,4.006516,0,29.22015
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.056713,55.20402,42.7487,7.132665,7.132665,0,-1,0,7.132665,56.87513,0,0,0,4.056713,7.508068,7.132665,0,0,0.9773777,28.71934,0,3.451356,-3.451356,34.43481,88.2942,0.1322342,7.845932,3.24537,0,32.77605
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.068022,49.0864,42.98862,5.862084,5.862084,0,-1,0,5.862084,35.27794,0,8.881784E-16,0,2.068022,6.170615,5.862084,0,0,4.812217,25.26798,0,4.102593,-4.102593,30.1103,77.20573,0.1322342,6.448293,1.654418,0,27.336
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5010176,43.33979,41.91602,3.263421,3.263421,0,-1,0,3.263421,15.35253,0,4.440892E-16,0,0.5010176,3.43518,3.263421,0,0,9.370654,21.16539,0,2.934162,-2.934162,27.01742,69.27529,0.1322342,3.589763,0.4008141,0,21.66641
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,39.43211,39.43211,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,12.63083,18.23123,0,5.608032,-5.608032,21.10603,54.11792,0.1322342,5.860394,0,0,18.23123
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,37.13167,37.13167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86198,12.6232,0,0,0,21.10603,54.11792,0.1322342,0,0,0,12.6232
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,35.26873,35.26873,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,18.86198,12.6232,0,2.953677,-2.953677,17.99258,46.13474,0.1322342,3.086593,0,0,12.6232
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,33.6175,33.6175,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,22.14384,9.669518,0,4.111239,-4.111239,13.65896,35.0229,0.1322342,4.296245,0,0,9.669518
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,32.01566,32.01566,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,26.71189,5.558279,0,0.4278817,-0.4278817,13.20793,33.86642,0.1322342,0.4471364,0,0,5.558279
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,30.70313,30.70313,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,27.18731,5.130397,0,1.459036,-1.459036,11.66997,29.92294,0.1322342,1.524692,0,0,5.130397
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,29.68699,29.68699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.80846,3.671362,0,0,0,11.66997,29.92294,0.1322342,0,0,0,3.671362
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,28.63556,28.63556,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,28.80846,3.671362,0,0.8467966,-0.8467966,10.77737,27.63422,0.1322342,0.8849025,0,0,3.671362
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,27.74643,27.74643,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0,0,0.241367,0.2292987,0,0,29.74935,2.824565,0,0.241367,-0.241367,10.52295,26.98186,0.1322342,0.2522285,0,0,2.824565
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,26.93493,26.93493,1.004836,1.004836,0,-1,0,1.004836,0,0,2.220446E-16,0,0,1.057722,1.004836,0,0,30.01753,2.583198,0,1.057722,-1.057722,9.408009,24.12305,0.1322342,1.105319,0,0,2.583198
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,26.08108,26.08108,0.9762402,0.9762402,0,-1,0,0.9762402,0,0,1.110223E-16,0,0,1.027621,0.9762402,0,0,31.19278,1.525476,0,1.027621,-1.027621,8.3248,21.3456,0.1322342,1.073864,0,0,1.525476
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,25.3472,25.3472,0.2814,0.2814,0,0,0,0.2814,0,0,0,0,0,0.2962105,0.2814,0,0,32.33458,0.4978547,0,0.2962105,-0.2962105,8.012568,20.545,0.1322342,0.3095399,0,0,0.4978547
