Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,24.72622,24.72622,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.6637,0.2016442,8.36,0,8.36,15.94356,40.88084,0.132331,1.460168,0,12,0.2016442
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.35731,27.61577,24.1123,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2401.316,1.776357E-15,0,0,1.35731,0,0,8.8,8.36,24.30371,7.725644,9.71731,0,9.71731,25.16221,64.51836,0.1323699,0.06217594,1.085848,12,9.082954
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.803352,33.26213,25.77765,1.914746,1.914746,10.71475,0,3.046831,1.914746,146.4085,0,0,0,2.803352,0,0,8.8,8.36,14.58639,16.47122,11.16335,0,11.16335,35.75269,91.67339,0.1324443,2.106221,2.242682,12,19.27457
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.393605,36.19265,29.68699,3.171055,3.171055,0,-1,0,3.171055,75.48295,0,0,0,2.393605,3.337952,3.171055,0,0,3.423043,26.51824,0,0.9443468,-0.9443468,34.75727,89.12102,0.1324443,3.48816,1.914884,0,28.91185
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.110588,45.56424,33.71629,0.2368491,0.2368491,0,0,0,0.2368491,1735.531,0,0,0,4.110588,0.2493148,0.2368491,0,0,4.472317,25.57389,3.861273,0,3.861273,38.42039,98.51363,0.1323892,0.260534,3.28847,0,29.68448
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.940841,55.05753,36.83529,2.33882,2.33882,0,0,0,2.33882,254.0102,2.867882,0,0,5.940841,2.461916,2.33882,0,0,0.6110438,29.04904,0.6110438,0,0.6110438,39.00008,100,0.1323805,2.572702,4.752673,0,34.98988
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.468312,63.36388,39.11457,4.892688,4.892688,0,0,0,4.892688,152.6423,2.318114,0,0,7.468312,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1323805,5.381957,5.974649,0,37.06729
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.336314,61.51342,41.20331,4.720335,4.720335,0,0,0,4.720335,134.2344,1.367541,0,0,6.336314,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1323805,5.192368,5.069051,0,35.93529
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.717029,57.01408,42.35353,3.542949,3.542949,0,-1,0,3.542949,133.1385,0.9876086,0,0,4.717029,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1323805,3.897244,3.773623,0,34.31601
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.914645,57.96741,42.59345,2.047636,2.047636,0,-1,0,2.047636,240.0155,2.759239,0,0,4.914645,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1323805,2.2524,3.931716,0,34.51362
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.733556,47.86213,42.79104,0,0,0,-1,0,0,0,1.733556,0,0,1.733556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323805,0,1.386845,0,31.33253
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.005511,44.67788,41.79606,0,0,0,-1,0,0,0,1.005511,0,0,1.005511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323805,0,0.8044084,0,30.60449
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,39.29803,39.29803,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1323805,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,36.97643,36.97643,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1323805,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,35.10643,35.10643,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1323805,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,33.46225,33.46225,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1323805,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,31.85336,31.85336,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1323805,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,30.54083,30.54083,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1323805,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,29.53174,29.53174,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1323805,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,28.48031,28.48031,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1323805,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,27.57002,27.57002,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1323805,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,26.77262,26.77262,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1323805,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,25.89761,25.89761,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1323805,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,25.1849,25.1849,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1323805,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,24.54981,24.54981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1323805,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.274731,32.64639,23.93588,5.901793,5.901793,11.70538,0,3.297461,5.901793,55.48705,0,0,0,3.274731,0,0,5.803587,5.513408,31.76345,1.011869,8.788139,0,8.788139,17.20378,44.11217,0.1325185,6.491973,2.619785,12,4.2866
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.053054,42.73703,25.60123,7.28198,7.28198,11.56396,0,3.261682,7.28198,83.12374,0,0,0,6.053054,0,0,4.28198,4.067881,22.97532,8.921194,10.12093,0,10.12093,26.80534,68.73151,0.132633,8.010178,4.842443,12,14.97425
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.873913,53.39544,29.51057,4.797039,4.797039,0,-1,0,4.797039,164.1411,0,0,0,7.873913,5.049514,4.797039,0,0,12.85438,18.03004,2.824399,0,2.824399,29.4848,75.60191,0.1325928,5.276742,6.29913,0,25.90395
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.277344,59.72496,33.51871,3.126529,3.126529,0,0,0,3.126529,264.7455,0,0,0,8.277344,3.291083,3.126529,0,0,10.02998,20.57199,4.98626,0,4.98626,34.21518,87.73106,0.1325219,3.439182,6.621875,0,28.84934
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.111197,59.04756,36.63771,4.543331,4.543331,0,0,0,4.543331,156.5195,0,0,0,7.111197,4.782454,4.543331,0,0,5.043722,25.05963,2.328743,0,2.328743,36.42442,93.39577,0.1324888,4.997664,5.688957,0,32.17083
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.136677,61.8453,38.91698,6.004478,6.004478,0,0,0,6.004478,118.8559,0,0,0,7.136677,6.320504,6.004478,0,0,2.714979,27.1555,0.8161734,0,0.8161734,37.19871,95.38113,0.1324772,6.604926,5.709342,0,34.29218
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.450247,65.57649,41.00573,1.271016,1.271016,0,0,0,1.271016,586.1647,4.213529,0,0,7.450247,1.337912,1.271016,0,0,1.898806,27.89005,1.898806,0,1.898806,39.00008,100,0.1324502,1.398118,5.960197,0,35.3403
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.580993,59.8394,42.15594,4.735828,4.735828,0,-1,0,4.735828,117.8462,0.595911,0,0,5.580993,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1324502,5.209411,4.464794,0,35.17997
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.285222,59.04398,42.38881,0,0,0,-1,0,0,0,5.285222,0,0,5.285222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324502,0,4.228178,0,34.8842
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.163064,52.14436,42.62874,1.768197,1.768197,0,-1,0,1.768197,178.8864,1.301803,0,0,3.163064,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1324502,1.945017,2.530451,0,32.76204
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.871101,47.08692,41.64082,4.457434,4.457434,0,-1,0,4.457434,41.9771,0,8.881784E-16,0,1.871101,4.692036,4.457434,0,0,0,29.59898,0,2.820934,-2.820934,36.02655,92.37559,0.1324502,4.903177,1.496881,0,31.47008
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,39.13573,39.13573,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.134371,26.77804,0,4.912614,-4.912614,30.8482,79.09779,0.1324502,5.133681,0,0,26.77804
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,36.81413,36.81413,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.592831,21.86543,0,5.029901,-5.029901,25.54622,65.503,0.1324502,5.256246,0,0,21.86543
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,34.95119,34.95119,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.18161,16.83553,0,3.282467,-3.282467,22.0862,56.63116,0.1324502,3.430178,0,0,16.83553
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,33.32112,33.32112,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.82879,13.55306,0,5.010355,-5.010355,16.80482,43.0892,0.1324502,5.23582,0,0,13.55306
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,31.69811,31.69811,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.39585,8.542707,0,2.017805,-2.017805,14.67787,37.63548,0.1324502,2.108606,0,0,8.542707
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,30.38559,30.38559,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.63786,6.524903,0,1.508008,-1.508008,13.08829,33.55964,0.1324502,1.575868,0,0,6.524903
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,29.3765,29.3765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.31343,5.016895,0,0,0,13.08829,33.55964,0.1324502,0,0,0,5.016895
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,28.31801,28.31801,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.31343,5.016895,0,2.54892,-2.54892,10.40149,26.67043,0.1324502,2.663621,0,0,5.016895
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,27.40772,27.40772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.14556,2.467975,0,0,0,10.40149,26.67043,0.1324502,0,0,0,2.467975
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,26.59621,26.59621,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.14556,2.467975,0,1.247595,-1.247595,9.08641,23.29844,0.1324502,1.303737,0,0,2.467975
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,25.74236,25.74236,1.602823,1.159361,0,-1,0,1.159361,0,0,0.4434623,0.6037447,0,1.22038,1.159361,0,0,31.53178,1.22038,0,1.22038,-1.22038,7.800015,20,0.1324502,1.763106,0,0,1.22038
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,25.00848,25.00848,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1325277,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,24.39456,24.39456,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1325836,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.964155,31.59405,23.75947,5.622066,5.622066,12,0,3.372,5.622066,52.72359,0,0,0,2.964155,0,0,6.377934,6.059037,16.16775,15.048,9.023192,0,9.023192,32.22215,82.62074,0.1327262,6.184273,2.371324,12,18.01216
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.328558,43.41791,25.42482,10.08337,10.08337,10.85857,0,3.083218,10.08337,62.76234,1.110223E-16,0,0,6.328558,0,0,0.775203,0.7364428,7.144561,23.16887,7.065001,0,7.065001,38.9246,99.80647,0.1328299,11.0917,5.062846,12,29.49743
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.881983,53.18964,29.31299,2.20811,2.20811,0,-1,0,2.20811,356.9561,5.478096,0,0,7.881983,2.324326,2.20811,0,0,0.0795603,29.52737,0.0795603,0,0.0795603,39.00008,100,0.1328287,2.428921,6.305586,0,37.40936
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.27354,59.49521,33.34229,2.673381,2.673381,0,0,0,2.673381,309.4785,5.459455,0,0,8.27354,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1328287,2.940719,6.618832,0,37.87252
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.367245,67.83477,36.44012,1.41117,1.41117,0,0,0,1.41117,663.7928,7.881803,0,0,9.367245,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1328287,1.552287,7.493796,0,38.96622
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.886877,73.16878,38.7194,6.799109,6.799109,0,0,0,6.799109,145.4143,2.729921,0,0,9.886877,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1328287,7.47902,7.909502,0,39.48586
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.532282,74.29327,40.80109,1.798736,1.798736,0,0,0,1.798736,529.9434,7.638876,0,0,9.532282,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1328287,1.978609,7.625825,0,39.13126
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.329036,70.43934,41.99364,1.824334,1.824334,0,-1,0,1.824334,456.5522,6.408684,0,0,8.329036,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1328287,2.006767,6.663229,0,37.92801
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.742013,64.26331,42.23357,3.399053,3.399053,0,-1,0,3.399053,198.3498,3.164063,0,0,6.742013,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1328287,3.738958,5.393611,0,36.34099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.365758,55.9446,42.47349,2.034066,2.034066,0,-1,0,2.034066,214.6321,2.224636,0,0,4.365758,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1328287,2.237473,3.492607,0,33.96474
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.775513,46.63124,41.47852,3.251322,3.251322,0,-1,0,3.251322,54.60895,0,4.440892E-16,0,1.775513,3.422444,3.251322,0,0,0,29.59898,0,1.646931,-1.646931,37.26406,95.54868,0.1328287,3.576454,1.42041,0,31.37449
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,39.00166,39.00166,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.829923,27.95205,0,0.9538635,-0.9538635,36.2586,92.97058,0.1328287,0.9967874,0,0,27.95205
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,36.67299,36.67299,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.889772,26.99818,0,3.925794,-3.925794,32.12045,82.35996,0.1328287,4.102455,0,0,26.99818
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,34.81006,34.81006,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.251765,23.07239,0,2.224461,-2.224461,29.77566,76.34769,0.1328287,2.324562,0,0,23.07239
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,33.16588,33.16588,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.723389,20.84793,0,7.359399,-7.359399,22.01817,56.45675,0.1328287,7.690572,0,0,20.84793
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,31.55698,31.55698,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.9005,13.48853,0,1.962708,-1.962708,19.9493,51.15195,0.1328287,2.051029,0,0,13.48853
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,30.24446,30.24446,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.08129,11.52582,0,1.064503,-1.064503,18.82721,48.27481,0.1328287,1.112406,0,0,11.52582
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,29.2142,29.2142,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.26407,10.46132,0,1.851978,-1.851978,16.87506,43.26929,0.1328287,1.935317,0,0,10.46132
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,28.16277,28.16277,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.32182,8.609341,0,2.047493,-2.047493,14.71681,37.73534,0.1328287,2.13963,0,0,8.609341
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,27.26659,27.26659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.59681,6.561848,0,0,0,14.71681,37.73534,0.1328287,0,0,0,6.561848
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,26.45508,26.45508,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.59681,6.561848,0,2.104288,-2.104288,12.4987,32.04787,0.1328287,2.198981,0,0,6.561848
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,25.58006,25.58006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.93491,4.45756,0,0,0,12.4987,32.04787,0.1328287,0,0,0,4.45756
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,24.86735,24.86735,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.93491,4.45756,0,0.7000114,-0.7000114,11.76082,30.15589,0.1328287,0.7315119,0,0,4.45756
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,24.23226,24.23226,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.7127,3.757549,0,0.6949318,-0.6949318,11.0283,28.27763,0.1328287,0.7262037,0,0,3.757549
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.709288,33.53809,23.61834,0.2483499,0.2483499,0,0,0,0.2483499,1493.573,0,0,0,3.709288,0.261421,0.2483499,0,0,29.48485,3.062617,3.447866,0,3.447866,14.29923,36.66462,0.1327798,0.2731849,2.96743,0,6.771904
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.580895,44.02399,25.24135,5.571322,5.571322,0,0,0,5.571322,118.1209,0,0,0,6.580895,5.86455,5.571322,0,0,26.03698,6.165697,0.7163448,0,0.7163448,14.97882,38.40714,0.1327697,6.128455,5.264716,0,12.74659
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.346017,54.66972,29.13658,4.689066,4.689066,0,-1,0,4.689066,177.9889,0,0,0,8.346017,4.935859,4.689066,0,0,25.32063,6.810407,3.410158,0,3.410158,18.21397,46.70241,0.1327213,5.157973,6.676814,0,15.15642
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.620837,64.67168,33.14471,3.650192,3.650192,0,0,0,3.650192,263.5707,0,0,0,9.620837,3.842308,3.650192,0,0,21.91048,9.879549,5.77853,0,5.77853,23.69597,60.75877,0.1326395,4.015212,7.69667,0,19.50039
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.928982,70.05865,36.24254,0.905138,0.905138,0,0,0,0.905138,1096.958,0,0,0,9.928982,0.9527769,0.905138,0,0,16.13195,15.08023,8.976205,0,8.976205,32.21154,82.59354,0.1325126,0.9956518,7.943186,0,25.00921
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.411629,70.76159,38.54298,4.050863,4.050863,0,0,0,4.050863,232.3364,0,0,0,9.411629,4.264067,4.050863,0,0,7.155742,23.15881,5.147562,0,5.147562,37.09495,95.11507,0.1324399,4.455949,7.529303,0,32.57044
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.654377,70.14687,40.6529,5.871593,5.871593,0,0,0,5.871593,147.394,0.4655736,0,0,8.654377,6.180624,5.871593,0,0,2.00818,27.79162,2.00818,0,2.00818,39.00008,100,0.1324116,6.458752,6.923501,0,36.446
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.63496,67.28411,41.79606,0,0,0,-1,0,0,0,7.63496,0,0,7.63496,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324116,0,6.107968,0,37.23394
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.904615,60.92813,42.07832,4.763429,4.763429,0,-1,0,4.763429,123.9572,0.8904796,0,0,5.904615,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1324116,5.239771,4.723692,0,35.50359
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.209191,51.95341,42.31119,4.057052,4.057052,0,-1,0,4.057052,79.10155,0,0,0,3.209191,4.270581,4.057052,0,0,0,29.59898,0,1.06139,-1.06139,37.88128,97.13128,0.1324116,4.462758,2.567353,0,32.80817
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.482033,45.59579,41.32327,4.834496,4.834496,0,-1,0,4.834496,30.65537,0,0,0,1.482033,5.088943,4.834496,0,0,1.179322,28.53759,0,3.60691,-3.60691,34.07926,87.38254,0.1324116,5.317945,1.185626,0,30.01962
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,38.83936,38.83936,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.187,24.93068,0,8.8,-8.8,24.80324,63.59793,0.1324116,16.46345,0,0,24.93068
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,36.51775,36.51775,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,14.96478,16.13068,0,1.351049,-1.351049,23.37911,59.94632,0.1324116,1.411846,0,0,16.13068
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,34.65481,34.65481,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.46594,14.77963,0,3.631891,-3.631891,19.55076,50.13006,0.1324116,3.795326,0,0,14.77963
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,33.02475,33.02475,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.50138,11.14774,0,2.623857,-2.623857,16.78498,43.03831,0.1324116,2.74193,0,0,11.14774
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,31.41585,31.41585,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.41677,8.523881,0,1.008066,-1.008066,15.72238,40.31372,0.1324116,1.053429,0,0,8.523881
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,30.11038,30.11038,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.53685,7.515816,0,0.7872904,-0.7872904,14.8925,38.18583,0.1324116,0.8227184,0,0,7.515816
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,29.09424,29.09424,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.41161,6.728525,0,0.8595673,-0.8595673,13.98644,35.86259,0.1324116,0.8982478,0,0,6.728525
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,28.04281,28.04281,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.36669,5.868958,0,1.832701,-1.832701,12.0546,30.90918,0.1324116,1.915172,0,0,5.868958
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,27.13251,27.13251,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.40302,4.036257,0,0.8530546,-0.8530546,11.15541,28.60355,0.1324116,0.8914421,0,0,4.036257
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,26.31395,26.31395,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.35086,3.183203,0,0.5084177,-0.5084177,10.61949,27.2294,0.1324116,0.5312966,0,0,3.183203
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,25.4601,25.4601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.91577,2.674785,0,0,0,10.61949,27.2294,0.1324116,0,0,0,2.674785
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,24.74739,24.74739,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,29.91577,2.674785,0,1.223614,-1.223614,9.329684,23.92222,0.1324116,1.278677,0,0,2.674785
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,24.1123,24.1123,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,31.27534,1.451171,0,1.317216,-1.317216,7.941216,20.36205,0.1324116,1.376491,0,0,1.451171
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.84056,30.95643,23.47721,2.205365,2.205365,11.00537,0,3.120358,2.205365,128.8022,0,0,0,2.84056,0,0,8.8,8.36,32.73891,0.1339549,11.20056,0,11.20056,18.567,47.6076,0.1324932,2.425902,2.272448,12,2.974515
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.520352,37.51478,25.12844,4.506719,4.506719,12,0,3.372,4.506719,100.3025,0,0,0,4.520352,0,0,7.493281,7.118617,21.53835,10.21446,11.63897,0,11.63897,29.6087,75.91959,0.1325982,4.957391,3.616282,12,14.73481
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.380155,47.60709,28.97428,1.14267,1.14267,0,-1,0,1.14267,558.3549,0,0,0,6.380155,1.202811,1.14267,0,0,9.899385,20.68953,5.177344,0,5.177344,34.52036,88.51356,0.1325253,1.256937,5.104124,0,27.06968
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.619906,60.40039,32.98241,4.476243,4.476243,0,0,0,4.476243,192.5701,0,0,0,8.619906,4.711835,4.476243,0,0,4.722042,25.34914,3.908072,0,3.908072,38.22788,98.02,0.1324703,4.923867,6.895925,0,33.96905
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.759147,64.78535,36.05907,1.050422,1.050422,0,0,0,1.050422,833.8689,6.839468,0,0,8.759147,1.105708,1.050422,0,0,0.8139702,28.86641,0.8139702,0,0.8139702,39.00008,100,0.1324589,1.155465,7.007317,0,37.62555
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.226076,65.47685,38.36657,4.733976,4.733976,0,0,0,4.733976,173.7668,3.242944,0,0,8.226076,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1324589,5.207374,6.580861,0,37.82505
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.075222,71.79294,40.4906,0,0,0,0,0,0,0,9.075222,0,0,9.075222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324589,0,7.260177,0,38.6742
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.162585,69.32963,41.6761,1.213566,1.213566,0,-1,0,1.213566,672.6117,6.885148,0,0,8.162585,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1324589,1.334922,6.530068,0,37.76156
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.454375,62.78904,41.91602,3.31861,3.31861,0,-1,0,3.31861,194.4903,2.961101,0,0,6.454375,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1324589,3.650471,5.1635,0,36.05335
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.684566,53.36586,42.19123,0,0,0,-1,0,0,0,3.684566,0,0,3.684566,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324589,0,2.947652,0,33.28354
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.894196,46.70301,41.20331,1.690729,1.690729,0,-1,0,1.690729,112.0343,0.1144809,0,0,1.894196,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1324589,1.859802,1.515357,0,31.49317
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,38.7194,38.7194,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1324589,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,36.39779,36.39779,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1324589,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,34.55602,34.55602,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1324589,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,32.92595,32.92595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1324589,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,31.29589,31.29589,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1324589,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,29.99042,29.99042,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1324589,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,28.97428,28.97428,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1324589,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,27.92285,27.92285,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1324589,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,27.01255,27.01255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1324589,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,26.20104,26.20104,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1324589,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,25.32603,25.32603,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1324589,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,24.61331,24.61331,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1324589,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,23.97117,23.97117,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1324589,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.443543,29.72268,23.33608,4.62637,4.62637,12,0,3.372,4.62637,52.81772,0,0,0,2.443543,0,0,7.37363,7.004949,29.4894,3.058518,9.448492,0,9.448492,19.9876,51.25016,0.1325944,5.089007,1.954834,12,5.502061
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.302008,36.71764,24.98731,2.392179,2.392179,11.19218,0,3.167621,2.392179,179.8363,0,0,0,4.302008,0,0,8.8,8.36,20.04091,11.56216,12.66201,0,12.66201,31.99984,82.0507,0.1326605,2.631397,3.441607,12,15.86417
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.303749,50.56382,28.81903,2.109492,2.109492,0,-1,0,2.109492,346.2326,0,0,0,7.303749,2.220518,2.109492,0,0,7.3789,22.95797,5.083231,0,5.083231,36.82222,94.41575,0.1325891,2.320441,5.842999,0,30.26172
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.858305,50.20662,32.80599,2.745847,2.745847,0,0,0,2.745847,213.3515,0.6722708,0,0,5.858305,2.890366,2.745847,0,0,2.295669,27.53288,2.295669,0,2.295669,39.00008,100,0.1325569,3.020432,4.686644,0,33.39118
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.175237,62.21527,35.88266,0.6558379,0.6558379,0,0,0,0.6558379,1246.533,7.484881,0,0,8.175237,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1325569,0.7214217,6.540189,0,37.77422
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.85399,63.75466,38.1831,4.556772,4.556772,0,0,0,4.556772,172.3586,3.057387,0,0,7.85399,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1325569,5.012449,6.283192,0,37.45297
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.624876,69.60668,40.3283,2.930846,2.930846,0,0,0,2.930846,294.2794,5.539775,0,0,8.624876,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1325569,3.22393,6.899901,0,38.22385
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.657236,67.03839,41.52085,2.364853,2.364853,0,-1,0,2.364853,323.7932,5.167916,0,0,7.657236,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1325569,2.601339,6.125788,0,37.25621
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.783943,63.9074,41.79606,4.18439,4.18439,0,-1,0,4.18439,162.125,2.379323,0,0,6.783943,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1325569,4.602829,5.427155,0,36.38292
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.79217,56.96774,42.07832,2.351684,2.351684,0,-1,0,2.351684,203.7761,2.316713,0,0,4.79217,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1325569,2.586852,3.833736,0,34.39115
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.564875,45.59467,41.08335,1.464312,1.464312,0,-1,0,1.464312,106.8676,0.02349447,0,0,1.564875,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1325569,1.610743,1.2519,0,31.16385
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,38.59944,38.59944,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1325569,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,36.27782,36.27782,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.1325569,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,34.45017,34.45017,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.1325569,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,32.82716,32.82716,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.1325569,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,31.19709,31.19709,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.1325569,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,29.89163,29.89163,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.1325569,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,28.87548,28.87548,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.1325569,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,27.82405,27.82405,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.1325569,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,26.93493,26.93493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.1325569,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,26.0952,26.0952,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.1325569,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,25.22724,25.22724,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.1325569,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,24.50747,24.50747,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1326416,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,23.87238,23.87238,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.132756,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.484265,24.46435,23.23728,5.319877,5.319877,12,0,3.372,5.319877,9.102936,0,0,0,0.484265,0,0,6.680123,6.346117,15.82838,15.35344,6.830382,0,6.830382,30.46383,78.11223,0.1328721,5.851864,0.387412,12,15.8377
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.117875,30.40416,24.84618,2.908417,2.908417,10.15065,0,2.904114,2.908417,72.81882,0,0,0,2.117875,0,0,7.242231,6.88012,8.997994,21.50078,8.997994,0,8.997994,39.00008,100,0.132958,3.199258,1.6943,12,23.61866
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.649478,38.75495,28.6779,0,0,0,-1,0,0,0,3.649478,0,0,3.649478,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132958,0,2.919582,0,33.24846
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.210354,44.6981,32.62958,5.483447,5.483447,0,0,0,5.483447,76.78298,0,8.881784E-16,0,4.210354,5.772049,5.483447,0,0,0,29.59898,0,1.561695,-1.561695,37.35391,95.77905,0.132958,6.031791,3.368283,0,33.80933
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.983186,53.94326,35.72741,3.768628,3.768628,0,0,0,3.768628,158.763,0.2809918,0,0,5.983186,3.966977,3.768628,0,0,1.735217,28.03728,1.735217,0,1.735217,39.00008,100,0.1329337,4.145491,4.786549,0,34.02047
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.996741,53.1615,38.02785,0,0,0,0,0,0,0,4.996741,0,0,4.996741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329337,0,3.997393,0,34.59572
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.232974,56.34226,40.15188,2.539788,2.539788,0,0,0,2.539788,206.0398,2.559513,0,0,5.232974,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1329337,2.793767,4.186379,0,34.83195
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.947618,60.25804,41.35855,4.436584,4.436584,0,-1,0,4.436584,134.0585,1.27753,0,0,5.947618,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1329337,4.880243,4.758095,0,35.5466
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.230517,54.57514,41.64082,3.995553,3.995553,0,-1,0,3.995553,105.8806,0.0246716,0,0,4.230517,4.205845,3.995553,0,0,0,29.59898,0,0,0,39.00008,100,0.1329337,4.395108,3.384413,0,33.82949
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.081633,51.12454,41.91602,4.786353,4.786353,0,-1,0,4.786353,64.38373,0,0,0,3.081633,5.038266,4.786353,0,0,0,29.59898,0,1.956634,-1.956634,36.9376,94.71162,0.1329337,5.264988,2.465306,0,32.68061
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.19806,44.3475,40.92105,7.960841,7.960841,0,-1,0,7.960841,15.04941,0,0,0.3969248,1.19806,8.379832,7.960841,0,0,2.174038,27.64234,0,7.181772,-7.181772,29.36735,75.30075,0.1329337,8.756925,0.9584479,0,28.8404
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,38.47947,38.47947,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.15378,20.46057,0,8.8,-8.8,20.09134,51.51615,0.1329337,9.823506,0,0,20.46057
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,36.15786,36.15786,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,19.93156,11.66057,0,8.8,-8.8,10.81532,27.73154,0.1329337,13.43467,0,0,11.66057
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,34.33727,34.33727,3.136328,2.717543,0,-1,0,2.717543,0,0,0.4187851,0.7324179,0,2.860572,2.717543,0,0,29.70934,2.860572,0,2.860572,-2.860572,7.800015,20,0.1329337,3.449961,0,0,2.860572
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,32.7072,32.7072,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329337,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,31.0983,31.0983,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329337,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,29.79284,29.79284,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329337,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,28.75552,28.75552,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329337,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,27.70409,27.70409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329337,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,26.81496,26.81496,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329337,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,25.98229,25.98229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329337,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,25.10728,25.10728,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329337,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,24.37339,24.37339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329337,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,23.7383,23.7383,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1330282,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.773409,27.68251,23.10321,3.821479,3.821479,12,0,3.372,3.821479,46.40635,0,0,0,1.773409,0,0,8.178521,7.769595,24.52775,7.524,9.543004,0,9.543004,24.7843,63.54935,0.1331609,4.203627,1.418727,12,9.297409
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.077899,38.74676,24.72622,3.187295,3.187295,11.42826,0,3.22735,3.187295,159.3169,0,0,0,5.077899,0,0,8.240965,7.828916,14.98475,16.1127,12.90682,0,12.90682,37.02878,94.94539,0.1332292,3.506024,4.062319,12,21.1906
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.611526,51.29253,28.52265,1.710175,1.710175,0,-1,0,1.710175,445.0729,3.733407,0,0,7.611526,1.800184,1.710175,0,0,2.077934,27.72884,2.077934,0,2.077934,39.00008,100,0.1332001,1.881193,6.089221,0,35.34036
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.203036,58.13633,32.44611,2.175575,2.175575,0,0,0,2.175575,377.0514,5.912957,0,0,8.203036,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1332001,2.393133,6.562429,0,37.80201
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.119521,61.55646,35.52277,0,0,0,0,0,0,0,8.119521,0,0,8.119521,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332001,0,6.495617,0,37.7185
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.949468,59.8516,37.83027,4.833915,4.833915,0,0,0,4.833915,143.7648,1.861136,0,0,6.949468,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1332001,5.317307,5.559575,0,36.54845
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.900131,66.12444,39.96841,0,0,0,0,0,0,0,7.900131,0,0,7.900131,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332001,0,6.320105,0,37.49911
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.692598,66.79399,41.20331,3.414884,3.414884,0,-1,0,3.414884,225.2667,4.097983,0,0,7.692598,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1332001,3.756373,6.154078,0,37.29158
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.091866,60.92579,41.47852,0.01908907,0.01908907,0,-1,0,0.01908907,31912.84,6.071773,0,0,6.091866,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1332001,0.02099798,4.873493,0,35.69085
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.918614,50.48065,41.79606,2.054029,2.054029,0,-1,0,2.054029,142.0922,0.7564784,0,0,2.918614,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1332001,2.259432,2.334891,0,32.51759
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.387088,44.77908,40.80109,0,0,0,-1,0,0,0,1.387088,0,0,1.387088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332001,0,1.10967,0,30.98606
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,38.3454,38.3454,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1332001,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,36.02379,36.02379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1332001,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,34.2173,34.2173,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1332001,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,32.58724,32.58724,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1332001,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,30.97834,30.97834,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1332001,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,29.67287,29.67287,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1332001,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,28.63556,28.63556,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1332001,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,27.6053,27.6053,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1332001,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,26.695,26.695,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1332001,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,25.86233,25.86233,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1332001,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,24.96614,24.96614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1332001,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,24.25343,24.25343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1332001,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,23.61834,23.61834,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1332001,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9611596,25.43252,22.98325,10.46853,10.46853,12,0,3.372,10.46853,9.181418,0,0,0,0.9611596,0,0,1.531469,1.454896,17.55913,13.79576,2.416055,0,2.416055,24.6341,63.16422,0.1332385,11.51538,0.7689277,12,14.75692
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.792099,31.98953,24.59214,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.792099,0,0,8.8,8.36,15.14307,15.97021,11.1521,0,11.1521,35.21391,90.29189,0.1332537,0,2.233679,12,18.76231
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.703047,35.68421,28.36035,0.05623483,0.05623483,0,-1,0,0.05623483,4806.713,0,0,0,2.703047,0.05919456,0.05623483,0,0,3.990975,26.0071,2.643853,0,2.643853,37.72208,96.7231,0.1332167,0.06185831,2.162438,0,28.71015
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.385945,41.79853,32.26969,4.851933,4.851933,0,0,0,4.851933,69.78549,0,8.881784E-16,0,3.385945,5.107298,4.851933,0,0,1.347123,28.38657,0,1.721353,-1.721353,35.90762,92.07063,0.1332167,5.337126,2.708756,0,31.77251
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.389512,54.90337,35.32519,0.8929088,0.8929088,0,0,0,0.8929088,715.5839,2.189871,0,0,6.389512,0.939904,0.8929088,0,0,3.259737,26.66521,3.259737,0,3.259737,39.00008,100,0.1331712,0.9821997,5.111609,0,33.05473
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.916795,55.89811,37.6468,2.071887,2.071887,0,0,0,2.071887,285.5751,3.735861,0,0,5.916795,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1331712,2.279076,4.733436,0,35.51577
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.240661,67.30648,39.792,2.67873,2.67873,0,0,0,2.67873,307.6332,5.420946,0,0,8.240661,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1331712,2.946603,6.592529,0,37.83964
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.583639,62.21116,41.00573,0,0,0,-1,0,0,0,6.583639,0,0,6.583639,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331712,0,5.266911,0,36.18262
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.459674,62.11559,41.32327,0.9736493,0.9736493,0,-1,0,0.9736493,663.4498,5.434781,0,0,6.459674,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1331712,1.071014,5.167739,0,36.05865
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.432411,55.25423,41.64082,2.08569,2.08569,0,-1,0,2.08569,212.5154,2.236948,0,0,4.432411,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1331712,2.294258,3.545928,0,34.03139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.554967,45.12212,40.6529,0,0,0,-1,0,0,0,1.554967,0,0,1.554967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331712,0,1.243973,0,31.15394
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,38.20427,38.20427,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1331712,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,35.88266,35.88266,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1331712,8.172732,0,0,27.6013
