Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,23.54072,23.54072,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.54876,12.90509,0,0.1534563,-0.1534563,21.24142,54.46507,0.1322967,0.1603618,0,0,12.90509
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,22.6657,22.6657,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.71927,12.75164,0,0.2047428,-0.2047428,21.0256,53.91169,0.1322967,0.2139562,0,0,12.75164
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,21.98827,21.98827,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.94676,12.54689,0,0.508321,-0.508321,20.48978,52.5378,0.1322967,0.5311955,0,0,12.54689
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,21.35318,21.35318,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.51156,12.03857,0,0.9169608,-0.9169608,19.52322,50.05944,0.1322967,0.958224,0,0,12.03857
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.749034,27.7857,20.6828,6.003184,6.003184,0,0,0,6.003184,45.79293,0,0,0,2.749034,6.319141,6.003184,0,0,20.53041,11.12161,0,3.570107,-3.570107,15.76,40.41017,0.1322967,6.603503,2.199227,0,13.87064
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.539443,34.32757,22.1294,3.103788,3.103788,0,0,0,3.103788,146.2549,0,0,0,4.539443,3.267146,3.103788,0,0,24.49719,7.551503,1.272297,0,1.272297,16.96701,43.50506,0.1322799,3.414167,3.631554,0,12.09095
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.471506,47.21015,25.44599,0,0,0,-1,0,0,0,0,0,0,7.471506,0,0,0,0,23.2249,8.69657,7.471506,0,7.471506,24.0551,61.67962,0.1321815,0,5.977204,0,16.16808
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.781534,55.97816,28.87548,6.513821,6.513821,0,0,0,6.513821,134.8139,0,0,0,8.781534,6.856653,6.513821,0,0,15.75339,15.42093,1.924881,0,1.924881,25.8812,66.36192,0.1321562,7.165203,7.025228,0,24.20246
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.531467,58.52271,31.73339,0,0,0,0,0,0,0,0,0,0,8.531467,0,0,0,0,13.82851,17.15332,8.531467,0,8.531467,33.97486,87.11485,0.132044,0,6.825174,0,25.68479
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.484392,61.31115,34.1538,5.129484,5.129484,0,0,0,5.129484,165.4044,0,0,0,8.484392,5.399457,5.129484,0,0,5.297043,24.83164,3.084936,0,3.084936,36.90149,94.61901,0.1320035,5.642432,6.787514,0,33.31603
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.260899,55.75552,36.4613,0,0,0,0,0,0,0,4.048792,0,0,6.260899,0,0,0,0,2.212107,27.60808,2.212107,0,2.212107,39.00008,100,0.1319745,0,5.008719,0,33.86898
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.796372,59.28249,37.83027,5.489763,5.489763,0,-1,0,5.489763,123.8008,1.017674,0,0,6.796372,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1319745,6.038739,5.437098,0,36.39535
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.14604,53.97336,38.30306,0.4623936,0.4623936,0,-1,0,0.4623936,1112.914,4.65931,0,0,5.14604,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1319745,0.5086329,4.116832,0,34.74502
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.224587,51.4478,38.79702,0,0,0,-1,0,0,0,4.224587,0,0,4.224587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319745,0,3.379669,0,33.82357
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.673111,42.67787,37.94318,0,0,0,-1,0,0,0,1.673111,0,0,1.673111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319745,0,1.338489,0,31.27209
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,35.62156,35.62156,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1319745,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,33.41991,33.41991,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1319745,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,31.77573,31.77573,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1319745,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,30.20917,30.20917,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1319745,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,28.63556,28.63556,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1319745,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,27.26659,27.26659,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1319745,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,26.23633,26.23633,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1319745,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,25.1849,25.1849,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1319745,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,24.29577,24.29577,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1319745,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,23.44192,23.44192,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1319745,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,22.56691,22.56691,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1319745,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,21.88948,21.88948,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1319745,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,21.27556,21.27556,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1319745,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.279382,23.82793,20.59813,2.568591,2.568591,11.36859,0,3.212254,2.568591,49.80872,0,0,0,1.279382,0,0,8.8,8.36,32.13409,0.6783009,9.639382,0,9.639382,17.65973,45.28127,0.1320818,2.82545,1.023506,12,1.957683
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.775377,29.24264,22.00944,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.775377,0,0,8.8,8.36,22.4947,9.353745,11.13538,0,11.13538,28.22367,72.36826,0.1320976,0,2.220302,12,12.12912
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.620645,38.00435,25.30486,2.950004,2.950004,0,-1,0,2.950004,156.6319,0,0,0,4.620645,3.105267,2.950004,0,0,11.35933,19.37558,1.515378,0,1.515378,29.66129,76.05444,0.1320778,3.245004,3.696516,0,23.99623
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.836402,42.38103,28.72024,3.598628,3.598628,0,0,0,3.598628,134.3957,0,0,0,4.836402,3.78803,3.598628,0,0,9.843948,20.73943,1.048373,0,1.048373,30.65586,78.60462,0.132064,3.958491,3.869122,0,25.57583
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.084399,49.55198,31.55698,5.489497,5.489497,0,0,0,5.489497,110.8371,0,0,0,6.084399,5.778418,5.489497,0,0,8.795575,21.68296,0.3059811,0,0.3059811,30.94614,79.34892,0.13206,6.038446,4.867519,0,27.76736
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.347292,53.2073,33.97738,6.932096,6.932096,0,0,0,6.932096,91.56382,0,0,0,6.347292,7.296944,6.932096,0,0,8.489594,21.95834,0,0.9496513,-0.9496513,29.94512,76.78221,0.13206,7.625306,5.077834,0,28.30564
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.089746,58.56812,36.299,6.556189,6.556189,0,0,0,6.556189,108.1382,0,0,0,7.089746,6.901251,6.556189,0,0,9.544763,21.00869,0.188494,0,0.188494,30.12394,77.24072,0.1320575,7.211808,5.671796,0,28.09844
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.999985,52.74885,37.6468,6.568397,6.568397,0,-1,0,6.568397,76.12185,0,0,0,4.999985,6.914102,6.568397,0,0,9.356268,21.17834,0,1.914117,-1.914117,28.10629,72.06725,0.1320575,7.225236,3.999988,0,26.17832
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.952257,46.72051,38.14782,0,0,0,-1,0,0,0,0,0,0,2.952257,0,0,0,0,11.48306,19.26422,2.952257,0,2.952257,30.90704,79.24867,0.1320189,0,2.361805,0,22.21648
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.558762,43.06365,38.64178,4.097981,4.097981,0,-1,0,4.097981,38.03731,0,8.881784E-16,0,1.558762,4.313664,4.097981,0,0,8.530808,21.92125,0,2.754903,-2.754903,28.00312,71.80273,0.1320189,4.50778,1.24701,0,23.48001
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.302486,41.46697,37.8091,4.694821,4.694821,0,-1,0,4.694821,27.74305,0,0,0,1.302486,4.941917,4.694821,0,0,11.59181,19.16635,0,3.639431,-3.639431,24.16682,61.96609,0.1320189,5.164303,1.041989,0,20.46883
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,35.50866,35.50866,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,15.63562,15.52692,0,6.752805,-6.752805,17.04874,43.71464,0.1320189,7.056681,0,0,15.52692
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,33.29995,33.29995,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,23.13874,8.774113,0,5.662788,-5.662788,11.07964,28.40928,0.1320189,5.917614,0,0,8.774113
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,31.65577,31.65577,5.998551,2.955758,0,-1,0,2.955758,0,0,3.042793,3.642648,0,3.111325,2.955758,0,0,29.43073,3.111325,0,3.111325,-3.111325,7.800015,20,0.1320189,6.598406,0,0,3.111325
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,30.11038,30.11038,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320189,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,28.52265,28.52265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320189,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,27.16779,27.16779,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320189,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,26.13753,26.13753,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320189,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,25.08611,25.08611,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320189,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,24.17581,24.17581,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320189,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,23.33608,23.33608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320189,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,22.46812,22.46812,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320189,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,21.79069,21.79069,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1320762,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,21.17677,21.17677,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1321423,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.174355,26.04599,20.48522,3.209219,3.209219,11.36878,0,3.212301,3.209219,67.7534,0,0,0,2.174355,0,0,8.159559,7.751581,16.16775,15.048,9.925936,0,9.925936,33.07857,84.81667,0.1322453,3.530141,1.739484,12,17.22235
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.320817,36.36654,21.88948,3.864176,3.864176,0,0,0,3.864176,137.696,0,0,0,5.320817,4.067554,3.864176,0,0,6.241817,23.98134,1.253264,0,1.253264,34.26752,87.86526,0.1322289,4.250593,4.256654,0,29.30216
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.564605,47.19725,25.16373,3.756103,3.756103,0,-1,0,3.756103,201.3951,0,0,0,7.564605,3.953793,3.756103,0,0,4.988554,25.10928,3.610813,0,3.610813,37.69304,96.64862,0.1321817,4.131713,6.051684,0,32.67389
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.881551,55.9673,28.55794,2.125118,2.125118,0,0,0,2.125118,417.9321,5.266843,0,0,8.881551,2.236967,2.125118,0,0,1.377741,28.35901,1.377741,0,1.377741,39.00008,100,0.1321637,2.33763,7.10524,0,37.24056
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.501429,61.89576,31.35939,5.153066,5.153066,0,0,0,5.153066,184.384,4.077149,0,0,9.501429,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1321637,5.668372,7.601143,0,39.10041
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.200621,63.7308,33.7798,0,0,0,0,0,0,0,9.200621,0,0,9.200621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321637,0,7.360497,0,38.7996
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.979499,61.73991,36.12258,0,0,0,0,0,0,0,7.979499,0,0,7.979499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321637,0,6.383599,0,37.57848
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.833812,62.83343,37.49155,0,0,0,-1,0,0,0,7.833812,0,0,7.833812,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321637,0,6.267049,0,37.43279
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.87083,59.74113,37.98552,5.776403,5.776403,0,-1,0,5.776403,118.9465,0.7904051,0,0,6.87083,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1321637,6.354043,5.496664,0,36.46981
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.472372,48.71454,38.50064,0.0789234,0.0789234,0,-1,0,0.0789234,4399.674,3.389295,0,0,3.472372,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1321637,0.08681574,2.777898,0,33.07135
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.197909,41.04441,37.68914,3.271115,3.271115,0,-1,0,3.271115,36.62083,0,0,0,1.197909,3.443279,3.271115,0,0,0,29.59898,0,2.245369,-2.245369,36.63325,93.93122,0.1321637,3.598227,0.9583276,0,30.79689
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,35.38869,35.38869,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.494855,27.35361,0,5.517737,-5.517737,30.81705,79.01791,0.1321637,5.766036,0,0,27.35361
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,33.20116,33.20116,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.625674,21.83587,0,2.967997,-2.967997,27.6885,70.99602,0.1321637,3.101556,0,0,21.83587
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,31.55698,31.55698,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.92345,18.86787,0,0.3696312,-0.3696312,27.29888,69.99698,0.1321637,0.3862646,0,0,18.86787
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,30.00454,30.00454,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.33415,18.49824,0,3.978884,-3.978884,23.10476,59.24287,0.1321637,4.157934,0,0,18.49824
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,28.41681,28.41681,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.75513,14.51936,0,1.336238,-1.336238,21.69625,55.63129,0.1321637,1.396368,0,0,14.51936
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,27.04783,27.04783,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.23984,13.18312,0,0.4035533,-0.4035533,21.27086,54.54057,0.1321637,0.4217132,0,0,13.18312
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,26.01757,26.01757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.68823,12.77957,0,0,0,21.27086,54.54057,0.1321637,0,0,0,12.77957
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,24.96614,24.96614,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.68823,12.77957,0,0.7864004,-0.7864004,20.44193,52.41509,0.1321637,0.8217884,0,0,12.77957
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,24.07701,24.07701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.56201,11.99317,0,0,0,20.44193,52.41509,0.1321637,0,0,0,11.99317
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,23.23728,23.23728,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.56201,11.99317,0,2.615349,-2.615349,17.6851,45.34633,0.1321637,2.73304,0,0,11.99317
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,22.36933,22.36933,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.46795,9.377819,0,2.257367,-2.257367,15.30563,39.24513,0.1321637,2.358948,0,0,9.377819
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,21.71306,21.71306,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.97614,7.120453,0,1.32187,-1.32187,13.91226,35.67239,0.1321637,1.381354,0,0,7.120453
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,21.07797,21.07797,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.44488,5.798583,0,1.883828,-1.883828,11.92653,30.58078,0.1321637,1.968601,0,0,5.798583
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.129527,25.84009,20.40054,3.119403,3.119403,0,0,0,3.119403,68.26714,0,4.440892E-16,0,2.129527,3.283582,3.119403,0,0,28.53803,3.914755,0,1.154055,-1.154055,10.71005,27.46161,0.1321637,3.431344,1.703622,0,6.044282
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.504354,33.86024,21.79069,1.794963,1.794963,0,0,0,1.794963,250.9441,0,0,0,4.504354,1.889435,1.794963,0,0,29.82031,2.7607,2.614919,0,2.614919,13.19078,33.82244,0.1321295,1.97446,3.603483,0,7.265054
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.644971,43.99122,25.02965,5.396044,5.396044,0,-1,0,5.396044,123.1452,0,0,0,6.644971,5.680046,5.396044,0,0,27.20539,5.114127,0.9649249,0,0.9649249,14.10619,36.16964,0.1321169,5.935648,5.315977,0,11.7591
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.367642,53.86469,28.40269,1.533024,1.533024,0,0,0,1.533024,545.8259,0,0,0,8.367642,1.61371,1.533024,0,0,26.24047,5.982559,6.753932,0,6.753932,20.51353,52.59869,0.1320288,1.686327,6.694114,0,14.3502
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.391862,61.21872,31.17593,2.136533,2.136533,0,0,0,2.136533,439.5843,0,0,0,9.391862,2.248982,2.136533,0,0,19.48653,12.0611,7.14288,0,7.14288,27.28986,69.97386,0.1319358,2.350186,7.51349,0,21.45296
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.218241,63.58002,33.60338,5.20534,5.20534,0,0,0,5.20534,177.092,0,0,0,9.218241,5.479306,5.20534,0,0,12.34365,18.48969,3.738935,0,3.738935,30.83693,79.06889,0.1318871,5.725874,7.374593,0,27.70793
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.238544,62.51745,35.925,3.559282,3.559282,0,0,0,3.559282,231.4665,0,0,0,8.238544,3.746612,3.559282,0,0,8.604717,21.85473,4.491931,0,4.491931,35.09835,89.99558,0.1318287,3.91521,6.590835,0,30.09328
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.601683,61.71537,37.31514,5.006517,5.006517,0,-1,0,5.006517,151.8357,0,0,0,7.601683,5.270019,5.006517,0,0,4.112786,25.89747,2.331664,0,2.331664,37.31036,95.66739,0.1317984,5.507169,6.081346,0,33.49915
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.310442,54.00456,37.83027,2.313898,2.313898,0,-1,0,2.313898,229.502,1.093639,0,0,5.310442,2.435682,2.313898,0,0,1.781122,27.99597,1.781122,0,1.781122,39.00008,100,0.1317753,2.545287,4.248354,0,33.30641
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.11683,50.60541,38.3454,2.693683,2.693683,0,-1,0,2.693683,152.8327,1.281374,0,0,4.11683,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1317753,2.963052,3.293464,0,33.71581
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.210093,43.84885,37.54801,1.280482,1.280482,0,-1,0,1.280482,172.5985,0.862217,0,0,2.210093,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1317753,1.40853,1.768074,0,31.80907
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,35.26873,35.26873,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1317753,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,33.10237,33.10237,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1317753,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,31.45819,31.45819,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1317753,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,29.90574,29.90574,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1317753,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,28.31801,28.31801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1317753,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,26.94904,26.94904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1317753,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,25.91878,25.91878,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1317753,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,24.86735,24.86735,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1317753,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,23.95705,23.95705,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1317753,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,23.12438,23.12438,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1317753,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,22.28465,22.28465,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1317753,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,21.61427,21.61427,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1317753,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,20.97918,20.97918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1317753,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.751643,24.74029,20.29469,4.87872,4.87872,0,0,0,4.87872,35.90374,0,8.881784E-16,0,1.751643,5.135494,4.87872,0,0,24.06041,7.944609,0,3.383852,-3.383852,12.60748,32.32679,0.1317753,5.366591,1.401314,0,9.696251
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.98469,35.13108,21.67072,0,0,0,0,0,0,0,0,0,0,4.98469,0,0,0,0,27.82025,4.560757,4.98469,0,4.98469,17.33637,44.45214,0.1317106,0,3.987752,0,9.545447
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.541052,43.49483,24.88852,8.284469,8.284469,0,-1,0,8.284469,78.9556,0,0,0.7529151,6.541052,8.720493,8.284469,0,0,22.83556,9.046978,0,2.179441,-2.179441,15.03904,38.56155,0.1317106,9.112915,5.232841,0,15.58803
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.491943,54.12565,28.24039,2.569912,2.569912,0,0,0,2.569912,330.4371,0,0,0,8.491943,2.705171,2.569912,0,0,25.25716,6.867537,5.786773,0,5.786773,20.52885,52.63797,0.1316355,2.826903,6.793555,0,15.35948
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.263938,60.48275,30.99951,0.3576092,0.3576092,0,0,0,0.3576092,2590.52,0,0,0,9.263938,0.3764307,0.3576092,0,0,19.47038,12.07563,8.887506,0,8.887506,28.96028,74.25698,0.1315205,0.3933701,7.41115,0,21.33957
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.991017,66.61402,33.41991,2.329372,2.329372,0,0,0,2.329372,428.9146,0,0,0,9.991017,2.451971,2.329372,0,0,10.58288,20.07439,7.539047,0,7.539047,36.11245,92.59583,0.131423,2.56231,7.992814,0,30.06541
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.996898,65.36967,35.74153,2.340312,2.340312,0,0,0,2.340312,384.4315,3.489581,0,0,8.996898,2.463487,2.340312,0,0,3.04383,26.85953,3.04383,0,3.04383,39.00008,100,0.1313837,2.574344,7.197518,0,35.85643
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.877712,62.59422,37.15284,5.31208,5.31208,0,-1,0,5.31208,148.2981,2.286049,0,0,7.877712,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1313837,5.843288,6.30217,0,37.47669
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.250282,57.13036,37.68914,1.29483,1.29483,0,-1,0,1.29483,482.7107,4.887303,0,0,6.250282,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1313837,1.424313,5.000226,0,35.84926
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.924589,49.8328,38.20427,0,0,0,-1,0,0,0,3.924589,0,0,3.924589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313837,0,3.139671,0,33.52357
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.633884,42.03297,37.42805,4.230012,4.230012,0,-1,0,4.230012,38.626,0,0,0,1.633884,4.452645,4.230012,0,0,0,29.59898,0,2.81876,-2.81876,36.02884,92.38147,0.1313837,4.653014,1.307107,0,31.23286
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,35.14877,35.14877,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.131956,26.78022,0,8.58441,-8.58441,26.98008,69.17956,0.1313837,8.970708,0,0,26.78022
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,32.98241,32.98241,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.67019,18.19581,0,0.9499509,-0.9499509,25.97874,66.61203,0.1313837,0.9926987,0,0,18.19581
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,31.35939,31.35939,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.72569,17.24586,0,1.382143,-1.382143,24.52184,62.87638,0.1313837,1.44434,0,0,17.24586
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,29.79284,29.79284,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.2614,15.86371,0,8.025627,-8.025627,16.06208,41.18475,0.1313837,8.386781,0,0,15.86371
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,28.20511,28.20511,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.17877,7.838087,0,0.5165069,-0.5165069,15.51764,39.78874,0.1313837,0.5397497,0,0,7.838087
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,26.82908,26.82908,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.75266,7.32158,0,1.183342,-1.183342,14.27029,36.5904,0.1313837,1.236592,0,0,7.32158
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,25.79882,25.79882,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.06749,6.138238,0,0.7132869,-0.7132869,13.51842,34.66254,0.1313837,0.7453848,0,0,6.138238
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,24.76856,24.76856,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.86003,5.424952,0,1.326525,-1.326525,12.12014,31.07721,0.1313837,1.386219,0,0,5.424952
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,23.87238,23.87238,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.33395,4.098426,0,0.6930909,-0.6930909,11.38955,29.20393,0.1313837,0.7242799,0,0,4.098426
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,23.0397,23.0397,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.10405,3.405335,0,0.6324659,-0.6324659,10.72288,27.4945,0.1313837,0.6609269,0,0,3.405335
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,22.20703,22.20703,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.80679,2.77287,0,0.480606,-0.480606,10.21627,26.19552,0.1313837,0.5022333,0,0,2.77287
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,21.51548,21.51548,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.34079,2.292264,0,0.4932522,-0.4932522,9.69634,24.86236,0.1313837,0.5154486,0,0,2.292264
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,20.90156,20.90156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.88885,1.799011,0,0,0,9.69634,24.86236,0.1313837,0,0,0,1.799011
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4044294,21.22278,20.21707,4.481871,4.481871,12,0,3.372,4.481871,9.023674,0,0,0,0.4044294,0,0,7.518129,7.142222,30.88885,1.799011,7.546652,0,7.546652,16.85572,43.21972,0.1315044,4.930058,0.3235435,12,2.203441
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9818297,24.03235,21.55076,3.274697,3.274697,11.51562,0,3.249451,3.274697,29.9823,0,0,0,0.9818297,0,0,8.240918,7.828872,23.3422,8.590998,8.810701,0,8.810701,25.21429,64.65189,0.1316256,3.602167,0.7854638,12,9.572827
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.422127,28.45767,24.76856,0.5409214,0.5409214,0,-1,0,0.5409214,262.9083,0,0,0,1.422127,0.569391,0.5409214,0,0,14.5315,16.52063,0.8527361,0,0.8527361,26.02326,66.72619,0.1316146,0.5950136,1.137702,0,17.94276
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.317625,34.31238,28.08515,4.992229,4.992229,0,0,0,4.992229,46.42466,0,8.881784E-16,0,2.317625,5.254977,4.992229,0,0,13.67876,17.28809,0,2.937352,-2.937352,22.92702,58.78712,0.1316146,5.491451,1.8541,0,19.60572
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.285603,39.98634,30.84426,1.632375,1.632375,0,0,0,1.632375,201.2775,0,0,0,3.285603,1.718289,1.632375,0,0,16.94249,14.35074,1.567314,0,1.567314,24.41391,62.59964,0.1315944,1.795612,2.628483,0,17.63634
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.183569,39.31502,33.26467,0,0,0,0,0,0,0,0,0,0,2.183569,0,0,0,0,15.37517,15.76132,2.183569,0,2.183569,26.48542,67.91121,0.1315662,0,1.746856,0,17.94489
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7027668,37.53334,35.60745,3.422201,3.422201,0,0,0,3.422201,20.53552,0,4.440892E-16,0,0.7027668,3.602317,3.422201,0,0,13.1916,17.72654,0,2.89955,-2.89955,23.42903,60.07431,0.1315662,3.764421,0.5622134,0,18.4293
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05188253,37.15356,37.01171,0,0,0,-1,0,0,0,0,0,0,0.05188253,0,0,0,0,16.41333,14.82698,0.05188253,0,0.05188253,23.47825,60.20052,0.1315655,0,0.04150603,0,14.87887
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6875674,39.45481,37.54801,5.726895,5.726895,0,-1,0,5.726895,12.00594,0,8.881784E-16,0,0.6875674,6.02831,5.726895,0,0,16.36144,14.87368,0,5.340743,-5.340743,17.84861,45.76558,0.1315655,6.299584,0.5500539,0,15.56125
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03734369,38.18706,38.0843,2.510606,2.510606,0,-1,0,2.510606,1.487438,0,4.440892E-16,0,0.03734369,2.642743,2.510606,0,0,22.2956,9.532936,0,2.605399,-2.605399,15.10228,38.72372,0.1315655,2.761666,0.02987495,0,9.57028
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1273837,37.66451,37.31514,0,0,0,-1,0,0,0,0,0,0,0.1273837,0,0,0,0,25.19049,6.927537,0.1273837,0,0.1273837,15.22313,39.03358,0.1315639,0,0.1019069,0,7.054921
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,35.04998,35.04998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.06311,7.042182,0,0,0,15.22313,39.03358,0.1315639,0,0,0,7.042182
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,32.90479,32.90479,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,25.06311,7.042182,0,0.7178878,-0.7178878,14.46641,37.09328,0.1315639,0.7501928,0,0,7.042182
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,31.2606,31.2606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.86076,6.324295,0,0,0,14.46641,37.09328,0.1315639,0,0,0,6.324295
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,29.70816,29.70816,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,25.86076,6.324295,0,2.830663,-2.830663,11.48263,29.44257,0.1315639,2.958043,0,0,6.324295
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,28.12043,28.12043,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,29.00594,3.493631,0,0.1516011,-0.1516011,11.32282,29.03283,0.1315639,0.1584232,0,0,3.493631
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,26.75146,26.75146,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,29.17439,3.34203,0,0.3862124,-0.3862124,10.91572,27.98897,0.1315639,0.403592,0,0,3.34203
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,25.7212,25.7212,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,29.60351,2.955817,0,1.743289,-1.743289,9.078133,23.27722,0.1315639,1.821738,0,0,2.955817
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,24.66977,24.66977,1.754043,1.151901,0,-1,0,1.151901,0,0,0.6021415,0.7775458,0,1.212528,1.151901,0,0,31.5405,1.212528,0,1.212528,-1.212528,7.800015,20,0.1315639,1.929447,0,0,1.212528
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,23.77358,23.77358,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315639,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,22.96208,22.96208,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315639,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,22.10823,22.10823,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315639,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,21.41669,21.41669,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1316565,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,20.79571,20.79571,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1317186,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.048216,25.32738,20.11122,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.048216,0,0,8.8,8.36,16.16775,15.048,10.40822,0,10.40822,33.5361,85.98983,0.131744,0,1.638573,12,17.09622
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.043589,29.3912,21.45197,4.31014,4.31014,0,0,0,4.31014,70.61462,0,0,0,3.043589,4.536989,4.31014,0,0,5.759538,24.41539,0,1.4934,-1.4934,31.96192,81.95348,0.131744,4.741154,2.434871,0,27.45898
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.337169,36.45578,24.6486,0,0,0,-1,0,0,0,0,0,0,4.337169,0,0,0,0,7.418871,22.92199,4.337169,0,4.337169,36.07652,92.50371,0.1316882,0,3.469735,0,27.25916
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.162516,45.72447,27.94402,0.2759011,0.2759011,0,0,0,0.2759011,2233.596,2.790391,0,0,6.162516,0.2904223,0.2759011,0,0,3.081702,26.82545,3.081702,0,3.081702,39.00008,100,0.1316485,0.3034913,4.930013,0,32.98796
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.833821,47.73315,30.68196,4.341166,4.341166,0,0,0,4.341166,134.3837,1.264173,0,0,5.833821,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1316485,4.775282,4.667057,0,35.4328
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.12431,51.44118,33.10237,2.717456,2.717456,0,0,0,2.717456,225.3692,3.263829,0,0,6.12431,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1316485,2.989202,4.899448,0,35.72329
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.285706,54.67595,35.44515,4.19826,4.19826,0,0,0,4.19826,149.7217,1.866485,0,0,6.285706,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1316485,4.618085,5.028564,0,35.88469
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.442639,60.58041,36.87763,5.348304,5.348304,0,-1,0,5.348304,139.1589,1.812845,0,0,7.442639,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1316485,5.883135,5.954112,0,37.04162
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.293474,56.96797,37.41393,9.427985,8.36,0,-1,0,8.36,75.28078,0,1.067985,2.010783,6.293474,8.8,8.36,0,0,0,29.59898,0,2.506526,-2.506526,36.35797,93.22537,0.1316485,10.37078,5.034779,0,35.89245
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.038042,46.79009,37.96434,1.819288,1.819288,0,-1,0,1.819288,166.9907,0,0,0,3.038042,1.91504,1.819288,0,0,2.785029,27.09245,1.123002,0,1.123002,37.42334,95.95709,0.1316341,2.001217,2.430434,0,30.13049
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.892923,42.5475,37.19518,0.09880601,0.09880601,0,-1,0,0.09880601,1915.797,0.1268892,0,0,1.892923,0.1040063,0.09880601,0,0,1.662027,28.10315,1.662027,0,1.662027,39.00008,100,0.1316127,0.1086866,1.514338,0,29.99608
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,34.95119,34.95119,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1316127,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,32.80599,32.80599,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1316127,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,31.19709,31.19709,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1316127,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,29.63054,29.63054,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1316127,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,28.04281,28.04281,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1316127,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,26.67383,26.67383,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1316127,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,25.64357,25.64357,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1316127,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,24.59214,24.59214,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1316127,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,23.69596,23.69596,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1316127,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,22.88445,22.88445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1316127,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,22.03061,22.03061,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1316127,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,21.33201,21.33201,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1316127,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,20.69692,20.69692,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1316127,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.042295,22.63975,20.02654,2.266171,2.266171,11.06617,0,3.135741,2.266171,45.99366,1.776357E-15,0,0,1.042295,0,0,8.8,8.36,32.1676,0.6481374,9.402295,0,9.402295,17.40301,44.62302,0.1317132,2.492788,0.8338358,12,1.690432
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.834129,26.04378,21.35318,3.935596,3.935596,11.42037,0,3.225353,3.935596,46.6036,0,0,0,1.834129,0,0,7.484771,7.110533,22.76531,9.110203,8.944662,0,8.944662,25.88866,66.38106,0.1318292,4.329156,1.467304,12,10.94433
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.137859,35.74421,24.52864,0.6897771,0.6897771,0,-1,0,0.6897771,599.8835,0,0,0,4.137859,0.7260812,0.6897771,0,0,13.82064,17.1604,3.411778,0,3.411778,29.12536,74.68027,0.1317853,0.7587548,3.310287,0,21.29826
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.786992,47.62631,27.80289,2.069854,2.069854,0,0,0,2.069854,327.8971,0,0,0,6.786992,2.178794,2.069854,0,0,10.40886,20.231,4.608198,0,4.608198,33.49708,85.88979,0.1317261,2.276839,5.429594,0,27.01799
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.302002,52.55326,30.52672,6.735658,6.735658,0,0,0,6.735658,108.4082,0,0,0,7.302002,7.090166,6.735658,0,0,5.800667,24.37838,0.2118361,0,0.2118361,33.69805,86.40508,0.1317234,7.409224,5.841602,0,31.68038
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.751231,53.45582,32.96829,0,0,0,0,0,0,0,1.1624,0,0,6.751231,0,0,0,0,5.588831,24.56903,5.588831,0,5.588831,39.00008,100,0.1316517,0,5.400985,0,31.32026
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.972078,53.42316,35.30402,3.137353,3.137353,0,0,0,3.137353,190.3541,2.669602,0,0,5.972078,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1316517,3.451088,4.777663,0,35.57106
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.338792,60.01817,36.7365,1.920507,1.920507,0,-1,0,1.920507,382.1278,5.317205,0,0,7.338792,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1316517,2.112558,5.871034,0,36.93777
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.07284,52.60108,37.29397,2.232714,2.232714,0,-1,0,2.232714,227.2051,2.722615,0,0,5.07284,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1316517,2.455986,4.058272,0,34.67182
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.533547,42.17025,37.84438,6.060036,6.060036,0,-1,0,6.060036,25.30591,0,8.881784E-16,0,1.533547,6.378985,6.060036,0,0,0,29.59898,0,4.845438,-4.845438,33.89254,86.90377,0.1316517,6.666039,1.226838,0,31.13252
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6749644,38.9411,37.07522,1.89515,1.89515,0,-1,0,1.89515,35.61536,0,0,0,0.6749644,1.994894,1.89515,0,0,5.383821,24.75354,0,1.31993,-1.31993,32.50121,83.33627,0.1316517,2.084665,0.5399715,0,25.4285
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,34.8524,34.8524,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.85041,23.43361,0,5.512733,-5.512733,26.69028,68.43648,0.1316517,5.760806,0,0,23.43361
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,32.72837,32.72837,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,12.97567,17.92088,0,1.995058,-1.995058,24.5873,63.04424,0.1316517,2.084836,0,0,17.92088
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,31.11947,31.11947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.1924,15.92582,0,0,0,24.5873,63.04424,0.1316517,0,0,0,15.92582
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,29.55291,29.55291,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.1924,15.92582,0,2.291691,-2.291691,22.17165,56.85027,0.1316517,2.394817,0,0,15.92582
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,27.96519,27.96519,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.73872,13.63413,0,0.2166685,-0.2166685,21.94326,56.26466,0.1316517,0.2264186,0,0,13.63413
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,26.59621,26.59621,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,17.97947,13.41746,0,0.7981122,-0.7981122,21.10198,54.10752,0.1316517,0.8340272,0,0,13.41746
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,25.5589,25.5589,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.86626,12.61935,0,0.5275966,-0.5275966,20.54584,52.68154,0.1316517,0.5513384,0,0,12.61935
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,24.50747,24.50747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.45247,12.09175,0,0,0,20.54584,52.68154,0.1316517,0,0,0,12.09175
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,23.61834,23.61834,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.45247,12.09175,0,0.04750719,-0.04750719,20.49576,52.55313,0.1316517,0.04964501,0,0,12.09175
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,22.80683,22.80683,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.50526,12.04424,0,1.499078,-1.499078,18.9156,48.50143,0.1316517,1.566536,0,0,12.04424
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,21.9671,21.9671,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.1709,10.54517,0,0.8574718,-0.8574718,18.01174,46.18386,0.1316517,0.896058,0,0,10.54517
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,21.25439,21.25439,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.12365,9.687695,0,2.464396,-2.464396,15.41404,39.5231,0.1316517,2.575293,0,0,9.687695
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,20.6193,20.6193,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.86187,7.223299,0,1.873249,-1.873249,13.43946,34.46009,0.1316517,1.957545,0,0,7.223299
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.314587,23.25661,19.94892,5.805254,5.805254,12,0,3.372,5.805254,22.64478,0,0,0,1.314587,0,0,6.194746,5.885008,26.94325,5.35005,7.199596,0,7.199596,20.2696,51.97323,0.1317631,6.38578,1.05167,12,6.664637
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.315778,29.93152,21.25439,5.340384,5.340384,12,0,3.372,5.340384,62.08875,0,0,0,3.315778,0,0,6.659616,6.326635,19.74366,11.82969,9.642413,0,9.642413,29.4172,75.42856,0.1318856,5.874423,2.652622,12,15.14546
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.117416,44.82673,24.40867,2.827471,2.827471,0,-1,0,2.827471,251.7238,0,0,0,7.117416,2.976285,2.827471,0,0,10.10124,20.50786,4.141132,0,4.141132,33.34582,85.50193,0.1318325,3.110218,5.693933,0,27.62527
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.699256,54.19899,27.66881,5.074709,5.074709,0,0,0,5.074709,171.4237,0,0,0,8.699256,5.341799,5.074709,0,0,5.960113,24.23488,3.357457,0,3.357457,36.53098,93.669,0.1317895,5.58218,6.959404,0,32.93413
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.391029,52.72763,30.40676,4.952404,4.952404,0,0,0,4.952404,149.2413,0,0,0,7.391029,5.213056,4.952404,0,0,2.602656,27.25659,2.177973,0,2.177973,38.59719,98.96695,0.1317616,5.447644,5.912823,0,34.64762
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.313489,55.29556,32.82716,3.864712,3.864712,0,0,0,3.864712,189.2376,2.820688,0,0,7.313489,4.068118,3.864712,0,0,0.4246832,29.21676,0.4246832,0,0.4246832,39.00008,100,0.1317562,4.251184,5.850791,0,36.53025
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,6.017685,53.42805,35.16994,4.197416,4.197416,0,0,0,4.197416,143.3664,1.599352,0,0,6.017685,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1317562,4.617158,4.814148,0,35.61666
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.314549,52.63548,36.59537,3.246095,3.246095,0,-1,0,3.246095,163.7213,1.897607,0,0,5.314549,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1317562,3.570705,4.251639,0,34.91353
