Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.646584,54.41987,37.17401,4.127828,4.127828,0,-1,0,4.127828,136.7931,1.301501,0,0,5.646584,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1317562,4.540611,4.517267,0,35.24556
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.072951,46.65063,37.73148,5.890719,5.890719,0,-1,0,5.890719,52.16597,0,0,0,3.072951,6.200757,5.890719,0,0,0,29.59898,0,3.127806,-3.127806,35.70308,91.54618,0.1317562,6.479791,2.458361,0,32.67193
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.732973,41.85515,36.97643,0,0,0,-1,0,0,0,0,0,0,1.732973,0,0,0,0,3.47534,26.47117,1.732973,0,1.732973,37.34712,95.76167,0.131734,0,1.386378,0,28.20414
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,34.76772,34.76772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.742368,28.03085,0,0,0,37.34712,95.76167,0.131734,0,0,0,28.03085
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,32.65075,32.65075,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.742368,28.03085,0,4.022127,-4.022127,33.10743,84.89067,0.131734,4.203122,0,0,28.03085
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,31.04185,31.04185,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.211397,24.00872,0,8.8,-8.8,23.83142,61.10607,0.131734,9.792187,0,0,24.00872
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,29.47529,29.47529,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,15.98917,15.20872,0,0.8264845,-0.8264845,22.96022,58.87225,0.131734,0.8636763,0,0,15.20872
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,27.88756,27.88756,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,16.90749,14.38224,0,1.164897,-1.164897,21.73232,55.72377,0.131734,1.217317,0,0,14.38224
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,26.51153,26.51153,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.20182,13.21734,0,1.995142,-1.995142,19.62925,50.33131,0.131734,2.084923,0,0,13.21734
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,25.48127,25.48127,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.41865,11.2222,0,1.823233,-1.823233,17.70739,45.40348,0.131734,1.905278,0,0,11.2222
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,24.42984,24.42984,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.44446,9.398965,0,0.9100249,-0.9100249,16.74814,42.94387,0.131734,0.9509761,0,0,9.398965
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,23.51955,23.51955,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.4556,8.48894,0,0.8028429,-0.8028429,15.90187,40.77395,0.131734,0.8389708,0,0,8.48894
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,22.70804,22.70804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.34764,7.686097,0,0,0,15.90187,40.77395,0.131734,0,0,0,7.686097
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,21.86831,21.86831,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.34764,7.686097,0,0.2356106,-0.2356106,15.65352,40.13715,0.131734,0.246213,0,0,7.686097
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,21.1556,21.1556,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.60944,7.450487,0,0.2815927,-0.2815927,15.35669,39.37606,0.131734,0.2942643,0,0,7.450487
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,20.5205,20.5205,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,24.92232,7.168894,0,1.108053,-1.108053,14.1887,36.38121,0.131734,1.157916,0,0,7.168894
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.26475,25.62789,19.85013,2.151329,2.151329,0,0,0,2.151329,105.2721,0,0,0,2.26475,2.264557,2.151329,0,0,26.15349,6.060841,0.0001931367,0,0.0001931367,14.18889,36.38169,0.131734,2.366462,1.8118,0,8.32559
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.3885,35.76265,21.1556,7.232284,7.232284,11.46457,0,3.236536,7.232284,74.5062,0,0,0,5.3885,0,0,4.232284,4.02067,26.15329,6.061014,9.40917,0,9.40917,23.11521,59.26965,0.1318446,7.955513,4.3108,12,11.44951
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.387839,45.59375,24.29577,6.942064,6.942064,0,-1,0,6.942064,106.4213,0,0,0,7.387839,7.307436,6.942064,0,0,16.74412,14.52927,0.08040253,0,0.08040253,23.19148,59.46523,0.1318436,7.636271,5.910271,0,21.91711
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,9.213969,55.98806,27.54885,1.487123,1.487123,0,0,0,1.487123,619.5836,0,0,0,9.213969,1.565393,1.487123,0,0,16.66372,14.60163,7.648577,0,7.648577,30.44756,78.07052,0.1317458,1.635835,7.371175,0,23.8156
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.991981,62.49065,30.24446,6.002073,6.002073,0,0,0,6.002073,166.4755,0,0,0,9.991981,6.317972,6.002073,0,0,9.015143,21.48535,3.674009,0,3.674009,33.93303,87.00761,0.1316989,6.60228,7.993585,0,31.47733
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.763005,64.68097,32.68603,3.231444,3.231444,0,0,0,3.231444,302.1252,1.020351,0,0,9.763005,3.40152,3.231444,0,0,5.341135,24.79196,5.341135,0,5.341135,39.00008,100,0.1316307,3.554589,7.810404,0,34.55496
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,9.031465,64.63873,35.04998,0.4325253,0.4325253,0,0,0,0.4325253,2088.078,8.576175,0,0,9.031465,0.4552898,0.4325253,0,0,0,29.59898,0,0,0,39.00008,100,0.1316307,0.4757779,7.225172,0,38.63044
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,8.209194,63.07684,36.47541,0,0,0,-1,0,0,0,8.209194,0,0,8.209194,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316307,0,6.567355,0,37.80817
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,7.213943,59.92498,37.05405,0,0,0,-1,0,0,0,7.213943,0,0,7.213943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316307,0,5.771154,0,36.81292
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.771117,51.94593,37.61152,0,0,0,-1,0,0,0,4.771117,0,0,4.771117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316307,0,3.816894,0,34.37009
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.107799,42.84889,36.87763,2.138562,2.138562,0,-1,0,2.138562,98.56151,0,0,0,2.107799,2.251118,2.138562,0,0,0,29.59898,0,0.1433189,-0.1433189,38.84901,99.61264,0.1316307,2.352418,1.686239,0,31.70678
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,34.66893,34.66893,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.1592432,29.45566,0,1.437531,-1.437531,37.33372,95.72729,0.1316307,1.50222,0,0,29.45566
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,32.55196,32.55196,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.7565,28.01813,0,6.998563,-6.998563,29.95658,76.81159,0.1316307,7.313498,0,0,28.01813
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,30.94306,30.94306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.532681,21.01957,0,0,0,29.95658,76.81159,0.1316307,0,0,0,21.01957
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,29.39061,29.39061,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.532681,21.01957,0,2.034503,-2.034503,27.81203,71.31275,0.1316307,2.126056,0,0,21.01957
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,27.80289,27.80289,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.79324,18.98506,0,0.3172343,-0.3172343,27.47763,70.45533,0.1316307,0.3315098,0,0,18.98506
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,26.45508,26.45508,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.14572,18.66783,0,0.1261768,-0.1261768,27.34463,70.1143,0.1316307,0.1318547,0,0,18.66783
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,25.40365,25.40365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.28592,18.54165,0,0,0,27.34463,70.1143,0.1316307,0,0,0,18.54165
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,24.33105,24.33105,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.28592,18.54165,0,0.5822043,-0.5822043,26.73093,68.54072,0.1316307,0.6084035,0,0,18.54165
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,23.44192,23.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.93281,17.95945,0,0,0,26.73093,68.54072,0.1316307,0,0,0,17.95945
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,22.62336,22.62336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.93281,17.95945,0,0,0,26.73093,68.54072,0.1316307,0,0,0,17.95945
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,21.79069,21.79069,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,12.93281,17.95945,0,0.9613199,-0.9613199,25.71761,65.94247,0.1316307,1.004579,0,0,17.95945
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,21.07797,21.07797,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.00095,16.99813,0,1.101398,-1.101398,24.55664,62.96561,0.1316307,1.150961,0,0,16.99813
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,20.44288,20.44288,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.22472,15.89673,0,1.115469,-1.115469,23.38083,59.95073,0.1316307,1.165665,0,0,15.89673
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.761953,26.86297,19.76545,1.945782,1.945782,0,0,0,1.945782,141.9456,0,0,0,2.761953,2.048192,1.945782,0,0,16.46413,14.78126,0.7137612,0,0.7137612,24.05796,61.68696,0.1316216,2.140361,2.209563,0,17.54321
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.250535,35.24488,21.0568,0,0,0,0,0,0,0,0,0,0,5.250535,0,0,0,0,15.75037,15.42364,5.250535,0,5.250535,29.03906,74.45898,0.1315547,0,4.200428,0,20.67418
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.768076,43.43467,24.18992,0.4256184,0.4256184,0,-1,0,0.4256184,1590.175,0,0,0,6.768076,0.4480193,0.4256184,0,0,10.49984,20.14913,6.320057,0,6.320057,35.03479,89.83262,0.1314743,0.4681802,5.414461,0,26.9172
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.438774,49.38432,27.40772,2.524776,2.524776,0,0,0,2.524776,294.6311,0.6013355,0,0,7.438774,2.657658,2.524776,0,0,4.17978,25.83718,4.17978,0,4.17978,39.00008,100,0.1314211,2.777253,5.951019,0,33.27595
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.746572,50.14074,30.11038,2.44726,2.44726,0,0,0,2.44726,275.6785,4.170508,0,0,6.746572,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1314211,2.691986,5.397257,0,36.34555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.719169,49.4562,32.55196,0,0,0,0,0,0,0,5.719169,0,0,5.719169,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314211,0,4.575335,0,35.31815
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.896966,56.23154,34.90885,4.244059,4.244059,0,0,0,4.244059,162.5087,2.429535,0,0,6.896966,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1314211,4.668465,5.517572,0,36.49594
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.654149,64.70773,36.34133,0.4030639,0.4030639,0,-1,0,0.4030639,2147.091,8.229871,0,0,8.654149,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1314211,0.4433703,6.923319,0,38.25313
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.586051,57.44187,36.91291,3.057272,3.057272,0,-1,0,3.057272,215.4225,3.36787,0,0,6.586051,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1314211,3.362999,5.268841,0,36.18503
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.991254,52.54709,37.49155,5.742341,5.742341,0,-1,0,5.742341,86.9202,0,0,0,4.991254,6.044569,5.742341,0,0,0,29.59898,0,1.053315,-1.053315,37.88979,97.15311,0.1314211,6.316575,3.993003,0,34.59023
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.316711,43.34124,36.75767,0,0,0,-1,0,0,0,1.146361,0,0,2.316711,0,0,0,0,1.17035,28.54566,1.17035,0,1.17035,39.00008,100,0.1314063,0,1.853369,0,30.86237
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,34.57014,34.57014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314063,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,32.46728,32.46728,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1314063,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,30.85838,30.85838,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1314063,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,29.31299,29.31299,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1314063,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,27.72526,27.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1314063,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,26.35629,26.35629,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1314063,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,25.30486,25.30486,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1314063,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,24.23226,24.23226,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1314063,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,23.33608,23.33608,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1314063,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,22.52457,22.52457,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1314063,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,21.71306,21.71306,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314063,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,21.00035,21.00035,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1314832,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,20.36526,20.36526,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1315686,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.151932,25.15556,19.68077,1.955873,1.955873,10.75587,0,3.057236,1.955873,110.0241,0,0,0,2.151932,0,0,8.8,8.36,16.16775,15.048,10.51193,0,10.51193,33.63449,86.24212,0.1316455,2.15146,1.721546,12,17.19993
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.764658,33.71372,20.95801,2.384026,2.384026,0,0,0,2.384026,199.8577,0,0,0,4.764658,2.509501,2.384026,0,0,5.655821,24.50874,2.255158,0,2.255158,35.77393,91.72783,0.1316168,2.622428,3.811727,0,29.2734
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.05582,41.01465,24.05585,0.2561471,0.2561471,0,-1,0,0.2561471,2364.196,2.385529,0,0,6.05582,0.2696286,0.2561471,0,0,3.400663,26.53838,3.400663,0,3.400663,39.00008,100,0.1315737,0.2817618,4.844656,0,32.5942
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.297105,52.24362,27.26659,2.377881,2.377881,0,0,0,2.377881,348.9286,5.794073,0,0,8.297105,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1315737,2.615669,6.637684,0,37.89608
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.905845,57.76986,29.94808,7.83509,7.83509,3,0,1.095,7.83509,113.6661,3.816276,0,0,8.905845,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1315737,8.618599,7.124675,12,38.50482
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.714874,64.12319,32.41082,1.079465,1.079465,0,0,0,1.079465,899.9711,8.578595,0,0,9.714874,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1315737,1.187412,7.7719,0,39.31385
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.627053,62.63755,34.76772,4.920827,4.920827,0,0,0,4.920827,175.3171,3.447236,0,0,8.627053,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1315737,5.41291,6.901643,0,38.22603
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.690187,64.70543,36.22137,5.264787,5.264787,0,-1,0,5.264787,165.0625,3.148306,0,0,8.690187,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1315737,5.791266,6.952149,0,38.28917
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.300453,59.96583,36.81413,8.097996,8.097996,0,-1,0,8.097996,90.15136,0,0,0.5477951,7.300453,8.524206,8.097996,0,0,0,29.59898,0,1.223753,-1.223753,37.71013,96.69244,0.1315737,8.907795,5.840363,0,36.89943
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.058437,52.68619,37.41393,0,0,0,-1,0,0,0,3.698712,0,0,5.058437,0,0,0,0,1.359725,28.37523,1.359725,0,1.359725,39.00008,100,0.1315564,0,4.04675,0,33.43366
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.673615,44.31809,36.67299,0,0,0,-1,0,0,0,2.673615,0,0,2.673615,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315564,0,2.138892,0,32.27259
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,34.49251,34.49251,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1315564,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,32.38966,32.38966,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1315564,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,30.80193,30.80193,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1315564,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,29.23537,29.23537,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1315564,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,27.64764,27.64764,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1315564,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,26.27867,26.27867,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1315564,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,25.22724,25.22724,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1315564,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,24.17581,24.17581,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1315564,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,23.27962,23.27962,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1315564,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,22.46812,22.46812,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1315564,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,21.64956,21.64956,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1315564,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,20.93684,20.93684,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1315564,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,20.29469,20.29469,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1315564,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.1943,25.19404,19.61021,4.308153,4.308153,0,0,0,4.308153,50.93367,0,0,0,2.1943,4.534897,4.308153,0,0,20.70542,10.9641,0,2.340597,-2.340597,16.88999,43.30757,0.1315564,4.738968,1.75544,0,13.1584
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.526372,35.87114,20.88039,4.341107,4.341107,0,0,0,4.341107,127.3033,0,0,0,5.526372,4.569587,4.341107,0,0,23.30608,8.623504,0.9567854,0,0.9567854,17.79767,45.63497,0.1315443,4.775218,4.421098,0,14.14988
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.845888,46.75961,23.97117,3.167151,3.167151,0,-1,0,3.167151,247.727,0,0,0,7.845888,3.333843,3.167151,0,0,22.3493,9.484611,4.512045,0,4.512045,22.07817,56.61059,0.1314871,3.483866,6.276711,0,17.3305
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.705165,53.58664,27.14662,2.539479,2.539479,0,0,0,2.539479,342.7933,0,0,0,8.705165,2.673136,2.539479,0,0,17.83725,13.54545,6.032029,0,6.032029,27.80066,71.2836,0.1314108,2.793427,6.964131,0,22.25062
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.869183,57.48103,29.82812,0.2465298,0.2465298,0,0,0,0.2465298,3597.611,0,0,0,8.869183,0.2595051,0.2465298,0,0,11.80522,18.97428,8.609677,0,8.609677,35.96852,92.22678,0.1313019,0.2711828,7.095346,0,27.84346
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.500373,63.07613,32.29086,4.957782,4.957782,0,0,0,4.957782,191.6255,1.086109,0,0,9.500373,5.218718,4.957782,0,0,3.195546,26.72299,3.195546,0,3.195546,39.00008,100,0.1312616,5.45356,7.600298,0,36.22336
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,9.194273,64.83222,34.66893,7.493858,7.493858,0,0,0,7.493858,122.6908,1.306001,0,0,9.194273,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.1312616,8.243244,7.355419,0,38.79325
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,8.194295,62.5846,36.12258,4.915833,4.915833,0,-1,0,4.915833,166.6919,3.019734,0,0,8.194295,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1312616,5.407417,6.555436,0,37.79327
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.432005,60.34601,36.71533,6.259205,6.259205,0,-1,0,6.259205,118.7372,0.8433688,0,0,7.432005,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1312616,6.885125,5.945604,0,37.03098
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.137754,52.84301,37.31514,0,0,0,-1,0,0,0,5.137754,0,0,5.137754,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312616,0,4.110203,0,34.73673
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.471339,43.63129,36.59537,1.424207,1.424207,0,-1,0,1.424207,173.5239,0.972174,0,0,2.471339,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1312616,1.566628,1.977071,0,32.07032
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,34.43606,34.43606,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1312616,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,32.34732,32.34732,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1312616,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,30.75959,30.75959,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1312616,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,29.19303,29.19303,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1312616,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,27.6053,27.6053,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1312616,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,26.23633,26.23633,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1312616,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,25.1849,25.1849,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1312616,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,24.1123,24.1123,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1312616,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,23.22317,23.22317,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1312616,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,22.42578,22.42578,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1312616,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,21.5931,21.5931,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1312616,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,20.90156,20.90156,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1312616,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,20.23119,20.23119,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1312616,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.707495,26.48162,19.53964,4.014988,4.014988,0,0,0,4.014988,67.43468,0,0,0,2.707495,4.226304,4.014988,0,0,28.22194,4.199231,0,1.518809,-1.518809,10.62543,27.24463,0.1312616,4.416487,2.165996,0,6.906725
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.090228,34.48721,20.79571,7.331156,7.331156,11.66231,0,3.286565,7.331156,69.43282,0,0,0,5.090228,0,0,4.331156,4.114598,29.90951,2.680422,9.204825,0,9.204825,19.35789,49.63552,0.1313794,8.064271,4.072182,12,7.77065
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.492264,39.06721,23.87238,6.886017,6.886017,0,-1,0,6.886017,79.75966,0,0,0,5.492264,7.248439,6.886017,0,0,20.70468,10.96476,0,1.756175,-1.756175,17.50672,44.88894,0.1313794,7.574619,4.393811,0,16.45703
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.783513,46.74929,27.04783,5.782588,5.782588,0,0,0,5.782588,117.3093,0,0,0,6.783513,6.086934,5.782588,0,0,22.65599,9.20859,0.6965787,0,0.6965787,18.16755,46.58338,0.1313706,6.360846,5.42681,0,15.9921
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.476406,48.78871,29.72933,7.464183,7.464183,0,0,0,7.464183,86.76644,0,0,0,6.476406,7.857034,7.464183,0,0,21.95941,9.83551,0,1.380629,-1.380629,16.71224,42.85182,0.1313706,8.210601,5.181125,0,16.31192
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.825026,56.41373,32.19207,2.10628,2.10628,0,0,0,2.10628,371.5093,0,0,0,7.825026,2.217137,2.10628,0,0,23.49344,8.454882,5.607889,0,5.607889,22.03235,56.4931,0.1312999,2.316908,6.260021,0,16.27991
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.437075,54.20168,34.57014,3.823002,3.823002,0,0,0,3.823002,168.3775,0,0,0,6.437075,4.024213,3.823002,0,0,17.88555,13.50198,2.412862,0,2.412862,24.3214,62.36243,0.1312695,4.205303,5.14966,0,19.93906
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.783517,57.13896,36.0379,4.582568,4.582568,0,-1,0,4.582568,148.0287,0,0,0,6.783517,4.823756,4.582568,0,0,15.47269,15.67356,1.959761,0,1.959761,26.18059,67.12958,0.1312448,5.040825,5.426814,0,22.45708
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,7.034362,58.76219,36.63771,3.281255,3.281255,0,-1,0,3.281255,214.3802,0,0,0,7.034362,3.453953,3.281255,0,0,13.51293,17.43734,3.580409,0,3.580409,29.57726,75.83898,0.1311997,3.60938,5.62749,0,24.4717
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.962848,52.18573,37.25163,6.570435,6.570435,0,-1,0,6.570435,75.53301,0,0,0,4.962848,6.916248,6.570435,0,0,9.932519,20.65971,0,1.9534,-1.9534,27.5182,70.55934,0.1311997,7.227479,3.970278,0,25.62256
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.228292,42.85163,36.53892,4.45708,4.45708,0,-1,0,4.45708,49.99445,0,0,0,2.228292,4.691663,4.45708,0,0,12.10296,18.70631,0,2.463371,-2.463371,24.92158,63.90135,0.1311997,4.902788,1.782634,0,20.9346
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,34.39372,34.39372,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,14.84004,16.24294,0,4.197162,-4.197162,20.49738,52.55728,0.1311997,4.386034,0,0,16.24294
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,32.3332,32.3332,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,19.50356,12.04578,0,8.8,-8.8,11.22137,28.77268,0.1311997,11.6904,0,0,12.04578
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,30.7243,30.7243,5.909743,3.083489,0,-1,0,3.083489,0,0,2.826254,3.417228,0,3.245778,3.083489,0,0,29.28133,3.245778,0,3.245778,-3.245778,7.800015,20,0.1311997,6.500718,0,0,3.245778
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,29.17186,29.17186,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311997,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,27.57002,27.57002,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311997,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,26.20104,26.20104,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311997,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,25.12844,25.12844,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311997,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,24.05585,24.05585,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311997,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,23.18083,23.18083,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311997,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,22.36933,22.36933,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311997,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,21.55076,21.55076,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311997,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,20.83805,20.83805,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.131275,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,20.17473,20.17473,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1313348,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,1.010316,21.99981,19.47613,2.519464,2.519464,11.31946,0,3.199824,2.519464,40.10043,0,0,0,1.010316,0,0,8.8,8.36,16.16775,15.048,9.370316,0,9.370316,32.55146,83.46512,0.1314408,2.77141,0.8082528,12,16.05832
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.12246,26.14944,20.71809,1.311368,1.311368,0,0,0,1.311368,161.8508,0,0,0,2.12246,1.380388,1.311368,0,0,6.797438,23.48129,0.7420722,0,0.7420722,33.25546,85.27023,0.1314315,1.442505,1.697968,0,25.60374
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.04065,37.61535,23.79475,3.441032,3.441032,0,-1,0,3.441032,146.4866,0,0,0,5.04065,3.622139,3.441032,0,0,6.055365,24.14915,1.418511,0,1.418511,34.60117,88.72078,0.1314137,3.785135,4.03252,0,29.1898
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.089123,44.38976,26.97021,4.466446,4.466446,0,0,0,4.466446,136.3304,0,0,0,6.089123,4.701522,4.466446,0,0,4.636854,25.42581,1.387601,0,1.387601,35.91756,92.09614,0.1313962,4.913091,4.871298,0,31.51493
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,7.115026,50.87842,29.6517,0,0,0,0,0,0,0,3.865772,0,0,7.115026,0,0,0,0,3.249254,26.67465,3.249254,0,3.249254,39.00008,100,0.1313554,0,5.69202,0,33.78968
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.360202,58.33179,32.11445,2.548546,2.548546,0,0,0,2.548546,328.0381,5.677522,0,0,8.360202,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1313554,2.803401,6.688161,0,37.95918
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,7.145464,56.64529,34.49251,3.301703,3.301703,0,0,0,3.301703,216.4175,3.669987,0,0,7.145464,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1313554,3.631873,5.716372,0,36.74444
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.481047,52.4866,35.96028,0.7344098,0.7344098,0,-1,0,0.7344098,746.32,4.707984,0,0,5.481047,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1313554,0.8078508,4.384838,0,35.08002
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.315623,56.07961,36.5742,5.338396,5.338396,0,-1,0,5.338396,118.3056,0.6962588,0,0,6.315623,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1313554,5.872235,5.052498,0,35.9146
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.137475,46.27993,37.19518,0.1738339,0.1738339,0,-1,0,0.1738339,1804.869,2.954492,0,0,3.137475,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1313554,0.1912173,2.50998,0,32.73645
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.217008,39.88063,36.49658,0.6354331,0.6354331,0,-1,0,0.6354331,191.5242,0.5481309,0,0,1.217008,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1313554,0.6989765,0.9736063,0,30.81599
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,34.35138,34.35138,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1313554,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,32.31203,32.31203,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1313554,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,30.70313,30.70313,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1313554,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,29.13658,29.13658,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1313554,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,27.52768,27.52768,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1313554,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,26.13753,26.13753,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1313554,0.5299336,0,0,11.92174
