Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,8.109088,69.4067,41.91908,6.048069,6.048069,0,-1,0,6.048069,134.0773,1.7427,0,0,8.109088,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.150456,6.652876,6.487271,0,37.70807
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.251343,62.9756,42.73281,3.702101,3.702101,0,-1,0,3.702101,168.8593,2.354395,0,0,6.251343,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.150456,4.072311,5.001074,0,35.85032
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.273139,60.29037,43.53042,0.8564061,0.8564061,0,-1,0,0.8564061,615.7287,4.371658,0,0,5.273139,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.150456,0.9420468,4.218511,0,34.87212
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.182758,52.46497,42.86977,9.266849,8.36,0,-1,0,8.36,38.07127,0,0.9068483,1.833533,3.182758,8.8,8.36,0,0,0,29.59898,0,5.617242,-5.617242,33.07898,84.81774,0.150456,10.19353,2.546206,0,32.78173
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,40.58167,40.58167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.24138,23.98174,0,0,0,33.07898,84.81774,0.150456,0,0,0,23.98174
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,38.31773,38.31773,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.24138,23.98174,0,2.135863,-2.135863,30.82759,79.04494,0.150456,2.231977,0,0,23.98174
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,36.41634,36.41634,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.614562,21.84587,0,4.578302,-4.578302,26.00163,66.67072,0.150456,4.784326,0,0,21.84587
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,34.55524,34.55524,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.70156,17.26757,0,8.8,-8.8,16.72562,42.88612,0.150456,9.246846,0,0,17.26757
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,32.62969,32.62969,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.47934,8.46757,0,0.1853035,-0.1853035,16.53029,42.38528,0.150456,0.1936422,0,0,8.46757
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,31.01835,31.01835,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.68524,8.282267,0,0.5123548,-0.5123548,15.99022,41.00049,0.150456,0.5354107,0,0,8.282267
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,29.72927,29.72927,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.25452,7.769912,0,0.7384824,-0.7384824,15.21179,39.00452,0.150456,0.7717141,0,0,7.769912
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,28.41603,28.41603,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,25.07505,7.031429,0,2.518787,-2.518787,12.55676,32.19675,0.150456,2.632132,0,0,7.031429
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,27.36866,27.36866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.87371,4.512643,0,0,0,12.55676,32.19675,0.150456,0,0,0,4.512643
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,26.44213,26.44213,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,27.87371,4.512643,0,1.631788,-1.631788,10.8367,27.78636,0.150456,1.705218,0,0,4.512643
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,25.49144,25.49144,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.6868,2.880855,0,2.024537,-2.024537,8.702654,22.31445,0.150456,2.115641,0,0,2.880855
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,24.51658,24.51658,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,31.93629,0.8563181,0,0.4709094,-0.4709094,8.206272,21.04168,0.150456,0.4921004,0,0,0.8563181
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,23.70285,23.70285,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.45952,0.3854086,8.36,0,8.36,16.13726,41.37752,0.1517963,1.187282,0,12,0.3854086
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.080835,28.28966,22.89718,4.57651,4.57651,12,0,3.372,4.57651,45.46772,0,0,0,2.080835,0,0,7.42349,7.052315,24.09952,7.909409,9.13315,0,9.13315,24.80173,63.59406,0.1540232,5.034162,1.664668,12,9.990244
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.194238,38.47132,24.15403,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.194238,0,0,8.8,8.36,14.96637,16.12924,13.55424,0,13.55424,37.66041,96.56496,0.1531557,0,4.155391,12,21.32348
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.245036,49.04835,27.69092,3.84712,3.84712,0,-1,0,3.84712,188.3237,1.783303,0,0,7.245036,4.0496,3.84712,0,0,1.412133,28.32806,1.412133,0,1.412133,39.00008,100,0.1527465,4.231832,5.796029,0,35.57309
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.127587,56.45801,31.29227,0,0,0,0,0,0,0,8.127587,0,0,8.127587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1527465,0,6.50207,0,37.72657
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.366681,65.20382,34.39411,8.064651,8.064651,3,0,1.095,8.064651,116.1449,4.035469,0,0,9.366681,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1527465,8.871117,7.493345,12,38.96566
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,10.05454,72.16681,37.3912,2.744302,2.744302,0,0,0,2.744302,366.3787,7.165799,0,0,10.05454,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1527465,3.018732,8.043631,0,39.65351
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,8.904646,70.71627,40.24328,1.012199,1.012199,0,0,0,1.012199,879.7329,7.839174,0,0,8.904646,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1527465,1.113419,7.123717,0,38.50362
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.530298,71.39261,42.05605,0,0,0,-1,0,0,0,8.530298,0,0,8.530298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1527465,0,6.824238,0,38.12928
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.175915,66.70175,42.8456,6.244573,6.244573,0,-1,0,6.244573,114.9144,0.6026811,0,0,7.175915,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1527465,6.86903,5.740732,0,36.77489
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.574287,57.97763,43.66739,1.718202,1.718202,0,-1,0,1.718202,266.2253,2.765654,0,0,4.574287,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1527465,1.890022,3.65943,0,34.17326
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.3986,50.12748,43.00674,4.05615,4.05615,0,-1,0,4.05615,59.13489,0,0,0,2.3986,4.269632,4.05615,0,0,0,29.59898,0,1.871032,-1.871032,37.02784,94.94299,0.1527465,4.461765,1.91888,0,31.99758
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4056521,41.86068,40.71863,4.728398,4.728398,0,-1,0,4.728398,8.57906,0,0,0,0.4056521,4.977261,4.728398,0,0,2.078924,27.72795,0,4.571609,-4.571609,32.20894,82.58686,0.1527465,5.201237,0.3245217,0,28.1336
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,38.47886,38.47886,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.158489,23.15634,0,6.574861,-6.574861,25.27843,64.81635,0.1527465,6.870729,0,0,23.15634
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,36.52914,36.52914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46389,16.58148,0,0,0,25.27843,64.81635,0.1527465,0,0,0,16.58148
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,34.69221,34.69221,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.46389,16.58148,0,2.907986,-2.907986,22.21314,56.95666,0.1527465,3.038846,0,0,16.58148
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,32.74249,32.74249,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.69499,13.67349,0,0.4666633,-0.4666633,21.72123,55.69536,0.1527465,0.4876631,0,0,13.67349
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,31.15531,31.15531,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.2135,13.20683,0,2.477631,-2.477631,19.10958,48.99883,0.1527465,2.589124,0,0,13.20683
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,29.84207,29.84207,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.96642,10.7292,0,0.2551714,-0.2551714,18.84061,48.30915,0.1527465,0.2666542,0,0,10.7292
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,28.52882,28.52882,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.24995,10.47402,0,0.3740545,-0.3740545,18.44632,47.29816,0.1527465,0.3908869,0,0,10.47402
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,27.48951,27.48951,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.66556,10.09997,0,1.682989,-1.682989,16.67229,42.74939,0.1527465,1.758723,0,0,10.09997
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,26.55493,26.55493,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.53555,8.416982,0,2.055084,-2.055084,14.50605,37.19491,0.1527465,2.147563,0,0,8.416982
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,25.60423,25.60423,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.81898,6.361898,0,0.8559963,-0.8559963,13.60375,34.88133,0.1527465,0.8945161,0,0,6.361898
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,24.6052,24.6052,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.77008,5.505902,0,1.144403,-1.144403,12.39744,31.78824,0.1527465,1.195901,0,0,5.505902
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,23.79148,23.79148,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,28.04164,4.361499,0,2.088431,-2.088431,10.19604,26.14364,0.1527465,2.18241,0,0,4.361499
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.495959,29.51754,23.00192,0.5696797,0.5696797,0,0,0,0.5696797,438.1336,0,0,0,2.495959,0.5996629,0.5696797,0,0,30.36212,2.273069,1.896296,0,1.896296,11.99502,30.75641,0.1522004,0.6266478,1.996767,0,4.769027
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.035334,38.11558,24.26682,0.2728285,0.2728285,0,0,0,0.2728285,1845.604,0,0,0,5.035334,0.2871879,0.2728285,0,0,28.46583,3.979735,4.748146,0,4.748146,16.49951,42.30635,0.15085,0.3001113,4.028267,0,9.015069
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.338455,49.50036,27.80372,1.358286,1.358286,0,-1,0,1.358286,540.2731,0,0,0,7.338455,1.429775,1.358286,0,0,23.71768,8.253066,5.90868,0,5.90868,22.10498,56.67931,0.1492027,1.494115,5.870764,0,15.59152
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,9.043238,60.11259,31.40507,7.291321,7.291321,0,0,0,7.291321,124.0274,0,0,0,9.043238,7.675074,7.291321,0,0,17.809,13.57088,1.368164,0,1.368164,23.40293,60.0074,0.1488264,8.020452,7.234591,0,22.61412
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.382831,65.44711,34.53107,4.499138,4.499138,0,0,0,4.499138,208.5473,0,0,0,9.382831,4.735935,4.499138,0,0,16.44084,14.80223,4.646896,0,4.646896,27.81136,71.31104,0.1475623,4.949052,7.506264,0,24.18506
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.556834,70.0719,37.52011,0,0,0,0,0,0,0,0,0,0,9.556834,0,0,0,0,11.79394,18.98443,9.556834,0,9.556834,36.87777,94.5582,0.1450288,0,7.645467,0,28.54127
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.750217,74.78927,40.40442,1.834326,1.834326,0,0,0,1.834326,531.5422,5.582241,0,0,9.750217,1.93087,1.834326,0,0,2.237107,27.58558,2.237107,0,2.237107,39.00008,100,0.1444483,2.017759,7.800174,0,37.3358
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,7.86904,68.7683,42.21718,1.291565,1.291565,0,-1,0,1.291565,609.2641,6.509498,0,0,7.86904,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1444483,1.420721,6.295232,0,37.46802
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.186007,66.96564,43.03091,1.8587,1.8587,0,-1,0,1.8587,386.6147,5.229481,0,0,7.186007,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1444483,2.04457,5.748806,0,36.78498
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.448357,61.25285,43.82047,0.1679072,0.1679072,0,-1,0,0.1679072,3244.863,5.271613,0,0,5.448357,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1444483,0.1846979,4.358685,0,35.04734
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.13202,49.4953,43.19204,3.219094,3.219094,0,-1,0,3.219094,66.23045,4.440892E-16,0,0,2.13202,3.38852,3.219094,0,0,0,29.59898,0,1.256499,-1.256499,37.67561,96.60394,0.1444483,3.541003,1.705616,0,31.731
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.6974609,42.88018,40.90393,3.61683,3.61683,0,-1,0,3.61683,19.28376,0,4.440892E-16,0,0.6974609,3.807189,3.61683,0,0,1.396111,28.34248,0,3.109728,-3.109728,34.39767,88.19897,0.1444483,3.978513,0.5579687,0,29.03994
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,38.65611,38.65611,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.851364,25.23275,0,6.54568,-6.54568,27.49792,70.50734,0.1444483,6.840235,0,0,25.23275
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,36.73056,36.73056,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.12434,18.68707,0,6.725025,-6.725025,20.40912,52.33097,0.1444483,7.027651,0,0,18.68707
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,34.86946,34.86946,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.59659,11.96205,0,2.474499,-2.474499,17.80077,45.6429,0.1444483,2.585851,0,0,11.96205
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,32.92779,32.92779,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.34604,9.487547,0,1.161548,-1.161548,16.57639,42.50348,0.1444483,1.213818,0,0,9.487547
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,31.31644,31.31644,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.63664,8.325998,0,0.2630968,-0.2630968,16.29906,41.79238,0.1444483,0.2749362,0,0,8.325998
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,30.0032,30.0032,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.92897,8.062901,0,0.853081,-0.853081,15.39983,39.48667,0.1444483,0.8914697,0,0,8.062901
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,28.66578,28.66578,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.87684,7.20982,0,1.115311,-1.115311,14.22419,36.47221,0.1444483,1.1655,0,0,7.20982
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,27.61841,27.61841,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.11608,6.094509,0,0.329475,-0.329475,13.87689,35.58171,0.1444483,0.3443013,0,0,6.094509
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,26.69189,26.69189,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.48216,5.765034,0,0.6335391,-0.6335391,13.20909,33.86938,0.1444483,0.6620484,0,0,5.765034
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,25.7412,25.7412,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.18609,5.131495,0,2.111261,-2.111261,10.98362,28.16308,0.1444483,2.206268,0,0,5.131495
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,24.74217,24.74217,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.53194,3.020234,0,0.3780498,-0.3780498,10.58512,27.14128,0.1444483,0.3950621,0,0,3.020234
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,23.92844,23.92844,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.95199,2.642184,0,0.8678252,-0.8678252,9.670355,24.79573,0.1444483,0.9068773,0,0,2.642184
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.660569,27.39537,23.11471,4.951782,4.951782,12,0,3.372,4.951782,33.53477,0,0,0,1.660569,0,0,7.048218,6.695807,30.91624,1.774359,8.356376,0,8.356376,17.59791,45.12275,0.1465951,5.44696,1.328455,12,3.434928
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.095948,38.44813,24.40379,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.095948,0,0,8.8,8.36,22.55987,9.295097,13.45595,0,13.45595,30.36334,77.85457,0.1460059,0,4.076758,12,14.39104
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.840465,44.65273,27.91651,1.008071,1.008071,0,-1,0,1.008071,579.3701,0,0,0,5.840465,1.061128,1.008071,0,0,9.10392,21.40545,4.779337,0,4.779337,34.89742,89.48038,0.144814,1.108879,4.672372,0,27.24591
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.401105,50.57693,31.51786,3.409073,3.409073,0,0,0,3.409073,187.7667,0,0,0,6.401105,3.588498,3.409073,0,0,4.324583,25.70685,2.812607,0,2.812607,37.56569,96.32209,0.1441216,3.749981,5.120884,0,32.10796
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.874041,59.5711,34.66804,0.9833666,0.9833666,0,0,0,0.9833666,800.7228,5.326942,0,0,7.874041,1.035123,0.9833666,0,0,1.511976,28.2382,1.511976,0,1.511976,39.00008,100,0.1437522,1.081703,6.299232,0,36.11224
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,9.008842,67.85488,37.65708,3.318504,3.318504,0,0,0,3.318504,271.473,5.515681,0,0,9.008842,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1437522,3.650354,7.207074,0,38.60782
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.728653,70.29677,40.51721,0.5317591,0.5317591,0,0,0,0.5317591,1641.468,8.168907,0,0,8.728653,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1437522,0.5849349,6.982923,0,38.32763
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.111921,69.96239,42.35414,5.595352,5.595352,0,-1,0,5.595352,144.9761,2.222077,0,0,8.111921,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1437522,6.154887,6.489537,0,37.7109
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,5.038019,59.01692,43.1437,7.927351,7.927351,0,-1,0,7.927351,63.55237,0,8.881784E-16,0.3600862,5.038019,8.34458,7.927351,0,0,0,29.59898,0,3.306561,-3.306561,35.51466,91.06304,0.1437522,8.720086,4.030416,0,34.637
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.208416,53.71032,43.95743,4.869905,4.869905,0,-1,0,4.869905,65.88252,0,0,0,3.208416,5.126215,4.869905,0,0,3.673957,26.29242,0,1.917799,-1.917799,33.49312,85.87962,0.1437522,5.356895,2.566733,0,29.50083
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.093826,49.51196,43.32095,1.417453,1.417453,0,-1,0,1.417453,147.7175,0,0,0,2.093826,1.492056,1.417453,0,0,5.804845,24.37462,0.6017699,0,0.6017699,34.06401,87.34344,0.1436056,1.559199,1.675061,0,26.46844
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6823403,42.96732,41.03284,4.525589,4.525589,0,-1,0,4.525589,15.07738,0,8.881784E-16,0,0.6823403,4.763778,4.525589,0,0,5.203075,24.91621,0,4.081438,-4.081438,29.7618,76.31214,0.1436056,4.978148,0.5458722,0,25.59855
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,38.76891,38.76891,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,9.738006,20.83477,0,6.917299,-6.917299,22.47032,57.61609,0.1436056,7.228577,0,0,20.83477
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,36.86752,36.86752,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,17.42389,13.91747,0,4.687446,-4.687446,17.52932,44.94688,0.1436056,4.898381,0,0,13.91747
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,35.00642,35.00642,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,22.63217,9.230028,0,2.928006,-2.928006,14.44293,37.03308,0.1436056,3.059767,0,0,9.230028
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,33.04058,33.04058,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,25.88551,6.302022,0,0.6209063,-0.6209063,13.78844,35.3549,0.1436056,0.648847,0,0,6.302022
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,31.42924,31.42924,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,26.5754,5.681116,0,1.284225,-1.284225,12.43475,31.8839,0.1436056,1.342015,0,0,5.681116
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,30.09182,30.09182,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,28.00232,4.396891,0,1.789762,-1.789762,10.54817,27.04654,0.1436056,1.870302,0,0,4.396891
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,28.77858,28.77858,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,29.99094,2.607128,0,1.378433,-1.378433,9.095174,23.32091,0.1436056,1.440463,0,0,2.607128
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,27.73926,27.73926,3.570586,1.167261,0,-1,0,1.167261,0,0,2.403325,2.760384,0,1.228695,1.167261,0,0,31.52254,1.228695,0,1.228695,-1.228695,7.800015,20,0.1436056,3.927644,0,0,1.228695
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,26.78052,26.78052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1436056,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,25.82982,25.82982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1436056,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,24.85496,24.85496,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1451414,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,24.04123,24.04123,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1461565,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,1.999483,28.41295,23.2275,6.565833,6.565833,12,0,3.372,6.565833,30.45285,0,0,0,1.999483,0,0,5.434167,5.162459,16.16775,15.048,7.161942,0,7.161942,30.45642,78.09322,0.1478085,7.222415,1.599586,12,17.04748
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.474752,36.69182,24.49241,4.771672,4.771672,9.076178,0,2.632273,4.771672,93.77746,0,0,0,4.474752,0,0,4.304506,4.089281,9.005812,21.49375,8.564034,0,8.564034,38.58097,98.92537,0.1485186,5.248839,3.579802,12,25.9685
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.726843,44.4151,28.02931,3.01833,3.01833,0,-1,0,3.01833,189.7355,2.107875,0,0,5.726843,3.17719,3.01833,0,0,0.4417782,29.20138,0.4417782,0,0.4417782,39.00008,100,0.1484133,3.320163,4.581474,0,34.92822
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,7.997194,56.37953,31.63066,0,0,0,0,0,0,0,7.997194,0,0,7.997194,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1484133,0,6.397756,0,37.59617
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.283437,65.37872,34.805,6.181251,6.181251,0,0,0,6.181251,150.187,2.776857,0,0,9.283437,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1484133,6.799376,7.426749,0,38.88242
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.175062,64.5627,37.79404,4.396227,4.396227,0,0,0,4.396227,185.9563,3.547454,0,0,8.175062,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1484133,4.83585,6.54005,0,37.77404
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,9.001238,71.67432,40.65417,1.469649,1.469649,0,0,0,1.469649,612.4754,7.454239,0,0,9.001238,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1484133,1.616614,7.20099,0,38.60022
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.303682,70.94744,42.48305,7.196218,7.196218,0,-1,0,7.196218,115.3895,0.7287167,0,0,8.303682,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1484133,7.915839,6.642946,0,37.90266
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.746247,65.52088,43.28066,4.153506,4.153506,0,-1,0,4.153506,162.4229,2.374135,0,0,6.746247,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1484133,4.568857,5.396997,0,36.34523
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,4.921516,59.67016,44.09439,0,0,0,-1,0,0,0,4.921516,0,0,4.921516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1484133,0,3.937213,0,34.52049
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.613385,51.27495,43.45791,5.606844,5.606844,0,-1,0,5.606844,46.61062,0,8.881784E-16,0,2.613385,5.901941,5.606844,0,0,0,29.59898,0,3.288556,-3.288556,35.53363,91.1117,0.1484133,6.167529,2.090708,0,32.21236
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.4897815,42.53036,41.14564,13.29571,8.36,0,-1,0,8.36,5.858631,0,4.935706,6.265276,0.4897815,8.8,8.36,0,0,3.653951,26.31042,0,8.310219,-8.310219,26.7739,68.65088,0.1484133,14.62528,0.3918252,0,26.8002
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,38.90587,38.90587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.88753,18.0002,0,0,0,26.7739,68.65088,0.1484133,0,0,0,18.0002
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,36.98032,36.98032,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,12.88753,18.0002,0,8.064262,-8.064262,18.27342,46.85482,0.1484133,8.427154,0,0,18.0002
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,35.11921,35.11921,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.84782,9.935941,0,7.515761,-7.515761,10.35111,26.54125,0.1484133,7.85397,0,0,9.935941
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,33.15337,33.15337,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.19866,2.42018,0,1.209059,-1.209059,9.076649,23.27341,0.1484133,1.263467,0,0,2.42018
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,31.51786,31.51786,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.54206,1.211121,0,0.9029652,-0.9029652,8.12484,20.83288,0.1484133,0.9435987,0,0,1.211121
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,30.20462,30.20462,1.028159,0.2927479,0,-1,0,0.2927479,0,0,0.7354112,0.8382271,0,0.3081557,0.2927479,0,0,32.54536,0.3081557,0,0.3081557,-0.3081557,7.800015,20,0.1484133,1.130975,0,0,0.3081557
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,28.8672,28.8672,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1484133,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,27.82789,27.82789,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1484133,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,26.8772,26.8772,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1484133,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,25.9265,25.9265,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1484133,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,24.92747,24.92747,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1492613,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,24.10569,24.10569,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1503007,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6079851,24.83586,23.29196,2.297459,2.297459,11.09746,0,3.143657,2.297459,26.46337,0,0,0,0.6079851,0,0,8.8,8.36,16.16775,15.048,8.967985,0,8.967985,32.16978,82.48644,0.1517313,2.527205,0.4863881,12,15.65598
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.918746,29.60039,24.58909,0.419022,0.419022,0,0,0,0.419022,457.9106,0,0,0,1.918746,0.4410758,0.419022,0,0,7.199769,23.11919,1.477671,0,1.477671,33.57162,86.0809,0.1513866,0.4609242,1.534997,0,25.03793
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.417597,40.44499,28.11793,0,0,0,-1,0,0,0,0,0,0,4.417597,0,0,0,0,5.722098,24.44909,4.417597,0,4.417597,37.76252,96.82678,0.1503654,0,3.534077,0,28.86669
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,8.025641,56.6209,31.74345,0,0,0,0,0,0,0,6.72114,0,0,8.025641,0,0,0,0,1.304501,28.42493,1.304501,0,1.304501,39.00008,100,0.1500664,0,6.420513,0,36.45057
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.496108,62.30012,34.9178,9.033574,9.033574,3,0,1.095,9.033574,94.05035,2.144978,0,0,8.496108,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.1500664,9.936932,6.796886,12,38.09509
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,8.903183,67.72204,37.90684,1.042973,1.042973,0,0,0,1.042973,853.6348,7.805317,0,0,8.903183,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1500664,1.147271,7.122547,0,38.50216
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.16991,60.41871,40.79114,0.7855339,0.7855339,0,0,0,0.7855339,785.4416,5.343032,0,0,6.16991,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1500664,0.8640873,4.935928,0,35.76889
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.413204,59.74453,42.6039,3.693898,3.693898,0,-1,0,3.693898,146.5445,1.52489,0,0,5.413204,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1500664,4.063288,4.330563,0,35.01218
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.18252,59.8384,43.41763,0,0,0,-1,0,0,0,5.18252,0,0,5.18252,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1500664,0,4.146016,0,34.7815
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.617611,52.07846,44.20719,4.946546,4.946546,0,-1,0,4.946546,52.91796,0,8.881784E-16,0,2.617611,5.206891,4.946546,0,0,0,29.59898,0,2.589279,-2.589279,36.27074,93.00171,0.1500664,5.441201,2.094089,0,32.21659
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3412172,44.54783,43.57071,1.487378,1.487378,0,-1,0,1.487378,22.94086,2.220446E-16,0,0,0.3412172,1.565661,1.487378,0,0,2.876977,27.0097,0,1.224444,-1.224444,34.98006,89.69228,0.1500664,1.636116,0.2729738,0,27.35092
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2589137,42.01222,41.2826,0,0,0,-1,0,0,0,0,0,0,0.2589137,0,0,0,0,4.23747,25.78526,0.2589137,0,0.2589137,35.22569,90.3221,0.1500072,0,0.207131,0,26.04417
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,39.04283,39.04283,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,3.978556,26.01828,0,3.817053,-3.817053,31.20216,80.00538,0.1500072,3.98882,0,0,26.01828
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,37.11728,37.11728,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.219727,22.20123,0,8.02415,-8.02415,22.74397,58.31774,0.1500072,8.385236,0,0,22.20123
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,35.23201,35.23201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.13545,14.17708,0,0,0,22.74397,58.31774,0.1500072,0,0,0,14.17708
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,33.26617,33.26617,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.13545,14.17708,0,1.708265,-1.708265,20.9433,53.70065,0.1500072,1.785137,0,0,14.17708
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,31.63066,31.63066,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,19.03352,12.46881,0,1.623789,-1.623789,19.23167,49.31188,0.1500072,1.696859,0,0,12.46881
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,30.31741,30.31741,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.83773,10.84502,0,0.9859943,-0.9859943,18.19234,46.64694,0.1500072,1.030364,0,0,10.84502
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,28.98,28.98,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.93328,9.859028,0,0.1226581,-0.1226581,18.06305,46.31542,0.1500072,0.1281777,0,0,9.859028
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,27.91651,27.91651,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.06956,9.736369,0,1.502825,-1.502825,16.47893,42.25359,0.1500072,1.570452,0,0,9.736369
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,26.96582,26.96582,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.73937,8.233544,0,0.5343097,-0.5343097,15.91572,40.80946,0.1500072,0.5583537,0,0,8.233544
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,25.99096,25.99096,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.33305,7.699234,0,1.346933,-1.346933,14.49593,37.16898,0.1500072,1.407545,0,0,7.699234
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,25.01609,25.01609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.82964,6.352301,0,0,0,14.49593,37.16898,0.1500072,0,0,0,6.352301
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,24.1782,24.1782,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.82964,6.352301,0,0.7573269,-0.7573269,13.69764,35.12207,0.1500072,0.7914066,0,0,6.352301
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.965783,25.83128,23.36447,2.521475,2.521475,0,0,0,2.521475,38.3023,0,4.440892E-16,0,0.965783,2.654184,2.521475,0,0,26.67112,5.594975,0,1.688401,-1.688401,11.9179,30.55867,0.1500072,2.773623,0.7726264,0,6.560758
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.393515,33.73994,24.65354,5.208231,5.208231,11.83293,0,3.32973,5.208231,65.15676,0,0,0,3.393515,0,0,6.624694,6.293459,28.54712,3.906573,9.686975,0,9.686975,21.10778,54.12239,0.1515534,5.729054,2.714812,12,7.300088
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.900075,48.48013,28.21461,3.724298,3.724298,0,-1,0,3.724298,185.2718,0,0,0,6.900075,3.920314,3.724298,0,0,18.86014,12.62485,2.979761,0,2.979761,23.93463,61.37071,0.1508784,4.096728,5.52006,0,19.52493
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.248939,53.90376,31.84013,5.942134,5.942134,0,0,0,5.942134,121.9922,0,0,0,7.248939,6.254879,5.942134,0,0,15.88038,15.30663,0.9940603,0,0.9940603,24.87767,63.78878,0.1506546,6.536348,5.799151,0,22.55557
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.335508,61.7728,35.00642,0,0,0,0,0,0,0,0,0,0,8.335508,0,0,0,0,14.88632,16.20129,8.335508,0,8.335508,32.78543,84.06504,0.1488036,0,6.668407,0,24.5368
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,6.925249,59.98424,38.01963,0,0,0,0,0,0,0,0.3744364,0,0,6.925249,0,0,0,0,6.550812,23.70325,6.550812,0,6.550812,39.00008,100,0.1473805,0,5.540199,0,30.6285
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.548155,58.29888,40.90393,1.249157,1.249157,0,0,0,1.249157,444.1519,4.233253,0,0,5.548155,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1473805,1.374073,4.438524,0,35.14713
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.198247,59.10457,42.71669,5.408918,5.408918,0,-1,0,5.408918,96.10512,8.881784E-16,0,0,5.198247,5.693598,5.408918,0,0,0,29.59898,0,0.4953509,-0.4953509,38.47793,98.66117,0.1473805,5.94981,4.158598,0,34.79723
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.013891,55.91318,43.53042,5.722936,5.722936,0,-1,0,5.722936,70.13692,0,0,0,4.013891,6.024143,5.722936,0,0,0.5503899,29.10363,0,2.010252,-2.010252,36.35894,93.22787,0.1473805,6.295229,3.211113,0,33.11752
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.816893,49.69871,44.31998,0,0,0,-1,0,0,0,0,0,0,1.816893,0,0,0,0,2.784003,27.09338,1.816893,0,1.816893,38.0826,97.64749,0.1469906,0,1.453514,0,28.91027
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,1.993608,49.58083,43.6835,5.783694,5.783694,0,-1,0,5.783694,34.46945,0,0,0,1.993608,6.088099,5.783694,0,0,0.9671102,28.72858,0,4.094491,-4.094491,33.76662,86.58091,0.1469906,6.362063,1.594886,0,30.72219
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.5955715,43.10956,41.41956,6.303105,6.303105,0,-1,0,6.303105,9.448859,0,8.881784E-16,0,0.5955715,6.634848,6.303105,0,0,5.516545,24.63409,0,6.039276,-6.039276,27.40067,70.25798,0.1469906,6.933416,0.4764572,0,25.22966
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,39.15563,39.15563,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,12.22685,18.59481,0,3.643239,-3.643239,23.56036,60.41105,0.1469906,3.807184,0,0,18.59481
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,37.23007,37.23007,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,16.27489,14.95157,0,3.110194,-3.110194,20.28192,52.00483,0.1469906,3.250153,0,0,14.95157
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,35.32869,35.32869,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,19.73067,11.84138,0,3.193719,-3.193719,16.91545,43.37286,0.1469906,3.337437,0,0,11.84138
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,33.35479,33.35479,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,23.27924,8.647658,0,1.133616,-1.133616,15.72051,40.30892,0.1469906,1.184629,0,0,8.647658
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,31.72734,31.72734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.53882,7.514042,0,0,0,15.72051,40.30892,0.1469906,0,0,0,7.514042
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,30.38992,30.38992,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,24.53882,7.514042,0,0.1028421,-0.1028421,15.61211,40.03096,0.1469906,0.10747,0,0,7.514042
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,29.06862,29.06862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.65309,7.4112,0,0,0,15.61211,40.03096,0.1469906,0,0,0,7.4112
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,27.98097,27.98097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.65309,7.4112,0,0,0,15.61211,40.03096,0.1469906,0,0,0,7.4112
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,27.03027,27.03027,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,24.65309,7.4112,0,1.807508,-1.807508,13.70683,35.14564,0.1469906,1.888846,0,0,7.4112
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,26.05541,26.05541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.66143,5.603692,0,0,0,13.70683,35.14564,0.1469906,0,0,0,5.603692
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,25.08055,25.08055,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,26.66143,5.603692,0,0.9438215,-0.9438215,12.71195,32.59468,0.1469906,0.9862935,0,0,5.603692
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,24.24265,24.24265,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,27.71012,4.659871,0,0.3459272,-0.3459272,12.34731,31.65971,0.1469906,0.3614939,0,0,4.659871
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.022882,28.68347,23.42892,2.044655,2.044655,0,0,0,2.044655,98.9351,0,0,0,2.022882,2.152269,2.044655,0,0,28.09448,4.313943,0,0.129387,-0.129387,12.21093,31.31,0.1469906,2.249121,1.618305,0,6.336825
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.436767,36.82366,24.718,7.929419,7.929419,12,0,3.372,7.929419,55.95325,0,0,0,4.436767,0,0,4.070581,3.867052,28.23825,4.184556,8.30382,0,8.30382,20.08862,51.50918,0.1485855,8.722361,3.549414,12,8.621324
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.346517,46.70623,28.27906,1.15666,1.15666,0,-1,0,1.15666,548.6935,0,0,0,6.346517,1.217536,1.15666,0,0,19.93443,11.65799,5.12898,0,5.12898,24.9544,63.98551,0.1474971,1.272326,5.077213,0,18.00451
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.557058,55.11775,31.92875,0.4597129,0.4597129,0,0,0,0.4597129,1643.865,0,0,0,7.557058,0.4839083,0.4597129,0,0,14.80545,16.27408,7.07315,0,7.07315,31.66458,81.19106,0.1460221,0.5056841,6.045647,0,23.83113
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.382491,62.07739,35.1031,5.309702,5.309702,0,0,0,5.309702,157.8712,0,0,0,8.382491,5.58916,5.309702,0,0,7.732296,22.63991,2.79333,0,2.79333,34.31456,87.98589,0.1454477,5.840673,6.705993,0,31.0224
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.4745,70.50583,38.13242,7.209206,7.209206,0,0,0,7.209206,131.4222,0,0,0,9.4745,7.588638,7.209206,0,0,4.938966,25.15391,1.885861,0,1.885861,36.10365,92.57327,0.1450624,7.930127,7.579599,0,34.62841
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.50284,65.80025,41.01673,1.26058,1.26058,0,0,0,1.26058,595.1897,3.122809,0,0,7.50284,1.326926,1.26058,0,0,3.053105,26.85118,3.053105,0,3.053105,39.00008,100,0.1444431,1.386637,6.002272,0,34.35402
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.774289,57.74144,42.82949,2.400915,2.400915,0,-1,0,2.400915,198.8529,2.24701,0,0,4.774289,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1444431,2.641006,3.819431,0,34.37327
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.272088,56.91168,43.64322,0,0,0,-1,0,0,0,4.272088,0,0,4.272088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1444431,0,3.41767,0,33.87107
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.667032,59.15059,44.43277,0,0,0,-1,0,0,0,4.667032,0,0,4.667032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1444431,0,3.733626,0,34.26601
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.93905,49.53872,43.80435,0,0,0,-1,0,0,0,1.93905,0,0,1.93905,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1444431,0,1.55124,0,31.53803
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.069511,44.596,41.53236,0,0,0,-1,0,0,0,1.069511,0,0,1.069511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1444431,0,0.8556086,0,30.66849
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,39.26842,39.26842,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1444431,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,37.34286,37.34286,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1444431,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,35.44148,35.44148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1444431,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,33.44342,33.44342,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1444431,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,31.81596,31.81596,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1444431,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,30.50272,30.50272,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1444431,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,29.1653,29.1653,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1444431,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,28.07765,28.07765,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1444431,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,27.10278,27.10278,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1444431,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,26.12792,26.12792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1444431,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,25.15306,25.15306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1444431,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,24.31516,24.31516,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1444431,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.022152,28.75636,23.50143,0,0,0,0,0,0,0,0,0,0,2.022152,0,0,0,0,13.63162,17.33052,2.022152,0,2.022152,27.98637,71.75977,0.1440357,0,1.617722,0,19.35267
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.588051,37.37574,24.81468,4.155066,4.155066,0,0,0,4.155066,110.4206,0,0,0,4.588051,4.373754,4.155066,0,0,11.60947,19.15045,0.214297,0,0.214297,28.18967,72.28105,0.1439927,4.570573,3.670441,0,23.7385
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.775256,48.23499,28.36769,0.04849434,0.04849434,0,-1,0,0.04849434,13971.23,0,0,0,6.775256,0.05104668,0.04849434,0,0,11.39517,19.34332,6.724209,0,6.724209,34.56881,88.6378,0.1426553,0.05334378,5.420205,0,26.11858
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,8.994007,60.74094,32.06572,1.520814,1.520814,0,0,0,1.520814,591.3943,2.722186,0,0,8.994007,1.600857,1.520814,0,0,4.670965,25.39511,4.670965,0,4.670965,39.00008,100,0.1417409,1.672895,7.195206,0,34.38912
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.774933,68.0734,35.25618,0,0,0,0,0,0,0,9.774933,0,0,9.774933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417409,0,7.819947,0,39.37391
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.31262,74.54803,38.24522,0,0,0,0,0,0,0,10.31262,0,0,10.31262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417409,0,8.250099,0,39.9116
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,9.722828,75.63575,41.12952,2.518711,2.518711,0,0,0,2.518711,386.0239,7.071553,0,0,9.722828,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1417409,2.770582,7.778262,0,39.3218
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.184457,75.52749,42.9584,0,0,0,-1,0,0,0,9.184457,0,0,9.184457,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417409,0,7.347565,0,38.78344
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,6.883935,66.62972,43.75601,2.206074,2.206074,0,-1,0,2.206074,312.0447,4.561753,0,0,6.883935,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1417409,2.426681,5.507148,0,36.48291
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.285715,61.51217,44.56974,5.167231,5.167231,0,-1,0,5.167231,102.293,0,0,0,5.285715,5.43919,5.167231,0,0,0,29.59898,0,0.153475,-0.153475,38.8383,99.58519,0.1417409,5.683954,4.228572,0,34.88469
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.580128,51.69645,43.95743,4.222981,4.222981,0,-1,0,4.222981,61.09732,0,0,0,2.580128,4.445244,4.222981,0,0,0.1705278,29.4455,0,1.865115,-1.865115,36.8723,94.54416,0.1417409,4.645279,2.064103,0,32.02563
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.251018,45.26831,41.66932,0,0,0,-1,0,0,0,0,0,0,1.251018,0,0,0,0,2.242878,27.58039,1.251018,0,1.251018,38.05912,97.58729,0.1414979,0,1.000815,0,28.83141
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,39.40538,39.40538,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,0.9918597,28.7063,0,3.167851,-3.167851,34.71991,89.02523,0.1414979,3.310405,0,0,28.7063
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,37.47983,37.47983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.511694,25.53845,0,0,0,34.71991,89.02523,0.1414979,0,0,0,25.53845
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,35.55428,35.55428,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.511694,25.53845,0,1.529645,-1.529645,33.10752,84.89091,0.1414979,1.598479,0,0,25.53845
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,33.55621,33.55621,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.2113,24.00881,0,1.601131,-1.601131,31.41978,80.56338,0.1414979,1.673182,0,0,24.00881
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,31.92875,31.92875,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,7.990335,22.40768,0,0.8130183,-0.8130183,30.56278,78.36596,0.1414979,0.8496042,0,0,22.40768
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,30.59134,30.59134,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,8.893688,21.59466,0,1.694692,-1.694692,28.77642,73.78555,0.1414979,1.770953,0,0,21.59466
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,29.2781,29.2781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77668,19.89997,0,0,0,28.77642,73.78555,0.1414979,0,0,0,19.89997
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,28.16627,28.16627,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.77668,19.89997,0,1.858197,-1.858197,26.81771,68.76322,0.1414979,1.941816,0,0,19.89997
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,27.21558,27.21558,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,12.84134,18.04177,0,0.3866139,-0.3866139,26.41018,67.71828,0.1414979,0.4040115,0,0,18.04177
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,26.24072,26.24072,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,13.27091,17.65516,0,0.5770172,-0.5770172,25.80195,66.15872,0.1414979,0.602983,0,0,17.65516
