Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,7.080428,83.24728,56.60647,10.79684,10.79684,4.070434,0,1.36582,10.79684,65.5787,0,0,0,7.080428,7.080428,6.726406,0,0,0,29.59898,0,0,0,39.00008,100,0.1323567,11.87652,5.664342,12,36.67941
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.704928,83.12307,57.91971,4.852342,4.852342,0,-1,0,4.852342,138.1792,1.597201,0,0,6.704928,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1323567,5.337576,5.363943,0,36.30391
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.200316,76.91715,58.28226,5.900169,5.900169,0,-1,0,5.900169,88.13842,0,0,0,5.200316,6.210704,5.900169,0,0,0,29.59898,0,1.010388,-1.010388,37.93504,97.26913,0.1323567,6.490186,4.160253,0,34.79929
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.2006,69.54516,58.6851,1.514299,1.514299,0,-1,0,1.514299,211.3586,0.4839476,0,0,3.2006,1.593998,1.514299,0,0,1.122654,28.58859,1.122654,0,1.122654,39.00008,100,0.1323111,1.665728,2.56048,0,31.78919
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.605567,63.16599,57.96,0,0,0,-1,0,0,0,1.605567,0,0,1.605567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323111,0,1.284453,0,31.20454
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2426554,56.99801,56.24392,6.680828,6.680828,0,-1,0,6.680828,3.632116,0,1.776357E-15,0,0.2426554,7.03245,6.680828,0,0,0,29.59898,0,6.789795,-6.789795,31.84301,81.64857,0.1323111,7.34891,0.1941243,0,29.84163
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,54.69703,54.69703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.544217,22.80918,0,0,0,31.84301,81.64857,0.1323111,0,0,0,22.80918
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,52.7473,52.7473,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.544217,22.80918,0,2.221926,-2.221926,29.50089,75.64316,0.1323111,2.321913,0,0,22.80918
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,50.57199,50.57199,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.01302,20.58726,0,4.570925,-4.570925,24.68271,63.28888,0.1323111,4.776617,0,0,20.58726
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,48.35639,48.35639,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.09183,16.01633,0,1.691615,-1.691615,22.89959,58.71679,0.1323111,1.767738,0,0,16.01633
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,46.58392,46.58392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.9714,14.32472,0,0,0,22.89959,58.71679,0.1323111,0,0,0,14.32472
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,45.31901,45.31901,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.9714,14.32472,0,1.15374,-1.15374,21.68344,55.59846,0.1323111,1.205659,0,0,14.32472
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,44.00577,44.00577,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.25333,13.17098,0,1.304282,-1.304282,20.30861,52.07325,0.1323111,1.362975,0,0,13.17098
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,42.91811,42.91811,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.70254,11.86669,0,0.5847909,-0.5847909,19.69219,50.49268,0.1323111,0.6111065,0,0,11.86669
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,41.99159,41.99159,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.3523,11.2819,0,1.187339,-1.187339,18.44062,47.28355,0.1323111,1.240769,0,0,11.2819
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,41.03284,41.03284,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.67157,10.09456,0,1.176572,-1.176572,17.20041,44.10351,0.1323111,1.229518,0,0,10.09456
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,40.24328,40.24328,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.97887,8.917992,0,2.324351,-2.324351,14.75032,37.82127,0.1323111,2.428947,0,0,8.917992
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1278846,40.26134,39.9049,1.386065,1.386065,0,0,0,1.386065,9.226449,0,0,0,0.1278846,1.459016,1.386065,0,0,25.56149,6.59364,0,1.331131,-1.331131,13.34719,34.22349,0.1323111,1.524671,0.1023076,0,6.721525
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.096422,45.46836,39.42955,7.432941,7.432941,12,0,3.372,7.432941,28.20447,0,0,0,2.096422,0,0,4.567059,4.338706,27.04052,5.262509,6.435127,0,6.435127,19.45209,49.87704,0.1326153,8.176235,1.677137,12,7.358932
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.700366,55.44773,40.99256,5.115507,5.115507,11.46203,0,3.235893,5.115507,91.88467,0,0,0,4.700366,0,0,6.346519,6.029193,20.60539,11.05412,10.72956,0,10.72956,29.63104,75.97688,0.1329073,5.627057,3.760293,12,15.75449
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.90547,60.73241,45.09343,2.631076,2.631076,0,-1,0,2.631076,186.4435,0,0,0,4.90547,2.769553,2.631076,0,0,9.875834,20.71073,2.135916,0,2.135916,31.65735,81.17252,0.1328206,2.894183,3.924376,0,25.6162
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,6.046094,69.22726,48.75923,6.568044,6.568044,0,0,0,6.568044,92.05318,8.881784E-16,0,0,6.046094,6.913731,6.568044,0,0,7.739917,22.63305,0,0.867637,-0.867637,30.74278,78.82748,0.1328206,7.224849,4.836875,0,28.67915
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.753613,71.72946,51.89329,0,0,0,0,0,0,0,0,0,0,5.753613,0,0,0,0,8.703959,21.76542,5.753613,0,5.753613,36.20113,92.82323,0.1325877,0,4.60289,0,27.51903
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,7.303752,81.3765,54.29419,1.115069,1.115069,0,0,0,1.115069,655.0043,3.179649,0,0,7.303752,1.173757,1.115069,0,0,2.950346,26.94367,2.950346,0,2.950346,39.00008,100,0.1324686,1.226576,5.843002,0,34.24742
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,7.511178,85.33974,56.60647,1.441022,1.441022,0,0,0,1.441022,521.2395,5.994312,0,0,7.511178,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1324686,1.585125,6.008942,0,37.11016
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,7.440467,86.74439,57.96,3.059074,3.059074,0,-1,0,3.059074,243.2261,4.220389,0,0,7.440467,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1324686,3.364981,5.952374,0,37.03944
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,6.145082,81.05103,58.32255,0.04619761,0.04619761,0,-1,0,0.04619761,13301.73,6.096453,0,0,6.145082,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1324686,0.05081737,4.916065,0,35.74406
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.112391,69.27343,58.73344,3.906555,3.906555,0,-1,0,3.906555,79.67098,0,0,0,3.112391,4.112163,3.906555,0,0,0,29.59898,0,0.9997723,-0.9997723,37.94622,97.29782,0.1324686,4.297211,2.489913,0,32.71137
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.93341,64.32872,58.00834,6.142488,6.142488,0,-1,0,6.142488,31.47601,0,0,0,1.93341,6.465776,6.142488,0,0,1.110858,28.59921,0,4.532366,-4.532366,33.16869,85.04776,0.1324686,6.756736,1.546728,0,30.53262
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2426233,57.0384,56.2842,8.581684,8.36,0,-1,0,8.36,2.902193,0,0.2216839,1.079852,0.2426233,8.8,8.36,0,0,6.146821,24.06684,0,8.557377,-8.557377,24.14842,61.91891,0.1324686,9.439853,0.1940987,0,24.30946
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,54.74537,54.74537,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,15.65502,15.50946,0,4.651223,-4.651223,19.24561,49.34761,0.1324686,4.860528,0,0,15.50946
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,52.84398,52.84398,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,20.82304,10.85824,0,2.223957,-2.223957,16.90135,43.3367,0.1324686,2.324034,0,0,10.85824
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,50.66867,50.66867,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,23.29411,8.634283,0,1.37247,-1.37247,15.45464,39.6272,0.1324686,1.434231,0,0,8.634283
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,48.44502,48.44502,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,24.81907,7.261813,0,0.04540691,-0.04540691,15.40678,39.50447,0.1324686,0.04745022,0,0,7.261813
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,46.6806,46.6806,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,24.86952,7.216406,0,0.759365,-0.759365,14.60633,37.45206,0.1324686,0.7935365,0,0,7.216406
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,45.40764,45.40764,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,25.71326,6.457041,0,0.7660207,-0.7660207,13.79888,35.38167,0.1324686,0.8004917,0,0,6.457041
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,44.11856,44.11856,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,26.5644,5.69102,0,0.4447563,-0.4447563,13.33006,34.17958,0.1324686,0.4647704,0,0,5.69102
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,43.03091,43.03091,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,27.05857,5.246264,0,0.5519603,-0.5519603,12.74825,32.68774,0.1324686,0.5767985,0,0,5.246264
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,42.10438,42.10438,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,27.67186,4.694304,0,1.142185,-1.142185,11.54428,29.60065,0.1324686,1.193584,0,0,4.694304
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,41.16981,41.16981,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,28.94096,3.552118,0,0.9491503,-0.9491503,10.54379,27.03529,0.1324686,0.9918621,0,0,3.552118
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,40.38025,40.38025,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,29.99557,2.602968,0,0.546098,-0.546098,9.968147,25.5593,0.1324686,0.5706724,0,0,2.602968
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1933495,40.59803,40.05798,1.081994,1.081994,0,0,0,1.081994,17.86974,0,0,0,0.1933495,1.138941,1.081994,0,0,30.60234,2.05687,0,0.9455914,-0.9455914,8.971406,23.00356,0.1324686,1.190193,0.1546796,0,2.25022
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.391268,43.5248,39.56652,2.131843,2.131843,10.93184,0,3.101756,2.131843,65.2613,1.776357E-15,0,0,1.391268,0,0,8.8,8.36,31.653,1.111279,9.751268,0,9.751268,18.22227,46.72368,0.1327534,2.345027,1.113015,12,2.502547
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.063523,53.46128,41.12952,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.063523,0,0,8.8,8.36,21.90173,9.88742,12.42352,0,12.42352,30.00826,76.9441,0.1327477,0,3.250818,12,13.95094
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.754464,56.8632,45.20622,2.039921,2.039921,0,-1,0,2.039921,184.0495,0,0,0,3.754464,2.147285,2.039921,0,0,9.478209,21.06859,1.60718,0,1.60718,31.53296,80.85359,0.1326832,2.243913,3.003572,0,24.82306
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.902684,64.89922,48.80757,4.613733,4.613733,0,0,0,4.613733,106.2628,0,0,0,4.902684,4.856561,4.613733,0,0,7.871029,22.51505,0.04612255,0,0.04612255,31.57672,80.96579,0.1326813,5.075107,3.922147,0,27.41774
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.870629,76.53042,51.98191,1.000042,1.000042,0,0,0,1.000042,687.0339,0,0,0,6.870629,1.052676,1.000042,0,0,7.824906,22.55656,5.817953,0,5.817953,37.09612,95.11806,0.1324484,1.100046,5.496503,0,29.42719
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.878611,79.46697,54.33448,1.148228,1.148228,0,0,0,1.148228,599.0633,3.662997,0,0,6.878611,1.208661,1.148228,0,0,2.006953,27.79272,2.006953,0,2.006953,39.00008,100,0.1323682,1.26305,5.502888,0,34.67133
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,7.519776,85.43469,56.64675,0.7307443,0.7307443,0,0,0,0.7307443,1029.057,6.750572,0,0,7.519776,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1323682,0.8038187,6.015821,0,37.11876
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.228574,76.71603,58.00834,0,0,0,-1,0,0,0,5.228574,0,0,5.228574,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323682,0,4.182859,0,34.82755
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.400172,73.77125,58.37089,1.415451,1.415451,0,-1,0,1.415451,310.8672,2.910223,0,0,4.400172,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1323682,1.556996,3.520138,0,33.99915
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.435363,66.8889,58.78178,0.9011245,0.9011245,0,-1,0,0.9011245,270.2582,1.486811,0,0,2.435363,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1323682,0.9912369,1.94829,0,32.03434
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.156135,61.76907,58.05667,1.955083,1.955083,0,-1,0,1.955083,59.13481,0,0,0,1.156135,2.057982,1.955083,0,0,0,29.59898,0,0.9018474,-0.9018474,38.04945,97.56249,0.1323682,2.150591,0.9249077,0,30.75511
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2472874,57.14206,56.37283,4.213037,4.213037,0,-1,0,4.213037,5.869575,0,8.881784E-16,0,0.2472874,4.434776,4.213037,0,0,1.002053,28.69713,0,4.187489,-4.187489,33.63544,86.24456,0.1323682,4.634341,0.1978299,0,28.94442
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,54.83399,54.83399,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.654819,24.50964,0,6.161077,-6.161077,27.1411,69.59243,0.1323682,6.438325,0,0,24.50964
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,52.93261,52.93261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.50046,18.34857,0,0,0,27.1411,69.59243,0.1323682,0,0,0,18.34857
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,50.70895,50.70895,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.50046,18.34857,0,8.321934,-8.321934,18.36901,47.09994,0.1323682,8.696421,0,0,18.34857
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,48.53364,48.53364,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.74705,10.02663,0,1.568591,-1.568591,16.71557,42.86036,0.1323682,1.639178,0,0,10.02663
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,46.76922,46.76922,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.48993,8.45804,0,1.523043,-1.523043,15.11014,38.74389,0.1323682,1.59158,0,0,8.45804
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,45.52043,45.52043,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.1822,6.934998,0,0.3060329,-0.3060329,14.78756,37.91674,0.1323682,0.3198043,0,0,6.934998
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,44.23136,44.23136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52224,6.628965,0,0,0,14.78756,37.91674,0.1323682,0,0,0,6.628965
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,43.1437,43.1437,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.52224,6.628965,0,2.632751,-2.632751,12.01239,30.80095,0.1323682,2.751225,0,0,6.628965
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,42.21718,42.21718,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.44752,3.996213,0,0.7850049,-0.7850049,11.18493,28.67924,0.1323682,0.8203301,0,0,3.996213
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,41.2826,41.2826,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.31974,3.211209,0,0.7458693,-0.7458693,10.39871,26.66331,0.1323682,0.7794334,0,0,3.211209
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,40.51721,40.51721,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.14849,2.465339,0,0.4034161,-0.4034161,9.973474,25.57296,0.1323682,0.4215698,0,0,2.465339
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1933453,40.73544,40.19494,0,0,0,0,0,0,0,0,0,0,0.1933453,0,0,0,0,30.59673,2.061923,0.1933453,0,0.1933453,10.1569,26.04327,0.1323605,0,0.1546762,0,2.255268
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.237755,43.23465,39.7196,2.649306,2.649306,11.44931,0,3.232674,2.649306,46.71997,1.776357E-15,0,0,1.237755,0,0,8.8,8.36,30.40338,2.235934,9.597755,0,9.597755,19.26213,49.38997,0.1326927,2.914237,0.990204,12,3.473689
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.685681,52.37096,41.26648,2.114659,2.114659,10.91466,0,3.097409,2.114659,174.292,0,0,0,3.685681,0,0,8.8,8.36,20.80563,10.87391,12.04568,0,12.04568,30.68966,78.69128,0.1328804,2.326125,2.948545,12,14.5596
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,5.029812,61.43226,45.31901,3.265137,3.265137,0,-1,0,3.265137,154.046,0,0,0,5.029812,3.436986,3.265137,0,0,8.759946,21.71503,1.592826,0,1.592826,32.20075,82.56586,0.132817,3.591651,4.02385,0,26.74484
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.691267,72.01313,48.89619,5.311517,5.311517,0,0,0,5.311517,125.9766,0,0,0,6.691267,5.591071,5.311517,0,0,7.16712,23.14857,1.100197,0,1.100197,33.24449,85.24211,0.1327733,5.842669,5.353014,0,29.83984
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,7.633666,79.98437,51.98191,0,0,0,0,0,0,0,1.566743,0,0,7.633666,0,0,0,0,6.066924,24.13875,6.066924,0,6.066924,39.00008,100,0.1325326,0,6.106933,0,31.77241
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,7.619895,82.99717,54.38282,0,0,0,0,0,0,0,7.619895,0,0,7.619895,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325326,0,6.095916,0,37.21887
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.756529,81.83851,56.69509,0,0,0,0,0,0,0,6.756529,0,0,6.756529,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325326,0,5.405223,0,36.35551
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.244867,81.17676,58.05667,2.217969,2.217969,0,-1,0,2.217969,281.5579,3.910162,0,0,6.244867,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1325326,2.439766,4.995893,0,35.84385
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.783262,71.43422,58.41923,2.628622,2.628622,0,-1,0,2.628622,143.9257,1.016292,0,0,3.783262,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1325326,2.891484,3.02661,0,33.38224
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.874979,64.97964,58.82206,2.929953,2.929953,0,-1,0,2.929953,63.9935,0,0,0,1.874979,3.084161,2.929953,0,0,0,29.59898,0,1.209181,-1.209181,37.72549,96.73183,0.1325326,3.222948,1.499983,0,31.47396
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.368927,62.56541,58.1453,0,0,0,-1,0,0,0,0.02539185,0,0,1.368927,0,0,0,0,1.343535,28.3898,1.343535,0,1.343535,39.00008,100,0.1324794,0,1.095141,0,29.75872
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2203416,57.10641,56.42117,0.1018646,0.1018646,0,-1,0,0.1018646,216.3084,0.1131157,0,0,0.2203416,0.1072259,0.1018646,0,0,0,29.59898,0,0,0,39.00008,100,0.1324794,0.112051,0.1762733,0,29.81932
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,54.92262,54.92262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324794,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,53.02123,53.02123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324794,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,50.80563,50.80563,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1324794,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,48.58198,48.58198,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1324794,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,46.85785,46.85785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1324794,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,45.61711,45.61711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1324794,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,44.31998,44.31998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1324794,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,43.23232,43.23232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1324794,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,42.32997,42.32997,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1324794,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,41.39539,41.39539,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1324794,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,40.63,40.63,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1324794,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1889998,40.83643,40.30774,0.247131,0.247131,0,0,0,0.247131,76.4776,0,2.775558E-17,0,0.1889998,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.07113804,-0.07113804,29.00475,74.37099,0.1324794,0.2718441,0.1511999,0,20.37671
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.949217,45.44638,39.83239,0,0,0,0,0,0,0,0,0,0,1.949217,0,0,0,0,10.53601,20.11657,1.949217,0,1.949217,30.85394,79.1125,0.1324023,0,1.559373,0,22.06579
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.830865,52.96685,41.37928,0,0,0,0,0,0,0,0,0,0,3.830865,0,0,0,0,8.586789,21.87087,3.830865,0,3.830865,34.48821,88.43114,0.132251,0,3.064692,0,25.70173
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.179368,65.79443,45.38347,4.101094,4.101094,0,-1,0,4.101094,150.6761,0,0,0,6.179368,4.316941,4.101094,0,0,4.755924,25.31865,1.862427,0,1.862427,36.25507,92.96152,0.1321776,4.511203,4.943495,0,31.49801
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.253515,70.27651,48.94453,2.555658,2.555658,0,0,0,2.555658,244.6929,0.6698516,0,0,6.253515,2.690166,2.555658,0,0,2.893497,26.99483,2.893497,0,2.893497,39.00008,100,0.1320637,2.811224,5.002811,0,33.24834
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,7.254729,78.29163,52.0222,0.6832789,0.6832789,0,0,0,0.6832789,1061.752,6.535489,0,0,7.254729,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1320637,0.7516068,5.803783,0,36.85371
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,7.65332,83.15929,54.38282,0,0,0,0,0,0,0,7.65332,0,0,7.65332,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320637,0,6.122656,0,37.2523
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.804115,82.0592,56.69509,7.680837,7.680837,3,0,1.095,7.680837,88.58559,1.876918,0,0,6.804115,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1320637,8.44892,5.443292,12,36.40309
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,5.980085,79.99515,58.05667,3.011456,3.011456,0,-1,0,3.011456,198.5779,2.810131,0,0,5.980085,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1320637,3.312602,4.784068,0,35.57906
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.418483,73.94379,58.45951,0,0,0,-1,0,0,0,4.418483,0,0,4.418483,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320637,0,3.534786,0,34.01746
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.912557,72.37518,58.82206,1.497866,1.497866,0,-1,0,1.497866,261.2087,2.335856,0,0,3.912557,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1320637,1.647653,3.130046,0,33.51154
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.320255,65.81015,58.1453,3.035983,3.035983,0,-1,0,3.035983,76.42517,0,0,0,2.320255,3.195771,3.035983,0,0,0,29.59898,0,0.8755163,-0.8755163,38.0772,97.63366,0.1320637,3.339581,1.856204,0,31.91923
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1639177,56.97884,56.46951,3.172653,3.172653,0,-1,0,3.172653,5.166582,0,4.440892E-16,0,0.1639177,3.339635,3.172653,0,0,0.9727959,28.72346,0,3.175717,-3.175717,34.7297,89.05034,0.1320637,3.489918,0.1311342,0,28.88738
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,54.97095,54.97095,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.50137,25.54774,0,4.605316,-4.605316,29.87527,76.60311,0.1320637,4.812555,0,0,25.54774
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,53.06957,53.06957,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.618388,20.94243,0,8.8,-8.8,20.59926,52.81851,0.1320637,9.284125,0,0,20.94243
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,50.89426,50.89426,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.39617,12.14243,0,1.528668,-1.528668,18.9879,48.68683,0.1320637,1.597458,0,0,12.14243
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,48.6706,48.6706,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.09469,10.61376,0,0.5685497,-0.5685497,18.3886,47.15016,0.1320637,0.5941344,0,0,10.61376
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,46.90619,46.90619,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.72641,10.04521,0,2.443334,-2.443334,15.8131,40.54633,0.1320637,2.553284,0,0,10.04521
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,45.65739,45.65739,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.44122,7.601878,0,1.02092,-1.02092,14.73695,37.78699,0.1320637,1.066862,0,0,7.601878
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,44.39249,44.39249,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.57558,6.580957,0,1.112034,-1.112034,13.56477,34.78138,0.1320637,1.162076,0,0,6.580957
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,43.30483,43.30483,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.81117,5.468924,0,0.5211384,-0.5211384,13.01544,33.37285,0.1320637,0.5445896,0,0,5.468924
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,42.37025,42.37025,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.39021,4.947785,0,1.130598,-1.130598,11.82368,30.31708,0.1320637,1.181475,0,0,4.947785
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,41.4679,41.4679,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.64643,3.817187,0,0.6451078,-0.6451078,11.14368,28.57348,0.1320637,0.6741377,0,0,3.817187
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,40.69446,40.69446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.36322,3.172079,0,0,0,11.14368,28.57348,0.1320637,0,0,0,3.172079
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1746443,40.89312,40.40442,0.6812875,0.6812875,0,0,0,0.6812875,25.63445,0,0,0,0.1746443,0.7171447,0.6812875,0,0,29.36322,3.172079,0,0.5425004,-0.5425004,10.57184,27.10722,0.1320637,0.7494162,0.1397154,0,3.346724
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.027239,45.78027,39.92907,0.342098,0.342098,0,0,0,0.342098,592.59,0,0,0,2.027239,0.3601032,0.342098,0,0,29.966,2.629579,1.667135,0,1.667135,12.15342,31.16255,0.1319982,0.3763078,1.621791,0,4.656817
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.821907,49.80342,41.44373,2.49738,2.49738,0,0,0,2.49738,112.9947,0,0,0,2.821907,2.628821,2.49738,0,0,28.29886,4.130001,0.1930856,0,0.1930856,12.3366,31.63223,0.1319906,2.747118,2.257525,0,6.951907
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.830087,57.39032,45.45598,2.848416,2.848416,0,-1,0,2.848416,134.4638,0,0,0,3.830087,2.998333,2.848416,0,0,28.10578,4.303778,0.831755,0,0.831755,13.12567,33.65549,0.131958,3.133257,3.06407,0,8.133865
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.707088,72.19556,48.99287,0,0,0,0,0,0,0,0,0,0,6.707088,0,0,0,0,27.27402,5.052357,6.707088,0,6.707088,19.48857,49.97059,0.1316952,0,5.36567,0,11.75944
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.217687,73.78617,52.0222,3.855049,3.855049,0,0,0,3.855049,161.2869,0,0,0,6.217687,4.057946,3.855049,0,0,20.56694,11.08874,2.159741,0,2.159741,21.53748,55.2242,0.1316107,4.240553,4.974149,0,17.30642
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.629056,78.40799,54.38282,5.990958,5.990958,0,0,0,5.990958,110.651,0,0,0,6.629056,6.306272,5.990958,0,0,18.40719,13.0325,0.3227841,0,0.3227841,21.8437,56.00937,0.1315981,6.590054,5.303245,0,19.66156
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.326416,79.88431,56.69509,7.175049,7.175049,0,0,0,7.175049,88.17244,0,0,0,6.326416,7.552683,7.175049,0,0,18.08441,13.32301,0,1.226267,-1.226267,20.5511,52.69502,0.1315981,7.892554,5.061132,0,19.64942
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.261055,72.87106,58.05667,6.927298,6.927298,0,-1,0,6.927298,61.51107,0,8.881784E-16,0,4.261055,7.291893,6.927298,0,0,19.44693,12.09674,0,3.030838,-3.030838,17.35632,44.50329,0.1315981,7.620028,3.408844,0,16.3578
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.703973,71.17785,58.45951,3.466699,3.466699,0,-1,0,3.466699,106.8444,0,0,0,3.703973,3.649157,3.466699,0,0,22.81453,9.065904,0.05481607,0,0.05481607,17.40832,44.63663,0.131596,3.813369,2.963178,0,12.76988
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.032182,65.52155,58.82206,8.548207,8.36,0,-1,0,8.36,24.3084,0,0.1882069,1.043028,2.032182,8.8,8.36,0,0,22.75971,9.115238,0,6.767818,-6.767818,10.27441,26.3446,0.131596,9.403028,1.625746,0,11.14742
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.301325,62.34055,58.1453,0,0,0,-1,0,0,0,0,0,0,1.301325,0,0,0,0,30.27951,2.34742,1.301325,0,1.301325,11.50896,29.51009,0.1315452,0,1.04106,0,3.648745
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1519169,56.94143,56.46951,0,0,0,-1,0,0,0,0,0,0,0.1519169,0,0,0,0,28.97818,3.518612,0.1519169,0,0.1519169,11.65308,29.87963,0.1315393,0,0.1215336,0,3.670529
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,54.97095,54.97095,3.620908,3.472571,0,-1,0,3.472571,0,0,0.148337,0.5104278,0,3.655338,3.472571,0,0,28.82627,3.655338,0,3.655338,-3.655338,7.800015,20,0.1315393,3.982999,0,0,3.655338
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,53.06957,53.06957,5.430036,0,0,-1,0,0,0,0,5.430036,5.973039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315393,5.973039,0,0,0
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,50.89426,50.89426,4.419525,0,0,-1,0,0,0,0,4.419525,4.861478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315393,4.861478,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,48.71894,48.71894,1.871687,0,0,-1,0,0,0,0,1.871687,2.058856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315393,2.058856,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,46.94647,46.94647,0.09965492,0,0,-1,0,0,0,0,0.09965492,0.1096204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315393,0.1096204,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,45.70573,45.70573,0.8280976,0,0,-1,0,0,0,0,0.8280976,0.9109073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315393,0.9109073,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,44.43277,44.43277,2.02716,0,0,-1,0,0,0,0,2.02716,2.229876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315393,2.229876,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,43.32095,43.32095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315393,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,42.41859,42.41859,0.5617976,0,0,-1,0,0,0,0,0.5617976,0.6179773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315393,0.6179773,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,41.50819,41.50819,1.601307,0,0,-1,0,0,0,0,1.601307,1.761438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315393,1.761438,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,40.76697,40.76697,0.543072,0.543072,9.343072,0,2.699797,0.543072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317415,0.5973793,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1214578,40.80856,40.46887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1214578,0,0,8.8,8.36,24.52775,7.524,8.481458,0,8.481458,23.77723,60.96712,0.1318929,0,0.09716626,12,7.645458
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.972109,45.70711,40.0177,3.781197,3.781197,11.59317,0,3.269072,3.781197,52.15569,0,0,0,1.972109,0,0,7.811972,7.421373,16.0463,15.15731,9.393483,0,9.393483,32.68867,83.81693,0.1322392,4.159317,1.577688,12,17.12942
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.223973,48.02056,41.50819,4.966394,4.966394,0,0,0,4.966394,44.78044,0,0,0,2.223973,5.227784,4.966394,0,0,6.652813,23.61145,0,3.003811,-3.003811,29.52237,75.69823,0.1322392,5.463034,1.779179,0,25.83542
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.201602,52.11832,45.49626,4.886625,4.886625,0,-1,0,4.886625,45.05363,0,8.881784E-16,0,2.201602,5.143816,4.886625,0,0,9.99038,20.60764,0,2.942213,-2.942213,26.42101,67.74603,0.1322392,5.375287,1.761282,0,22.80924
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,6.054693,69.53586,48.99287,0,0,0,0,0,0,0,0,0,0,6.054693,0,0,0,0,13.25951,17.66542,6.054693,0,6.054693,32.16499,82.47417,0.132004,0,4.843754,0,23.72012
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.824672,72.16817,52.0222,2.134995,2.134995,0,0,0,2.134995,272.819,0,0,0,5.824672,2.247363,2.134995,0,0,7.204813,23.11465,3.577308,0,3.577308,35.55872,91.17603,0.1318654,2.348495,4.659737,0,28.93932
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.596126,78.26205,54.38282,5.74011,5.74011,0,0,0,5.74011,114.9129,0,0,0,6.596126,6.042221,5.74011,0,0,3.627505,26.33422,0.5539044,0,0.5539044,36.08421,92.52341,0.131844,6.314121,5.2769,0,32.93035
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,7.843051,87.13161,56.69509,0,0,0,0,0,0,0,4.769451,0,0,7.843051,0,0,0,0,3.0736,26.83274,3.0736,0,3.0736,39.00008,100,0.1317252,0,6.274441,0,34.67579
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.819161,79.28927,58.05667,0,0,0,-1,0,0,0,5.819161,0,0,5.819161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317252,0,4.655329,0,35.41814
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,2.97895,68.44735,58.41923,0.03786535,0.03786535,0,-1,0,0.03786535,7867.22,2.939092,0,0,2.97895,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1317252,0.04165189,2.38316,0,32.57793
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.420114,66.87778,58.82206,0,0,0,-1,0,0,0,2.420114,0,0,2.420114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317252,0,1.936091,0,32.01909
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5573237,59.91207,58.1453,0,0,0,-1,0,0,0,0.5573237,0,0,0.5573237,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317252,0,0.445859,0,30.1563
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1209611,56.84502,56.46951,2.116176,2.116176,0,-1,0,2.116176,5.716023,0,4.440892E-16,0,0.1209611,2.227554,2.116176,0,0,0,29.59898,0,2.106593,-2.106593,36.77953,94.30631,0.1317252,2.327794,0.09676889,0,29.71994
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,55.01929,55.01929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.340659,27.49239,0,0,0,36.77953,94.30631,0.1317252,0,0,0,27.49239
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,53.10986,53.10986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.340659,27.49239,0,0,0,36.77953,94.30631,0.1317252,0,0,0,27.49239
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,50.93454,50.93454,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.340659,27.49239,0,0.2575418,-0.2575418,36.50806,93.61023,0.1317252,0.2691312,0,0,27.49239
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,48.75923,48.75923,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.626816,27.23484,0,0.5887994,-0.5887994,35.88741,92.01882,0.1317252,0.6152953,0,0,27.23484
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,46.99481,46.99481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.281038,26.64604,0,0,0,35.88741,92.01882,0.1317252,0,0,0,26.64604
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,45.74602,45.74602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.281038,26.64604,0,0,0,35.88741,92.01882,0.1317252,0,0,0,26.64604
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,44.48111,44.48111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.281038,26.64604,0,0,0,35.88741,92.01882,0.1317252,0,0,0,26.64604
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,43.39346,43.39346,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.281038,26.64604,0,0.9599881,-0.9599881,34.8755,89.42417,0.1317252,1.003188,0,0,26.64604
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,42.48305,42.48305,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.347691,25.68606,0,0.7314762,-0.7314762,34.10445,87.44714,0.1317252,0.7643926,0,0,25.68606
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,41.5807,41.5807,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.160442,24.95458,0,0.5167006,-0.5167006,33.5598,86.05061,0.1317252,0.5399522,0,0,24.95458
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,40.83142,40.83142,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.734554,24.43788,0,2.320559,-2.320559,31.11372,79.7786,0.1317252,2.424984,0,0,24.43788
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1868351,41.06476,40.54138,1.71884,1.71884,0,0,0,1.71884,10.86984,0,2.220446E-16,0,0.1868351,1.809305,1.71884,0,0,8.312953,22.11732,0,1.62247,-1.62247,29.40348,75.3934,0.1317252,1.890724,0.1494681,0,22.30416
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.017872,42.96789,40.08215,5.737381,5.737381,0,0,0,5.737381,17.74106,0,0,0,1.017872,6.039348,5.737381,0,0,10.1157,20.49485,0,5.021476,-5.021476,24.11038,61.82138,0.1317252,6.311119,0.8142979,0,21.51272
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.759716,46.6895,41.5807,1.221816,1.221816,0,0,0,1.221816,144.0246,0,0,0,1.759716,1.286122,1.221816,0,0,15.69512,15.47338,0.473594,0,0.473594,24.55968,62.9734,0.1317069,1.343998,1.407773,0,17.23309
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.457655,52.9791,45.5446,6.707772,6.707772,0,-1,0,6.707772,36.63891,0,0,0,2.457655,7.060812,6.707772,0,0,15.22152,15.89961,0,4.603158,-4.603158,19.70752,50.53201,0.1317069,7.378549,1.966124,0,18.35726
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.833424,61.25867,48.99287,4.638611,4.638611,0,0,0,4.638611,82.64162,0,0,0,3.833424,4.882749,4.638611,0,0,20.33614,11.29645,0,1.049325,-1.049325,18.60144,47.69589,0.1317069,5.102472,3.066739,0,15.12988
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.78966,60.92785,52.0222,0,0,0,0,0,0,0,0,0,0,2.78966,0,0,0,0,21.50206,10.24713,2.78966,0,2.78966,21.24794,54.48179,0.1315993,0,2.231728,0,13.03679
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.058341,60.90442,54.33448,0.2880207,0.2880207,0,0,0,0.2880207,714.6501,0,0,0,2.058341,0.3031797,0.2880207,0,0,18.7124,12.75782,1.755161,0,1.755161,22.91303,58.75124,0.1315317,0.3168228,1.646672,0,14.81616
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.556515,61.64032,56.64675,5.6756,5.6756,0,0,0,5.6756,27.42468,0,0,0,1.556515,5.974316,5.6756,0,0,16.95724,14.33747,0,4.4178,-4.4178,18.25626,46.81083,0.1315317,6.24316,1.245212,0,15.89398
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.442147,69.70121,58.00834,2.377439,2.377439,0,-1,0,2.377439,144.7838,0,0,0,3.442147,2.502568,2.377439,0,0,21.8659,9.919665,0.9395788,0,0.9395788,19.14762,49.09637,0.1314955,2.615183,2.753717,0,13.36181
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.968331,64.82812,58.37089,1.223626,1.223626,0,-1,0,1.223626,160.8605,0,0,0,1.968331,1.288028,1.223626,0,0,20.92632,10.76529,0.6803033,0,0.6803033,19.79302,50.75122,0.1314693,1.345989,1.574665,0,12.73362
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.553207,63.84192,58.78178,0,0,0,-1,0,0,0,0,0,0,1.553207,0,0,0,0,20.24602,11.37756,1.553207,0,1.553207,21.26652,54.52942,0.1314096,0,1.242566,0,12.93077
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3360841,59.20557,58.1453,6.502635,6.502635,0,-1,0,6.502635,5.16843,0,8.881784E-16,0,0.3360841,6.844878,6.502635,0,0,18.69281,12.77545,0,6.508794,-6.508794,14.40565,36.93748,0.1314096,7.152898,0.2688673,0,13.11153
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.173433,57.00851,56.46951,4.593439,4.593439,0,-1,0,4.593439,3.775667,0,8.881784E-16,0,0.173433,4.835199,4.593439,0,0,25.92481,6.266652,0,4.661767,-4.661767,9.491714,24.33768,0.1314096,5.052783,0.1387464,0,6.440084
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,55.01929,55.01929,4.051897,1.524641,0,-1,0,1.524641,0,0,2.527256,2.932446,0,1.604885,1.524641,0,0,31.10455,1.604885,0,1.604885,-1.604885,7.800015,20,0.1314096,4.457087,0,0,1.604885
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,53.1582,53.1582,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314096,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,50.98288,50.98288,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314096,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,48.80757,48.80757,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314096,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,47.04315,47.04315,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314096,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,45.79436,45.79436,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314096,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,44.52945,44.52945,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314096,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,43.4418,43.4418,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314096,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,42.53139,42.53139,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314096,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,41.62904,41.62904,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1314096,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,40.87976,40.87976,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.131635,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.07930443,40.82766,40.60583,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.602481,1.776357E-15,0,0,0.07930443,0,0,8.8,8.36,24.52775,7.524,8.439304,0,8.439304,23.73724,60.86458,0.1319663,2.421522,0.06344354,12,7.603304
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.503545,47.45911,40.15466,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.503545,0,0,8.8,8.36,16.08845,15.11937,10.86354,0,10.86354,34.0433,87.29034,0.1320234,0,2.002836,12,17.62292
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.312822,54.83825,41.62904,3.420902,3.420902,0,0,0,3.420902,126.0727,0,0,0,4.312822,3.60095,3.420902,0,0,5.224905,24.89656,0.7118728,0,0.7118728,34.71864,89.02198,0.1319961,3.762992,3.450258,0,29.20939
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.659586,64.03151,45.56877,4.016439,4.016439,0,-1,0,4.016439,140.9106,0,0,0,5.659586,4.22783,4.016439,0,0,4.513031,25.53725,1.431756,0,1.431756,36.07692,92.50475,0.1319413,4.418083,4.527669,0,31.19684
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.434044,75.31233,48.99287,0.5519385,0.5519385,0,0,0,0.5519385,1346.897,3.77178,0,0,7.434044,0.580988,0.5519385,0,0,3.081276,26.82583,3.081276,0,3.081276,39.00008,100,0.1318236,0.6071324,5.947236,0,34.25987
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.538022,79.59004,52.0222,3.551706,3.551706,0,0,0,3.551706,212.2366,3.799384,0,0,7.538022,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1318236,3.906877,6.030417,0,37.137
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,7.235331,81.10703,54.33448,2.928978,2.928978,0,0,0,2.928978,247.0257,4.152195,0,0,7.235331,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1318236,3.221876,5.788265,0,36.83431
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.686603,81.45599,56.64675,1.37639,1.37639,0,0,0,1.37639,485.8074,5.237772,0,0,6.686603,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1318236,1.514029,5.349282,0,36.28558
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,6.186234,80.85415,58.00834,0,0,0,-1,0,0,0,6.186234,0,0,6.186234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318236,0,4.948987,0,35.78521
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,4.962562,76.03602,58.37089,3.570906,3.570906,0,-1,0,3.570906,138.9721,1.203714,0,0,4.962562,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1318236,3.927996,3.97005,0,34.56154
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.295927,73.82307,58.78178,0.6065264,0.6065264,0,-1,0,0.6065264,708.2837,3.657478,0,0,4.295927,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1318236,0.667179,3.436742,0,33.89491
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.107233,65.07004,58.1453,11.50036,8.36,0,-1,0,8.36,25.20613,0,3.140363,4.290399,2.107233,8.8,8.36,0,0,0,29.59898,0,6.692767,-6.692767,31.94528,81.91081,0.1318236,12.6504,1.685786,0,31.70621
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2270112,57.17583,56.46951,7.060032,7.060032,0,-1,0,7.060032,3.215441,0,0,0,0.2270112,7.431612,7.060032,0,0,7.436408,22.90621,0,7.204601,-7.204601,24.35097,62.43825,0.1318236,7.766035,0.1816089,0,23.13322
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,55.05958,55.05958,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.44152,15.70161,0,4.478868,-4.478868,19.62982,50.33278,0.1318236,4.680417,0,0,15.70161
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,53.20654,53.20654,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.41804,11.22274,0,3.965979,-3.965979,15.44932,39.61355,0.1318236,4.144448,0,0,11.22274
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,51.03122,51.03122,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,24.82468,7.256763,0,0.6486111,-0.6486111,14.76562,37.86049,0.1318236,0.6777986,0,0,7.256763
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,48.85591,48.85591,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.54536,6.608151,0,0.6406185,-0.6406185,14.09035,36.12902,0.1318236,0.6694463,0,0,6.608151
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,47.08344,47.08344,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,26.25716,5.967533,0,1.629719,-1.629719,12.37247,31.72423,0.1318236,1.703056,0,0,5.967533
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,45.8427,45.8427,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,28.06796,4.337814,0,1.204223,-1.204223,11.10311,28.46946,0.1318236,1.258413,0,0,4.337814
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,44.56974,44.56974,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,29.40598,3.133591,0,1.260008,-1.260008,9.774945,25.06391,0.1318236,1.316708,0,0,3.133591
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,43.48208,43.48208,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,30.80599,1.873583,0,0.4745712,-0.4745712,9.274704,23.78124,0.1318236,0.4959269,0,0,1.873583
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,42.57973,42.57973,1.471669,1.329061,0,-1,0,1.329061,0,0,0.142608,0.2897749,0,1.399012,1.329061,0,0,31.3333,1.399012,0,1.399012,-1.399012,7.800015,20,0.1318236,1.618836,0,0,1.399012
