Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.212285,76.85452,58.18559,0.9443026,0.9443026,0,-1,0,0.9443026,551.9719,2.325028,0,0,5.212285,0.9940028,0.9443026,0,0,1.893254,27.89505,1.893254,0,1.893254,39.00008,100,0.1295495,1.038733,4.169828,0,33.10733
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.681366,71.24323,58.59648,1.248097,1.248097,0,-1,0,1.248097,294.9583,2.36758,0,0,3.681366,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1295495,1.372907,2.945093,0,33.28035
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.810299,63.90881,58.00834,6.459525,6.459525,0,-1,0,6.459525,28.02526,0,8.881784E-16,0,1.810299,6.7995,6.459525,0,0,0,29.59898,0,4.989202,-4.989202,33.741,86.51521,0.1295495,7.105478,1.448239,0,31.40928
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1579537,56.91174,56.42117,0,0,0,-1,0,0,0,0,0,0,0.1579537,0,0,0,0,5.543557,24.60978,0.1579537,0,0.1579537,33.89085,86.89943,0.129544,0,0.126363,0,24.76773
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,55.10792,55.10792,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.385604,24.75193,0,7.319614,-7.319614,26.17529,67.116,0.129544,7.648996,0,0,24.75193
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,53.3435,53.3435,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.51851,17.43232,0,8.8,-8.8,16.89928,43.3314,0.129544,12.40516,0,0,17.43232
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,51.16819,51.16819,8.180743,8.180743,0,-1,0,8.180743,0,0,1.776357E-15,0.7981126,0,8.611309,8.180743,0,0,23.29629,8.632321,0,8.611309,-8.611309,7.822165,20.05679,0.129544,8.998817,0,0,8.632321
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,48.94453,48.94453,1.529412,0.01996177,0,-1,0,0.01996177,0,0,1.50945,1.662391,0,0.02101239,0.01996177,0,0,32.86441,0.02101239,0,0.02101239,-0.02101239,7.800015,20,0.129544,1.682353,0,0,0.02101239
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,47.2204,47.2204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129544,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,45.99578,45.99578,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129544,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,44.75504,44.75504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129544,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,43.70767,43.70767,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129544,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,42.80532,42.80532,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129544,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,41.91908,41.91908,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129544,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,41.2826,41.2826,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1297213,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2384525,41.75204,41.08118,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.36409,1.776357E-15,0,0,0.2384525,0,0,8.8,8.36,24.52775,7.524,8.598453,0,8.598453,23.88822,61.25171,0.130018,2.308129,0.190762,12,7.762453
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.950087,46.30156,40.65417,8.911913,8.911913,12,0,3.372,8.911913,21.8818,0,0,0,1.950087,0,0,3.088087,2.933683,15.9293,15.26261,4.88377,0,4.88377,28.52137,73.13157,0.1302202,9.803103,1.56007,12,17.21269
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.482213,55.80945,41.99159,4.517836,4.517836,10.75299,0,3.056506,4.517836,99.2115,0,0,0,4.482213,0,0,6.235152,5.923394,11.04553,19.658,10.40561,0,10.40561,38.39299,98.44337,0.1304407,4.96962,3.58577,12,24.14021
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.337807,59.38295,45.68156,1.653056,1.653056,0,-1,0,1.653056,262.4115,1.957825,0,0,4.337807,1.740058,1.653056,0,0,0.6399235,29.02305,0.6399235,0,0.6399235,39.00008,100,0.1304184,1.818361,3.470246,0,33.36086
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.292601,62.67888,48.80757,2.60003,2.60003,0,0,0,2.60003,165.0981,1.555726,0,0,4.292601,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1304184,2.860034,3.43408,0,33.89158
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.27818,69.68391,51.75632,2.288442,2.288442,0,0,0,2.288442,230.6451,2.869293,0,0,5.27818,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1304184,2.517287,4.222544,0,34.87716
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.369405,81.33781,54.02026,1.574235,1.574235,0,0,0,1.574235,468.1262,5.712316,0,0,7.369405,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1304184,1.731658,5.895524,0,36.96838
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.696498,81.11228,56.33254,4.09725,4.09725,0,0,0,4.09725,163.4388,2.383603,0,0,6.696498,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1304184,4.506975,5.357198,0,36.29548
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.436613,77.22055,57.69412,0,0,0,-1,0,0,0,5.436613,0,0,5.436613,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304184,0,4.34929,0,35.03559
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.636174,74.39928,58.09696,2.243174,2.243174,0,-1,0,2.243174,206.6792,2.274938,0,0,4.636174,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1304184,2.467491,3.708939,0,34.23515
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.864941,68.17348,58.54814,5.28541,5.28541,0,-1,0,5.28541,54.20471,0,0,0,2.864941,5.56359,5.28541,0,0,0,29.59898,0,2.698649,-2.698649,36.15545,92.7061,0.1304184,5.813951,2.291953,0,32.46392
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.564157,63.02679,57.96,5.090297,5.090297,0,-1,0,5.090297,30.72821,0,0,0,1.564157,5.358207,5.090297,0,0,2.998498,26.90033,0,3.79405,-3.79405,32.15617,82.45156,0.1304184,5.599327,1.251326,0,28.46449
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2072226,57.01688,56.37283,3.460437,3.460437,0,-1,0,3.460437,5.988338,0,4.440892E-16,0,0.2072226,3.642565,3.460437,0,0,7.21411,23.10628,0,3.435343,-3.435343,28.535,73.16653,0.1304184,3.806481,0.1657781,0,23.3135
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,55.10792,55.10792,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,11.03116,19.67094,0,4.539566,-4.539566,23.74988,60.89701,0.1304184,4.743846,0,0,19.67094
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,53.29516,53.29516,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.07512,15.13137,0,8.8,-8.8,14.47387,37.1124,0.1304184,12.44342,0,0,15.13137
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,51.11985,51.11985,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0.02357692,0,5.778353,5.489436,0,0,25.8529,6.331371,0,5.778353,-5.778353,8.382947,21.49469,0.1304184,6.038379,0,0,6.331371
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,48.94453,48.94453,0.467921,0.467921,0,-1,0,0.467921,0,0,5.551115E-17,0,0,0.4925485,0.467921,0,0,32.27329,0.5530176,0,0.4925485,-0.4925485,7.863756,20.16343,0.1304184,0.5147131,0,0,0.5530176
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,47.2204,47.2204,1.427422,0.05744562,0,-1,0,0.05744562,0,0,1.369976,1.512719,0,0.06046907,0.05744562,0,0,32.82056,0.06046907,0,0.06046907,-0.06046907,7.800015,20,0.1304184,1.570164,0,0,0.06046907
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,46.01995,46.01995,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304184,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,44.77116,44.77116,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304184,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,43.75601,43.75601,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304184,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,42.82949,42.82949,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304184,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,41.94325,41.94325,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304184,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,41.30677,41.30677,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306754,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2495833,41.80778,41.10535,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,27.15584,1.776357E-15,0,0,0.2495833,0,0,8.8,8.36,24.52775,7.524,8.609583,0,8.609583,23.89878,61.27879,0.1308787,1.010985,0.1996666,12,7.773583
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.137815,46.88459,40.67029,2.859214,2.859214,11.65921,0,3.285781,2.859214,74.76935,1.776357E-15,0,0,2.137815,0,0,8.8,8.36,15.91817,15.27262,10.49782,0,10.49782,33.85788,86.8149,0.1311602,3.145135,1.710252,12,17.41044
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.68214,53.14227,41.99159,3.978226,3.978226,0,0,0,3.978226,92.55732,0,0,0,3.68214,4.187606,3.978226,0,0,5.420355,24.72066,0,0.5054669,-0.5054669,33.32507,85.44872,0.1311602,4.376049,2.945712,0,28.4028
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.219545,58.94535,45.65739,3.223098,3.223098,0,-1,0,3.223098,130.9158,0,0,0,4.219545,3.392735,3.223098,0,0,5.981985,24.21519,0.8268099,0,0.8268099,34.10945,87.45995,0.1311314,3.545408,3.375636,0,28.43474
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.916054,64.8942,48.75923,2.118521,2.118521,0,0,0,2.118521,232.0513,0,0,0,4.916054,2.230022,2.118521,0,0,5.155175,24.95932,2.686033,0,2.686033,36.65764,93.99377,0.131038,2.330373,3.932843,0,29.87538
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.95939,68.35107,51.6677,4.425145,4.425145,0,0,0,4.425145,112.0729,0,0,0,4.95939,4.658047,4.425145,0,0,2.469142,27.37675,0.301343,0,0.301343,36.94352,94.72679,0.1310275,4.867659,3.967512,0,32.33614
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.187009,71.82722,53.93164,3.928519,3.928519,0,0,0,3.928519,132.0347,0,0,0,5.187009,4.135283,3.928519,0,0,2.167799,27.64796,1.051726,0,1.051726,37.94128,97.28513,0.130991,4.32137,4.149607,0,32.83497
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.249806,78.99676,56.24392,4.378303,4.378303,0,0,0,4.378303,142.7449,0.5249934,0,0,6.249806,4.608739,4.378303,0,0,1.116073,28.59451,1.116073,0,1.116073,39.00008,100,0.1309522,4.816133,4.999845,0,34.84432
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.000716,71.40601,57.64578,0.9108841,0.9108841,0,-1,0,0.9108841,439.2124,3.041891,0,0,4.000716,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.1309522,1.001973,3.200573,0,33.59969
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.581886,66.63607,58.05667,1.62797,1.62797,0,-1,0,1.62797,158.5954,0.8682328,0,0,2.581886,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1309522,1.790767,2.065509,0,32.18086
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.375909,66.38891,58.50785,0.3820679,0.3820679,0,-1,0,0.3820679,621.8551,1.973732,0,0,2.375909,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1309522,0.4202746,1.900727,0,31.97489
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.459292,62.63386,57.91971,3.310921,3.310921,0,-1,0,3.310921,44.07512,0,4.440892E-16,0,1.459292,3.48518,3.310921,0,0,0,29.59898,0,2.025887,-2.025887,36.8646,94.52444,0.1309522,3.642013,1.167434,0,31.05827
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1121476,56.68031,56.33254,0,0,0,-1,0,0,0,0,0,0,0.1121476,0,0,0,0,2.250986,27.57309,0.1121476,0,0.1121476,36.971,94.79724,0.1309483,0,0.0897181,0,27.68524
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,55.05958,55.05958,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.138839,27.67402,0,5.91231,-5.91231,30.73888,78.81747,0.1309483,6.178363,0,0,27.67402
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,53.29516,53.29516,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.708072,21.76171,0,4.527108,-4.527108,25.96688,66.58163,0.1309483,4.730828,0,0,21.76171
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,51.11985,51.11985,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.73819,17.23461,0,0.3244707,-0.3244707,25.62486,65.70464,0.1309483,0.3390719,0,0,17.23461
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,48.94453,48.94453,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.09871,16.91014,0,2.807969,-2.807969,22.665,58.11528,0.1309483,2.934327,0,0,16.91014
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,47.2204,47.2204,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.21868,14.10217,0,0.7156431,-0.7156431,21.91065,56.18104,0.1309483,0.747847,0,0,14.10217
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,45.99578,45.99578,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.01384,13.38652,0,0.7272807,-0.7272807,21.14403,54.21535,0.1309483,0.7600083,0,0,13.38652
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,44.77116,44.77116,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.82193,12.65924,0,0.5012534,-0.5012534,20.61566,52.86057,0.1309483,0.5238097,0,0,12.65924
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,43.70767,43.70767,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.37888,12.15799,0,0.3720845,-0.3720845,20.22345,51.8549,0.1309483,0.3888283,0,0,12.15799
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,42.80532,42.80532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.7923,11.7859,0,0,0,20.22345,51.8549,0.1309483,0,0,0,11.7859
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,41.91908,41.91908,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.7923,11.7859,0,1.389321,-1.389321,18.75898,48.09985,0.1309483,1.45184,0,0,11.7859
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,41.2826,41.2826,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.33599,10.39658,0,1.268909,-1.268909,17.42143,44.67024,0.1309483,1.32601,0,0,10.39658
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07352908,41.28745,41.08118,0,0,0,0,0,0,0,0,0,0,0.07352908,0,0,0,0,22.74589,9.127675,0.07352908,0,0.07352908,17.49119,44.8491,0.1309458,0,0.05882327,0,9.201203
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.431795,47.78014,40.67029,5.600306,5.600306,0,0,0,5.600306,43.42253,0,8.881784E-16,0,2.431795,5.895059,5.600306,0,0,22.67236,9.193851,0,3.463264,-3.463264,13.84058,35.48861,0.1309458,6.160336,1.945436,0,11.62565
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.620334,56.28056,41.99159,7.877213,7.877213,12,0,3.372,7.877213,58.65443,0,0,0,4.620334,0,0,4.122787,3.916648,26.52044,5.730587,8.536982,0,8.536982,21.93948,56.25496,0.1312829,8.664934,3.696267,12,10.35092
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.415862,67.00951,45.63322,5.785572,5.785572,0,-1,0,5.785572,110.8942,0,0,0,6.415862,6.090076,5.785572,0,0,17.98345,13.41387,0.3257865,0,0.3257865,22.24854,57.04744,0.1312716,6.364129,5.13269,0,19.82973
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.838538,68.40811,48.75923,0,0,0,0,0,0,0,0,0,0,5.838538,0,0,0,0,17.65767,13.70708,5.838538,0,5.838538,27.78747,71.24978,0.1310693,0,4.670831,0,19.54562
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.247397,77.75533,51.61936,2.395285,2.395285,0,0,0,2.395285,302.5692,0,0,0,7.247397,2.521353,2.395285,0,0,11.81913,18.96176,4.726044,0,4.726044,32.27099,82.74596,0.130906,2.634814,5.797917,0,26.20916
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,8.042764,84.42822,53.8833,3.352432,3.352432,0,0,0,3.352432,239.9084,0,0,0,8.042764,3.528875,3.352432,0,0,7.093084,23.2152,4.513888,0,4.513888,36.55324,93.72607,0.1307503,3.687675,6.434211,0,31.25797
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.04542,78.04499,56.19558,1.547744,1.547744,0,0,0,1.547744,390.5955,1.83702,0,0,6.04542,1.629205,1.547744,0,0,2.579195,27.2777,2.579195,0,2.579195,39.00008,100,0.1306616,1.702519,4.836336,0,33.32312
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.893642,74.865,57.59744,0,0,0,-1,0,0,0,4.893642,0,0,4.893642,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306616,0,3.914914,0,34.49262
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.323458,77.11275,58.00834,3.993766,3.993766,0,-1,0,3.993766,133.2942,1.119494,0,0,5.323458,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1306616,4.393143,4.258767,0,34.92244
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.492377,70.38184,58.45951,7.622145,7.622145,0,-1,0,7.622145,45.81882,0,0,0.02435968,3.492377,8.023311,7.622145,0,0,0,29.59898,0,4.530933,-4.530933,34.22406,87.75381,0.1306616,8.384359,2.793902,0,33.09135
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.661485,63.31255,57.91971,0.7603351,0.7603351,0,-1,0,0.7603351,218.5201,0,0,0,1.661485,0.8003528,0.7603351,0,0,5.034371,25.06804,0.8611326,0,0.8611326,35.041,89.84853,0.130632,0.8363686,1.329188,0,26.72953
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2435232,57.0898,56.33254,8.037092,8.037092,0,-1,0,8.037092,3.029991,0,0,0.4808015,0.2435232,8.460097,8.037092,0,0,4.173238,25.84306,0,8.216574,-8.216574,26.37997,67.64081,0.130632,8.840801,0.1948185,0,26.08659
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,55.05958,55.05958,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,13.30276,17.62649,0,4.845287,-4.845287,21.27259,54.54498,0.130632,5.063325,0,0,17.62649
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,53.29516,53.29516,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,18.68642,12.7812,0,6.36133,-6.36133,14.56716,37.3516,0.130632,6.64759,0,0,12.7812
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,51.11985,51.11985,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,25.75456,6.419872,0,0.2074655,-0.2074655,14.34847,36.79087,0.130632,0.2168014,0,0,6.419872
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,48.89619,48.89619,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,25.98508,6.212407,0,1.938483,-1.938483,12.30513,31.55154,0.130632,2.025715,0,0,6.212407
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,47.18011,47.18011,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,28.13895,4.273924,0,1.3791,-1.3791,10.85143,27.82412,0.130632,1.441159,0,0,4.273924
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,45.97966,45.97966,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,29.67128,2.894824,0,2.287634,-2.287634,8.440049,21.64111,0.130632,2.390578,0,0,2.894824
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,44.75504,44.75504,1.528466,0.57683,0,-1,0,0.57683,0,0,0.9516358,1.104482,0,0.6071895,0.57683,0,0,32.2131,0.6071895,0,0.6071895,-0.6071895,7.800015,20,0.130632,1.681312,0,0,0.6071895
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,43.70767,43.70767,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130632,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,42.80532,42.80532,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130632,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,41.91908,41.91908,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130632,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,41.30677,41.30677,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308757,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1284463,41.46608,41.10535,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,844.9804,0,0,0,0.1284463,0,0,8.8,8.36,24.52775,7.524,8.488446,0,8.488446,23.78386,60.98412,0.1310129,0.01672121,0.1027571,12,7.652446
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.42978,44.79531,40.69446,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.42978,0,0,8.8,8.36,16.03931,15.1636,9.789781,0,9.789781,33.07125,84.79792,0.1311038,0,1.143824,12,16.59338
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.03782,47.95637,41.99159,3.065348,3.065348,0,0,0,3.065348,66.47923,0,0,0,2.03782,3.226682,3.065348,0,0,6.249527,23.9744,0,1.188862,-1.188862,31.81809,81.58467,0.1311038,3.371882,1.630256,0,26.01222
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.22972,52.30799,45.59294,3.144955,3.144955,0,-1,0,3.144955,70.89832,0,0,0,2.22972,3.310479,3.144955,0,0,7.570485,22.78554,0,1.080759,-1.080759,30.67887,78.6636,0.1311038,3.45945,1.783776,0,25.01526
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.645368,53.67085,48.6706,0,0,0,0,0,0,0,0,0,0,1.645368,0,0,0,0,8.771328,21.70478,1.645368,0,1.645368,32.2398,82.66599,0.1310474,0,1.316294,0,23.35015
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.085738,58.10158,51.57102,4.044676,4.044676,0,0,0,4.044676,51.5675,0,0,0,2.085738,4.257554,4.044676,0,0,7.12596,23.18561,0,2.171815,-2.171815,29.9505,76.79601,0.1310474,4.449143,1.668591,0,25.27135
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.767754,56.20818,53.83496,0.3495359,0.3495359,0,0,0,0.3495359,219.6495,0,0,0,0.767754,0.3679326,0.3495359,0,0,9.539088,21.0138,0.3998214,0,0.3998214,30.32981,77.76859,0.1310337,0.3844895,0.6142032,0,21.78155
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.8453956,58.76596,56.10695,0.3189653,0.3189653,0,0,0,0.3189653,265.0431,0,0,0,0.8453956,0.335753,0.3189653,0,0,9.139267,21.37364,0.5096427,0,0.5096427,30.8133,79.0083,0.1310163,0.3508618,0.6763165,0,22.21903
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.9929097,60.67299,57.50882,3.078967,3.078967,0,-1,0,3.078967,32.24815,0,0,0,0.9929097,3.241018,3.078967,0,0,8.629624,21.83232,0,2.248108,-2.248108,28.44358,72.93212,0.1310163,3.386864,0.7943278,0,22.82523
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.665028,63.36637,57.96,5.121311,5.121311,0,-1,0,5.121311,32.51175,0,0,0,1.665028,5.390854,5.121311,0,0,11.12752,19.58421,0,3.725826,-3.725826,24.51622,62.86197,0.1310163,5.633442,1.332022,0,21.24924
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.8546676,61.15188,58.41923,0,0,0,-1,0,0,0,0,0,0,0.8546676,0,0,0,0,15.26733,15.85838,0.8546676,0,0.8546676,25.32703,64.94096,0.1309871,0,0.6837341,0,16.71305
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.401042,62.34805,57.83109,6.778277,6.778277,0,-1,0,6.778277,20.66959,0,0,0,1.401042,7.135029,6.778277,0,0,14.41266,16.62758,0,5.733987,-5.733987,19.28287,49.44317,0.1309871,7.456105,1.120834,0,18.02863
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2234234,56.97843,56.2842,7.921944,7.921944,0,-1,0,7.921944,2.82031,0,0,0.3541378,0.2234234,8.338888,7.921944,0,0,20.78376,10.8936,0,8.115464,-8.115464,10.72842,27.50872,0.1309871,8.714138,0.1787387,0,11.11702
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,55.01929,55.01929,3.615369,2.639225,0,-1,0,2.639225,0,0,0.9761444,1.337681,0,2.778131,2.639225,0,0,29.80094,2.778131,0,2.778131,-2.778131,7.800015,20,0.1309871,3.976906,0,0,2.778131
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,53.24682,53.24682,5.368366,0,0,-1,0,0,0,0,5.368366,5.905202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309871,5.905202,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,51.07151,51.07151,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309871,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,48.85591,48.85591,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309871,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,47.18011,47.18011,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309871,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,45.95549,45.95549,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309871,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,44.7067,44.7067,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309871,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,43.70767,43.70767,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309871,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,42.80532,42.80532,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309871,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,41.91908,41.91908,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309871,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,41.30677,41.30677,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.131176,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03790473,41.23582,41.12952,1.900048,1.900048,10.70005,0,3.043112,1.900048,1.994936,0,0,0,0.03790473,0,0,8.8,8.36,24.52775,7.524,8.397904,0,8.397904,23.69796,60.76388,0.1314523,2.090053,0.03032378,12,7.561905
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.155647,46.98898,40.71863,6.960478,6.960478,12,0,3.372,6.960478,30.96982,0,0,0,2.155647,0,0,5.039522,4.787546,16.12985,15.08211,6.943193,0,6.943193,30.28485,77.65331,0.1317324,7.656526,1.724518,12,17.23776
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.323989,55.29144,42.00771,2.067946,2.067946,7.186543,0,2.154195,2.067946,209.0958,0,0,0,4.323989,0,0,5.118596,4.862667,9.186655,21.33099,9.186655,0,9.186655,39.00008,100,0.1317238,2.274741,3.459191,12,25.65498
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.896863,64.92738,45.56877,1.353928,1.353928,0,-1,0,1.353928,435.5374,4.471675,0,0,5.896863,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1317238,1.489321,4.717491,0,35.49584
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.774608,68.00824,48.63032,6.163188,6.163188,0,0,0,6.163188,93.69514,0,0,0,5.774608,6.487566,6.163188,0,0,0,29.59898,0,0.7129586,-0.7129586,38.24855,98.07302,0.1317238,6.779507,4.619687,0,35.37358
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.014332,76.54759,51.4824,6.451647,6.451647,0,0,0,6.451647,108.7216,0,0,0,7.014332,6.791207,6.451647,0,0,0.7921762,28.88602,0.2231243,0,0.2231243,38.46023,98.61577,0.1317162,7.096812,5.611465,0,35.90035
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.936526,78.99982,53.74633,4.433031,4.433031,0,0,0,4.433031,156.4737,1.701125,0,0,6.936526,4.666348,4.433031,0,0,0.5690519,29.08683,0.5690519,0,0.5690519,39.00008,100,0.1316968,4.876334,5.549221,0,36.02336
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.298193,78.98566,56.05861,6.139119,6.139119,0,0,0,6.139119,102.5912,0,0,0,6.298193,6.462231,6.139119,0,0,0,29.59898,0,0.1640369,-0.1640369,38.82717,99.55664,0.1316968,6.753031,5.038555,0,35.89717
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.618017,82.09805,57.4202,5.708489,5.708489,0,-1,0,5.708489,115.9329,0.4268182,0,0,6.618017,6.008935,5.708489,0,0,0.1822632,29.43494,0.1822632,0,0.1822632,39.00008,100,0.1316906,6.279337,5.294414,0,36.05296
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.26149,76.69366,57.87137,7.453821,7.453821,0,-1,0,7.453821,70.58782,0,0,0,5.26149,7.846128,7.453821,0,0,0,29.59898,0,2.584638,-2.584638,36.27563,93.01425,0.1316906,8.199203,4.209192,0,34.86047
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.121338,68.86141,58.32255,4.78868,4.78868,0,-1,0,4.78868,65.18159,0,0,0,3.121338,5.040716,4.78868,0,0,2.871819,27.01434,0,1.919378,-1.919378,34.25243,87.82657,0.1316906,5.267548,2.49707,0,30.13568
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.49348,62.60641,57.78275,2.288596,2.288596,0,-1,0,2.288596,65.25748,4.440892E-16,0,0,1.49348,2.409049,2.288596,0,0,5.004462,25.09496,0,0.9155683,-0.9155683,33.28733,85.35197,0.1316906,2.517456,1.194784,0,26.58844
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2281987,56.95287,56.24392,7.242199,7.242199,0,-1,0,7.242199,3.150958,0,8.881784E-16,0,0.2281987,7.623368,7.242199,0,0,6.02176,24.17939,0,7.395169,-7.395169,25.49214,65.36433,0.1316906,7.96642,0.182559,0,24.40759
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,54.97095,54.97095,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,14.23862,16.78423,0,6.911961,-6.911961,18.2063,46.68272,0.1316906,7.222999,0,0,16.78423
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,53.20654,53.20654,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,21.91857,9.872264,0,8.190418,-8.190418,9.572837,24.54569,0.1316906,8.558987,0,0,9.872264
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,51.07151,51.07151,8.888956,1.597754,0,-1,0,1.597754,0,0,7.291202,8.180098,0,1.681846,1.597754,0,0,31.01904,1.681846,0,1.681846,-1.681846,7.800015,20,0.1316906,9.777851,0,0,1.681846
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,48.85591,48.85591,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316906,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,47.13177,47.13177,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316906,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,45.93132,45.93132,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316906,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,44.7067,44.7067,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316906,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,43.70767,43.70767,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316906,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,42.80532,42.80532,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316906,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,41.91908,41.91908,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316906,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,41.33094,41.33094,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318559,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.210133,41.73677,41.14564,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.210133,0,0,8.8,8.36,24.52775,7.524,8.570133,0,8.570133,23.86135,61.18283,0.1319849,0,0.1681064,12,7.734133
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.053824,46.70609,40.7428,2.330505,2.330505,11.13051,0,3.152018,2.330505,88.12784,0,0,0,2.053824,0,0,8.8,8.36,15.95762,15.23712,10.41382,0,10.41382,33.74077,86.51463,0.132219,2.563556,1.643059,12,17.29094
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.909477,53.90728,42.00771,3.862892,3.862892,0,0,0,3.862892,101.206,0,0,0,3.909477,4.066203,3.862892,0,0,5.543797,24.60956,0,0.1567252,-0.1567252,33.57557,86.09103,0.132219,4.249182,3.127582,0,28.51904
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.102894,61.95094,45.5446,4.312821,4.312821,0,-1,0,4.312821,118.3192,0,0,0,5.102894,4.539812,4.312821,0,0,5.717936,24.45284,0.5630821,0,0.5630821,34.10975,87.46073,0.1321998,4.744103,4.082315,0,29.55573
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.945269,64.80231,48.58198,3.881311,3.881311,0,0,0,3.881311,127.4123,0,0,0,4.945269,4.08559,3.881311,0,0,5.154853,24.95961,0.8596787,0,0.8596787,34.92532,89.55192,0.1321706,4.269442,3.956215,0,29.90488
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.312023,73.4296,51.39377,1.459864,1.459864,0,0,0,1.459864,432.3706,0.4801492,0,0,6.312023,1.536699,1.459864,0,0,4.295175,25.73332,4.295175,0,4.295175,39.00008,100,0.132025,1.60585,5.049619,0,32.04535
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,8.036801,84.10113,53.65771,0,0,0,0,0,0,0,8.036801,0,0,8.036801,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132025,0,6.429441,0,37.63578
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.354091,83.75026,55.96999,6.953371,6.953371,0,0,0,6.953371,105.763,0.03475383,0,0,7.354091,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.132025,7.648708,5.883273,0,36.95307
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.8821,83.22076,57.33157,0,0,0,-1,0,0,0,6.8821,0,0,6.8821,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132025,0,5.50568,0,36.48108
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.865479,79.16376,57.78275,6.225005,6.225005,0,-1,0,6.225005,94.2245,0,0,0,5.865479,6.552636,6.225005,0,0,0,29.59898,0,0.6871567,-0.6871567,38.27575,98.14275,0.132025,6.847505,4.692384,0,35.46446
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.034609,72.24476,58.28226,2.806328,2.806328,0,-1,0,2.806328,143.7682,0.3170719,0,0,4.034609,2.95403,2.806328,0,0,0.7635075,28.91182,0.7635075,0,0.7635075,39.00008,100,0.1319991,3.086961,3.227687,0,32.94643
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.736067,63.37165,57.73441,7.266755,7.266755,0,-1,0,7.266755,23.89054,0,8.881784E-16,0,1.736067,7.649215,7.266755,0,0,0,29.59898,0,5.913148,-5.913148,32.76707,84.01797,0.1319991,7.99343,1.388854,0,31.33504
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1906767,56.78729,56.19558,1.413544,1.413544,0,-1,0,1.413544,13.48927,0,2.220446E-16,0,0.1906767,1.487941,1.413544,0,0,6.570165,23.68583,0,1.297264,-1.297264,31.39964,80.51173,0.1319991,1.554898,0.1525414,0,23.87651
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,54.92262,54.92262,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,8.011569,22.38857,0,8.8,-8.8,22.12362,56.72712,0.1319991,13.17732,0,0,22.38857
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,53.20654,53.20654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.78935,13.58857,0,0,0,22.12362,56.72712,0.1319991,0,0,0,13.58857
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,51.03122,51.03122,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.78935,13.58857,0,0.6423634,-0.6423634,21.44651,54.99094,0.1319991,0.6712697,0,0,13.58857
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,48.85591,48.85591,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.50308,12.9462,0,1.287764,-1.287764,20.08909,51.51038,0.1319991,1.345713,0,0,12.9462
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,47.13177,47.13177,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.93393,11.65844,0,0.8677364,-0.8677364,19.17442,49.16507,0.1319991,0.9067845,0,0,11.65844
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,45.93132,45.93132,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.89808,10.7907,0,0.584318,-0.584318,18.55849,47.58577,0.1319991,0.6106123,0,0,10.7907
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,44.7067,44.7067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.54733,10.20638,0,0,0,18.55849,47.58577,0.1319991,0,0,0,10.20638
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,43.70767,43.70767,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.54733,10.20638,0,0.8557058,-0.8557058,17.6565,45.27298,0.1319991,0.8942125,0,0,10.20638
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,42.80532,42.80532,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.49811,9.350678,0,1.783299,-1.783299,15.77673,40.45308,0.1319991,1.863547,0,0,9.350678
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,41.94325,41.94325,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.47955,7.56738,0,1.3433,-1.3433,14.36077,36.82242,0.1319991,1.403748,0,0,7.56738
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,41.35511,41.35511,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,25.97211,6.22408,0,1.863729,-1.863729,12.39623,31.78514,0.1319991,1.947597,0,0,6.22408
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04020873,41.2826,41.16981,1.435207,1.435207,0,0,0,1.435207,2.801598,0,2.220446E-16,0,0.04020873,1.510744,1.435207,0,0,28.04292,4.360351,0,1.470536,-1.470536,10.84615,27.81058,0.1319991,1.578728,0.03216699,0,4.400559
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.470836,48.00132,40.76697,5.671737,5.671737,12,0,3.372,5.671737,43.56401,0,0,0,2.470836,0,0,6.328263,6.01185,29.67685,2.889815,8.482686,0,8.482686,18.89353,48.44485,0.1323368,6.238911,1.976669,12,5.360651
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.935808,57.38707,42.00771,8.143351,8.143351,12,0,3.372,8.143351,60.61152,0,0,0,4.935808,0,0,3.856649,3.663817,21.19416,10.52423,8.599626,0,8.599626,27.05185,69.36358,0.1326597,8.957685,3.948647,12,15.46004
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.827505,68.5153,45.52043,3.889434,3.889434,0,-1,0,3.889434,175.5398,0,0,0,6.827505,4.094141,3.889434,0,0,12.59454,18.2639,2.733364,0,2.733364,29.64495,76.01254,0.1325671,4.278378,5.462004,0,25.0914
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.626912,75.59275,48.53364,3.817112,3.817112,0,0,0,3.817112,199.8084,0,0,0,7.626912,4.018013,3.817112,0,0,9.861174,20.72392,3.608899,0,3.608899,33.06865,84.79124,0.1324451,4.198823,6.101529,0,28.35083
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.272067,77.47415,51.30515,4.43661,4.43661,0,0,0,4.43661,163.9104,0,0,0,7.272067,4.670116,4.43661,0,0,6.252275,23.97193,2.601951,0,2.601951,35.53708,91.12053,0.1323573,4.880271,5.817654,0,31.244
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.162433,79.85757,53.60937,4.181712,4.181712,0,0,0,4.181712,171.2799,0,0,0,7.162433,4.401802,4.181712,0,0,3.650324,26.31369,2.76063,0,2.76063,38.15604,97.83581,0.1322643,4.599883,5.729946,0,33.47612
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.393085,79.19037,55.88136,3.263312,3.263312,0,0,0,3.263312,195.9079,2.068326,0,0,6.393085,3.435065,3.263312,0,0,0.8896937,28.79825,0.8896937,0,0.8896937,39.00008,100,0.1322343,3.589643,5.114468,0,35.19134
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.429961,76.7107,57.28323,3.059728,3.059728,0,-1,0,3.059728,177.4655,2.209195,0,0,5.429961,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1322343,3.3657,4.343968,0,35.02894
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.137586,72.03075,57.73441,6.102873,6.102873,0,-1,0,6.102873,67.79733,0,8.881784E-16,0,4.137586,6.424077,6.102873,0,0,0,29.59898,0,2.286492,-2.286492,36.5899,93.82008,0.1322343,6.713161,3.310068,0,33.73656
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.415816,69.84988,58.23392,0,0,0,-1,0,0,0,0.8752697,0,0,3.415816,0,0,0,0,2.540546,27.31249,2.540546,0,2.540546,39.00008,100,0.1321488,0,2.732653,0,30.7283
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.830363,63.64914,57.69412,5.663068,5.663068,0,-1,0,5.663068,32.32105,0,8.881784E-16,0,1.830363,5.961125,5.663068,0,0,0,29.59898,0,4.130762,-4.130762,34.64587,88.8354,0.1321488,6.229375,1.464291,0,31.42934
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2490059,56.92066,56.14724,5.081597,5.081597,0,-1,0,5.081597,4.90015,0,0,0,0.2490059,5.34905,5.081597,0,0,4.589735,25.46822,0,5.100044,-5.100044,29.26995,75.05102,0.1321488,5.589756,0.1992047,0,25.71722
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,54.92262,54.92262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25645,20.36817,0,0,0,29.26995,75.05102,0.1321488,0,0,0,20.36817
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,53.1582,53.1582,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.25645,20.36817,0,4.392791,-4.392791,24.63955,63.1782,0.1321488,4.590467,0,0,20.36817
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,51.03122,51.03122,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.13733,15.97538,0,8.8,-8.8,15.36353,39.39359,0.1321488,10.44764,0,0,15.97538
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,48.85591,48.85591,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.91511,7.175382,0,2.06073,-2.06073,13.19133,33.82386,0.1321488,2.153463,0,0,7.175382
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,47.13177,47.13177,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.20481,5.114652,0,1.168578,-1.168578,11.95954,30.66543,0.1321488,1.221164,0,0,5.114652
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,45.93132,45.93132,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.50323,3.946074,0,0.08994135,-0.08994135,11.86474,30.42234,0.1321488,0.09398871,0,0,3.946074
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,44.7067,44.7067,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.60316,3.856133,0,0.8968363,-0.8968363,10.91939,27.99837,0.1321488,0.9371939,0,0,3.856133
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,43.6835,43.6835,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.59965,2.959296,0,1.589232,-1.589232,9.24419,23.703,0.1321488,1.660747,0,0,2.959296
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,42.80532,42.80532,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.36546,1.370064,0,0.5668957,-0.5668957,8.646629,22.1708,0.1321488,0.592406,0,0,1.370064
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,41.94325,41.94325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.99534,0.8031686,0,0,0,8.646629,22.1708,0.1321488,0,0,0,0.8031686
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,41.35511,41.35511,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.99534,0.8031686,8.36,0,8.36,16.57762,42.50664,0.1323377,0.8543198,0,12,0.8031686
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1027651,41.45839,41.16981,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,16.51564,1.776357E-15,0,0,0.1027651,0,0,8.8,8.36,23.63534,8.327168,8.462765,0,8.462765,24.60611,63.09245,0.1325114,0.6844518,0.08221207,12,8.429934
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2655175,41.51286,40.76697,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2655175,0,0,8.8,8.36,15.17258,15.94366,8.625518,0,8.625518,32.78899,84.07417,0.1326346,0,0.212414,12,16.20918
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.258209,45.6359,42.00771,3.547652,3.547652,0,0,0,3.547652,35.46596,0,0,0,1.258209,3.73437,3.547652,0,0,6.547061,23.70662,0,2.476161,-2.476161,30.17889,77.38161,0.1326346,3.902416,1.006567,0,24.96483
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4524105,46.79447,45.48014,0.3043356,0.3043356,0,-1,0,0.3043356,148.6551,0,0,0,0.4524105,0.3203532,0.3043356,0,0,9.298351,21.23046,0.1320572,0,0.1320572,30.30417,77.70284,0.1326302,0.3347691,0.3619284,0,21.68287
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.490094,52.95179,48.44502,1.735424,1.735424,0,0,0,1.735424,85.86343,0,0,0,1.490094,1.826762,1.735424,0,0,9.166294,21.34931,0,0.3366673,-0.3366673,29.94929,76.79289,0.1326302,1.908966,1.192075,0,22.83941
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.418939,55.62574,51.25681,0,0,0,0,0,0,0,0,0,0,1.418939,0,0,0,0,9.540369,21.01265,1.418939,0,1.418939,31.29541,80.24448,0.1325826,0,1.135151,0,22.43159
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.578037,58.47424,53.52075,4.601867,4.601867,0,0,0,4.601867,34.29123,0,8.881784E-16,0,1.578037,4.844071,4.601867,0,0,8.12143,22.28969,0,3.266034,-3.266034,27.85271,71.41706,0.1325826,5.062054,1.262429,0,23.86773
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.707106,58.04617,55.83302,0,0,0,0,0,0,0,0,0,0,0.707106,0,0,0,0,11.75036,19.02366,0.707106,0,0.707106,28.52353,73.13711,0.1325589,0,0.5656848,0,19.73076
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.632342,62.46144,57.19461,3.047181,3.047181,0,-1,0,3.047181,53.56891,0,4.440892E-16,0,1.632342,3.207559,3.047181,0,0,11.04325,19.66005,0,1.575217,-1.575217,26.86311,68.87962,0.1325589,3.351899,1.305873,0,21.29239
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.609111,62.85182,57.64578,2.129147,2.129147,0,-1,0,2.129147,75.57539,0,0,0,1.609111,2.241207,2.129147,0,0,12.79349,18.08484,0,0.6320961,-0.6320961,26.19682,67.1712,0.1325589,2.342061,1.287289,0,19.69394
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.9027398,61.02921,58.1453,5.122208,5.122208,0,-1,0,5.122208,17.62403,0,0,0,0.9027398,5.391798,5.122208,0,0,13.49582,17.45274,0,4.489058,-4.489058,21.46494,55.03819,0.1325589,5.634429,0.7221918,0,18.35548
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2013002,58.27682,57.64578,2.253364,2.253364,0,-1,0,2.253364,8.933318,0,0,0,0.2013002,2.371963,2.253364,0,0,18.48366,12.96368,0,2.170662,-2.170662,19.17686,49.17133,0.1325589,2.478701,0.1610402,0,13.16498
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2280137,56.81466,56.10695,4.938266,4.938266,0,-1,0,4.938266,4.617283,0,8.881784E-16,0,0.2280137,5.198174,4.938266,0,0,20.89551,10.79302,0,4.97016,-4.97016,13.93785,35.738,0.1325589,5.432092,0.1824109,0,11.02103
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,54.83399,54.83399,6.098053,5.531715,0,-1,0,5.531715,0,0,0.5663384,1.176144,0,5.822858,5.531715,0,0,26.41791,5.822858,0,5.822858,-5.822858,7.800015,20,0.1325589,6.707859,0,0,5.822858
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,53.10986,53.10986,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325589,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,50.98288,50.98288,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325589,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,48.80757,48.80757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325589,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,47.13177,47.13177,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325589,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,45.93132,45.93132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325589,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,44.7067,44.7067,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325589,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,43.6835,43.6835,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325589,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,42.80532,42.80532,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325589,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,41.94325,41.94325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325589,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,41.37928,41.37928,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1328008,1.710071,0,12,0
