Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.257299,65.19951,44.61808,5.438614,5.438614,0,-1,0,5.438614,115.0532,0,0,0,6.257299,5.724857,5.438614,0,0,3.947138,26.04655,0.532443,0,0.532443,35.76061,91.6937,0.1292376,5.982475,5.00584,0,32.30385
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.686885,69.7117,46.99481,0,0,0,0,0,0,0,3.27219,0,0,6.686885,0,0,0,0,3.414695,26.52575,3.414695,0,3.414695,39.00008,100,0.1291378,0,5.349508,0,33.21264
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.884529,77.79836,49.35543,2.384461,2.384461,0,0,0,2.384461,330.6629,5.37457,0,0,7.884529,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1291378,2.622907,6.307623,0,37.48351
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.512567,78.90099,51.57102,5.714428,5.714428,0,0,0,5.714428,131.4666,1.497379,0,0,7.512567,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1291378,6.285871,6.010053,0,37.11155
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.391507,76.701,53.83496,3.629109,3.629109,0,0,0,3.629109,176.1178,2.571392,0,0,6.391507,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1291378,3.99202,5.113206,0,35.99049
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.384858,74.14384,55.24488,2.431821,2.431821,0,-1,0,2.431821,221.4332,2.825047,0,0,5.384858,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1291378,2.675003,4.307886,0,34.98384
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.328372,70.69094,55.88136,1.467001,1.467001,0,-1,0,1.467001,295.0491,2.784161,0,0,4.328372,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1291378,1.613701,3.462698,0,33.92735
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,3.941593,69.97417,56.55813,0,0,0,-1,0,0,0,3.941593,0,0,3.941593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291378,0,3.153275,0,33.54057
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.941321,62.4087,56.14724,3.961365,3.961365,0,-1,0,3.961365,49.00637,0,8.881784E-16,0,1.941321,4.169858,3.961365,0,0,0,29.59898,0,2.228536,-2.228536,36.65099,93.97672,0.1291378,4.357501,1.553057,0,31.5403
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.2986661,55.57603,54.65674,3.3973,3.3973,0,-1,0,3.3973,8.79128,0,4.440892E-16,0,0.2986661,3.576105,3.3973,0,0,2.476151,27.37044,0,3.277439,-3.277439,33.19627,85.11847,0.1291378,3.73703,0.2389329,0,27.66911
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,53.48046,53.48046,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.11775,24.093,0,1.794992,-1.794992,31.30418,80.26698,0.1291378,1.875767,0,0,24.093
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,51.70798,51.70798,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.112186,22.29801,0,6.30783,-6.30783,24.65515,63.2182,0.1291378,6.591682,0,0,22.29801
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,49.8066,49.8066,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.12089,15.99018,0,2.922406,-2.922406,21.57466,55.31953,0.1291378,3.053914,0,0,15.99018
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,47.85688,47.85688,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.368,13.06777,0,0.9932371,-0.9932371,20.5277,52.63501,0.1291378,1.037933,0,0,13.06777
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,46.45501,46.45501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.4716,12.07454,0,0,0,20.5277,52.63501,0.1291378,0,0,0,12.07454
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,45.40764,45.40764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.4716,12.07454,0,0,0,20.5277,52.63501,0.1291378,0,0,0,12.07454
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,44.2797,44.2797,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.4716,12.07454,0,0.2973136,-0.2973136,20.2143,51.83143,0.1291378,0.3106928,0,0,12.07454
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,43.4418,43.4418,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.80195,11.77722,0,0.4323445,-0.4323445,19.75857,50.6629,0.1291378,0.4518,0,0,11.77722
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,42.64418,42.64418,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.28233,11.34488,0,0.1089553,-0.1089553,19.64372,50.36841,0.1291378,0.1138583,0,0,11.34488
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,41.89491,41.89491,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.40339,11.23592,0,0.9990178,-0.9990178,18.59066,47.66827,0.1291378,1.043974,0,0,11.23592
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,41.35511,41.35511,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.51341,10.23691,0,0.841576,-0.841576,17.70356,45.39366,0.1291378,0.8794469,0,0,10.23691
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2560671,41.89086,41.16981,0,0,0,0,0,0,0,0,0,0,0.2560671,0,0,0,0,22.4485,9.39533,0.2560671,0,0.2560671,17.94649,46.01655,0.1291303,0,0.2048537,0,9.651398
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9749189,43.54098,40.76697,6.017509,6.017509,0,0,0,6.017509,16.20137,0,0,0,0.9749189,6.334219,6.017509,0,0,22.19243,9.625791,0,5.359301,-5.359301,12.29729,31.53145,0.1291303,6.619259,0.7799351,0,10.60071
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.323726,48.66337,41.83046,5.122126,5.122126,11.4885,0,3.242591,5.122126,45.36644,0,0,0,2.323726,0,0,6.366376,6.048058,28.14721,4.26649,8.371783,0,8.371783,20.23946,51.89595,0.129425,5.634338,1.858981,12,6.590216
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.173087,54.20695,44.52945,4.445653,4.445653,0,-1,0,4.445653,71.37505,0,0,0,3.173087,4.679635,4.445653,0,0,19.77542,11.8011,0,1.506548,-1.506548,18.65142,47.82406,0.129425,4.890218,2.53847,0,14.97418
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.104255,59.91756,46.90619,1.574384,1.574384,0,0,0,1.574384,260.6895,0,0,0,4.104255,1.657247,1.574384,0,0,21.44937,10.29455,2.447008,0,2.447008,20.97286,53.77645,0.1293536,1.731823,3.283404,0,14.3988
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.669391,64.50145,49.21846,2.147952,2.147952,0,0,0,2.147952,217.3881,0,0,0,4.669391,2.261002,2.147952,0,0,19.00236,12.49685,2.408389,0,2.408389,23.25766,59.6349,0.1292833,2.362747,3.735512,0,17.16625
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.797879,67.47261,51.43406,3.444292,3.444292,0,0,0,3.444292,139.2994,0,0,0,4.797879,3.62557,3.444292,0,0,16.59397,14.6644,1.172309,0,1.172309,24.36981,62.48656,0.1292491,3.788721,3.838303,0,19.46228
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.059515,71.00916,53.65771,3.969703,3.969703,0,0,0,3.969703,127.4532,0,0,0,5.059515,4.178635,3.969703,0,0,15.42166,15.71948,0.8808795,0,0.8808795,25.20548,64.62931,0.1292234,4.366674,4.047612,0,20.779
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.740753,67.57336,55.05958,2.914073,2.914073,0,-1,0,2.914073,128.3686,0,0,0,3.740753,3.067445,2.914073,0,0,14.54078,16.51227,0.6733086,0,0.6733086,25.84424,66.26714,0.1292038,3.20548,2.992603,0,20.25303
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.562293,60.67478,55.69606,1.225691,1.225691,0,-1,0,1.225691,127.4622,0,0,0,1.562293,1.290201,1.225691,0,0,13.86747,17.11825,0.2720917,0,0.2720917,26.10237,66.92901,0.1291959,1.34826,1.249834,0,18.68055
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.74502,62.03486,56.42117,2.822414,2.822414,0,-1,0,2.822414,61.8272,0,0,0,1.74502,2.970962,2.822414,0,0,13.59538,17.36313,0,1.225942,-1.225942,24.81011,63.61554,0.1291959,3.104655,1.396016,0,19.10815
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.22002,59.92658,56.05861,0,0,0,-1,0,0,0,0,0,0,1.22002,0,0,0,0,14.95754,16.13719,1.22002,0,1.22002,25.96752,66.58326,0.1291604,0,0.9760163,0,17.35721
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2354615,55.28339,54.56006,3.36781,3.36781,0,-1,0,3.36781,6.991532,0,4.440892E-16,0,0.2354615,3.545063,3.36781,0,0,13.73752,17.23521,0,3.309601,-3.309601,22.4789,57.63808,0.1291604,3.70459,0.1883692,0,17.47067
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,53.3435,53.3435,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,17.41485,13.92561,0,4.152517,-4.152517,18.10176,46.41468,0.1291604,4.33938,0,0,13.92561
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,51.57102,51.57102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.02876,9.773092,0,0,0,18.10176,46.41468,0.1291604,0,0,0,9.773092
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,49.71798,49.71798,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,22.02876,9.773092,0,1.143358,-1.143358,16.89655,43.32441,0.1291604,1.19481,0,0,9.773092
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,47.76825,47.76825,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,23.29916,8.629734,0,1.039203,-1.039203,15.80114,40.51566,0.1291604,1.085967,0,0,8.629734
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,46.3825,46.3825,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,24.45383,7.590531,0,1.874752,-1.874752,13.82498,35.44859,0.1291604,1.959116,0,0,7.590531
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,45.34318,45.34318,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,26.53689,5.715779,0,1.499749,-1.499749,12.2441,31.39507,0.1291604,1.567238,0,0,5.715779
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,44.23136,44.23136,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,28.20328,4.21603,0,0.7175771,-0.7175771,11.48771,29.4556,0.1291604,0.7498681,0,0,4.21603
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,43.39346,43.39346,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,29.00058,3.498453,0,0.5021762,-0.5021762,10.95837,28.09832,0.1291604,0.5247742,0,0,3.498453
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,42.62001,42.62001,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,29.55856,2.996276,0,0.4997438,-0.4997438,10.43159,26.74762,0.1291604,0.5222323,0,0,2.996276
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,41.87074,41.87074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.11383,2.496533,0,0,0,10.43159,26.74762,0.1291604,0,0,0,2.496533
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,41.30677,41.30677,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,30.11383,2.496533,0,0.6540793,-0.6540793,9.742132,24.97978,0.1291604,0.6835128,0,0,2.496533
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1741001,41.61893,41.12952,0,0,0,0,0,0,0,0,0,0,0.1741001,0,0,0,0,30.84058,1.842453,0.1741001,0,0.1741001,9.907298,25.40328,0.1291553,0,0.1392801,0,2.016554
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.155699,47.01433,40.7428,1.747126,1.747126,0,0,0,1.747126,123.3854,0,0,0,2.155699,1.83908,1.747126,0,0,30.66648,1.999143,0.3166189,0,0.3166189,10.20767,26.17346,0.1291461,1.921839,1.724559,0,4.154843
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,3.968363,53.85686,41.78212,0,0,0,0,0,0,0,0,0,0,3.968363,0,0,0,0,30.34986,2.284101,3.968363,0,3.968363,13.97239,35.82656,0.1290307,0,3.17469,0,6.252464
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.74535,59.45278,44.45694,2.567612,2.567612,0,-1,0,2.567612,184.8157,0,0,0,4.74535,2.70275,2.567612,0,0,26.3815,5.855628,2.042601,0,2.042601,15.91017,40.79523,0.1289714,2.824373,3.79628,0,10.60098
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.487643,68.63892,46.76922,1.353136,1.353136,0,0,0,1.353136,479.4525,0,0,0,6.487643,1.424353,1.353136,0,0,24.3389,7.693968,5.06329,0,5.06329,20.71363,53.11176,0.1288246,1.488449,5.190114,0,14.18161
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.516626,75.78856,49.0815,4.176431,4.176431,0,0,0,4.176431,179.9772,0,0,0,7.516626,4.396244,4.176431,0,0,19.27561,12.25093,3.120382,0,3.120382,23.67388,60.70214,0.1287343,4.594074,6.0133,0,19.76756
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.303761,73.28928,51.30515,6.000473,6.000473,0,0,0,6.000473,105.0544,0,0,0,6.303761,6.316288,6.000473,0,0,16.15523,15.05927,0,0.01252751,-0.01252751,23.66068,60.66829,0.1287343,6.600521,5.043008,0,21.36303
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.199805,79.91823,53.52075,7.90904,7.90904,12,0,3.372,7.90904,91.03261,0,0,0,7.199805,0,0,4.09096,3.886412,16.16915,15.04675,11.08622,0,11.08622,34.17799,87.63569,0.1289814,8.699944,5.759844,12,22.24655
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.624535,74.7525,54.92262,2.133543,2.133543,0,-1,0,2.133543,263.6242,0,0,0,5.624535,2.245834,2.133543,0,0,5.08293,25.02434,3.3787,0,3.3787,37.3833,95.85443,0.1288838,2.346897,4.499628,0,30.64888
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.289087,70.17973,55.5591,4.170411,4.170411,0,-1,0,4.170411,102.8457,0,0,0,4.289087,4.389906,4.170411,0,0,1.70423,28.06517,0,0.1008194,-0.1008194,37.27703,95.58194,0.1288838,4.587452,3.431269,0,32.35426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.394334,64.0987,56.2842,0.2042329,0.2042329,0,-1,0,0.2042329,1172.355,0.3631006,0,0,2.394334,0.214982,0.2042329,0,0,1.816251,27.96435,1.816251,0,1.816251,39.00008,100,0.1288314,0.2246562,1.915467,0,30.35869
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.426848,60.46206,55.92165,3.389348,3.389348,0,-1,0,3.389348,42.09801,0,0,0,1.426848,3.567734,3.389348,0,0,0,29.59898,0,2.140887,-2.140887,36.74339,94.21362,0.1288314,3.728282,1.141478,0,31.02583
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.2984555,55.34839,54.43116,4.430115,4.430115,0,-1,0,4.430115,6.73697,0,8.881784E-16,0,0.2984555,4.663279,4.430115,0,0,2.378763,27.45809,0,4.364823,-4.364823,32.14246,82.41639,0.1288314,4.873127,0.2387644,0,27.75655
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,53.20654,53.20654,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.228567,23.09327,0,1.550077,-1.550077,30.50853,78.22685,0.1288314,1.619831,0,0,23.09327
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,51.43406,51.43406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.950874,21.54319,0,0,0,30.50853,78.22685,0.1288314,0,0,0,21.54319
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,49.58101,49.58101,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,8.950874,21.54319,0,0.6255835,-0.6255835,29.84911,76.53603,0.1288314,0.6537347,0,0,21.54319
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,47.67963,47.67963,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.645967,20.91761,0,0.3668641,-0.3668641,29.4624,75.54446,0.1288314,0.3833729,0,0,20.91761
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,46.31804,46.31804,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,10.05359,20.55074,0,0.5152483,-0.5152483,28.91928,74.15186,0.1288314,0.5384345,0,0,20.55074
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,45.29484,45.29484,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.62609,20.0355,0,1.239779,-1.239779,27.61244,70.80099,0.1288314,1.29557,0,0,20.0355
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,44.18302,44.18302,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,12.00362,18.79572,0,1.379651,-1.379651,26.15816,67.07207,0.1288314,1.441735,0,0,18.79572
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,43.34512,43.34512,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.53657,17.41607,0,0.7403738,-0.7403738,25.37774,65.07099,0.1288314,0.7736907,0,0,17.41607
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,42.57973,42.57973,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.35921,16.67569,0,1.109884,-1.109884,24.20782,62.0712,0.1288314,1.159829,0,0,16.67569
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,41.83046,41.83046,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.59241,15.56581,0,0.4507339,-0.4507339,23.7327,60.85296,0.1288314,0.4710169,0,0,15.56581
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,41.2826,41.2826,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.09323,15.11507,0,1.867361,-1.867361,21.76433,55.80586,0.1288314,1.951392,0,0,15.11507
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1901041,41.61556,41.08118,1.231432,1.231432,0,0,0,1.231432,15.43765,0,0,0,0.1901041,1.296244,1.231432,0,0,18.16807,13.24771,0,1.10614,-1.10614,20.59836,52.81619,0.1288314,1.354575,0.1520833,0,13.43782
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7193071,42.73069,40.69446,1.576656,1.576656,0,0,0,1.576656,45.62232,0,0,0,0.7193071,1.659638,1.576656,0,0,19.39712,12.14157,0,0.940331,-0.940331,19.60716,50.27467,0.1288314,1.734322,0.5754457,0,12.86088
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.700024,46.67694,41.74183,9.556688,9.556688,12,0,3.372,9.556688,17.78884,0,0,0,1.700024,0,0,2.443311,2.321146,20.44193,11.20124,4.02117,0,4.02117,23.42198,60.05623,0.1289707,10.51236,1.360019,12,12.90127
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.293477,54.42783,44.36832,6.101367,6.101367,0,-1,0,6.101367,53.97934,0,8.881784E-16,0,3.293477,6.422491,6.101367,0,0,16.42076,14.82029,0,3.129014,-3.129014,20.12371,51.59915,0.1289707,6.711503,2.634782,0,18.11377
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.938282,59.04274,46.63226,7.04777,7.04777,0,0,0,7.04777,55.87984,0,0,0,3.938282,7.418705,7.04777,0,0,19.89744,11.69128,0,3.480423,-3.480423,16.45502,42.19227,0.1289707,7.752547,3.150626,0,15.62956
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.194378,59.00843,48.94453,2.211584,2.211584,0,0,0,2.211584,144.4385,0,0,0,3.194378,2.327983,2.211584,0,0,23.76458,8.210857,0.866395,0,0.866395,17.27695,44.29979,0.1289457,2.432742,2.555502,0,11.40524
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.113414,72.33952,51.16819,5.993519,5.993519,0,0,0,5.993519,102.0004,0,0,0,6.113414,6.308967,5.993519,0,0,22.89818,8.990613,0,0.1955533,-0.1955533,17.07082,43.77125,0.1289457,6.592871,4.890731,0,15.10403
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.119268,70.93001,53.38378,2.014247,2.014247,0,0,0,2.014247,254.1529,0,0,0,5.119268,2.12026,2.014247,0,0,23.11547,8.79506,2.999008,0,2.999008,19.91593,51.06639,0.1288593,2.215672,4.095414,0,13.91433
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.530209,74.21275,54.7937,6.839095,6.839095,0,-1,0,6.839095,80.86171,0,0,0,5.530209,7.199047,6.839095,0,0,20.11646,11.49417,0,1.668838,-1.668838,18.15682,46.55586,0.1288593,7.523004,4.424167,0,17.02438
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.390808,63.17472,55.42213,4.223936,4.223936,0,-1,0,4.223936,56.60142,0,0,0,2.390808,4.446249,4.223936,0,0,21.97072,9.825329,0,2.055441,-2.055441,15.9902,41.00042,0.1288593,4.64633,1.912646,0,12.21614
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.946243,62.4253,56.14724,3.704293,3.704293,0,-1,0,3.704293,52.5402,0,4.440892E-16,0,1.946243,3.899255,3.704293,0,0,24.25455,7.769888,0,1.953013,-1.953013,13.93154,35.72183,0.1288593,4.074722,1.556994,0,9.716131
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.226168,59.66516,55.78468,5.911589,5.911589,0,-1,0,5.911589,20.74176,0,0,0.7437438,1.226168,6.222725,5.911589,0,0,26.42456,5.816875,0,4.996557,-4.996557,8.664707,22.21715,0.1288593,6.502748,0.9809341,0,7.043043
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.313555,55.25724,54.29419,5.581974,1.07718,0,-1,0,1.07718,29.10888,0,4.504794,5.301293,0.313555,1.133873,1.07718,0,0,31.97629,0.8203183,0,0.8203183,-0.8203183,7.800015,20,0.1288593,6.140172,0.250844,0,1.133873
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,53.02123,53.02123,11.60369,0,0,-1,0,0,0,0,11.60369,12.76405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288593,12.76405,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,51.25681,51.25681,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288593,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,49.44405,49.44405,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288593,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,47.58295,47.58295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288593,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,46.22942,46.22942,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288593,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,45.20622,45.20622,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288593,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,44.11856,44.11856,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288593,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,43.28066,43.28066,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288593,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,42.50722,42.50722,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288593,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,41.75795,41.75795,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288593,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,41.21815,41.21815,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290216,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2230538,41.66002,41.03284,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,24.75078,0,0,0,0.2230538,0,0,8.8,8.36,24.52775,7.524,8.583054,0,8.583054,23.87361,61.21426,0.1291944,0.9913191,0.178443,12,7.747054
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.776996,45.7832,40.65417,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,33195.99,0,0,0,1.776996,0,0,8.8,8.36,15.9447,15.24875,10.137,0,10.137,33.49041,85.87267,0.129266,0.005888347,1.421596,12,17.02574
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.218925,51.29915,41.66932,3.52979,3.52979,0,0,0,3.52979,91.19311,0,0,0,3.218925,3.715569,3.52979,0,0,5.807704,24.37204,0,0.4966433,-0.4966433,32.9669,84.53034,0.129266,3.882769,2.57514,0,27.59097
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,5.973021,63.69473,44.25553,0.1619626,0.1619626,0,-1,0,0.1619626,3687.903,0,0,0,5.973021,0.1704869,0.1619626,0,0,6.35953,23.8754,5.802534,0,5.802534,38.47166,98.6451,0.1290997,0.1781588,4.778417,0,29.84842
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.887408,69.98887,46.54363,4.827301,4.827301,0,0,0,4.827301,142.6762,1.249042,0,0,6.887408,5.08137,4.827301,0,0,0.5569959,29.09768,0.5569959,0,0.5569959,39.00008,100,0.1290837,5.310031,5.509926,0,35.98509
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.875172,72.67607,48.80757,2.704815,2.704815,0,0,0,2.704815,254.1827,4.027998,0,0,6.875172,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1290837,2.975296,5.500137,0,36.47415
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.188684,72.48643,51.03122,0,0,0,0,0,0,0,6.188684,0,0,6.188684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290837,0,4.950947,0,35.78766
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.166948,75.03498,53.24682,3.749837,3.749837,0,0,0,3.749837,164.4591,2.219752,0,0,6.166948,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1290837,4.124821,4.933558,0,35.76593
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,4.938232,71.67501,54.65674,9.685901,8.36,0,-1,0,8.36,59.06977,0,1.325901,2.294491,4.938232,8.8,8.36,0,0,0,29.59898,0,3.861768,-3.861768,34.92942,89.56243,0.1290837,10.65449,3.950586,0,34.53721
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.681571,71.43943,55.33351,0.8884089,0.8884089,0,-1,0,0.8884089,526.9612,0,0,0,4.681571,0.9351673,0.8884089,0,0,4.290853,25.73721,3.746403,0,3.746403,38.48357,98.67562,0.1289766,0.9772498,3.745257,0,30.41878
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.390533,63.84692,56.05861,1.480357,1.480357,0,-1,0,1.480357,161.4836,0.2878132,0,0,2.390533,1.55827,1.480357,0,0,0.5444493,29.10897,0.5444493,0,0.5444493,39.00008,100,0.128961,1.628392,1.912426,0,31.49951
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.811525,61.45181,55.64772,7.094478,7.094478,0,-1,0,7.094478,25.53429,0,8.881784E-16,0,1.811525,7.467872,7.094478,0,0,0,29.59898,0,5.656347,-5.656347,33.03777,84.71205,0.128961,7.803926,1.44922,0,31.4105
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3040366,55.09,54.15723,2.611019,2.611019,0,-1,0,2.611019,11.64436,0,4.440892E-16,0,0.3040366,2.748441,2.611019,0,0,6.28483,23.94263,0,2.444405,-2.444405,30.46114,78.10532,0.128961,2.872121,0.2432293,0,24.24667
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,52.88427,52.88427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.000835,21.49823,0,0,0,30.46114,78.10532,0.128961,0,0,0,21.49823
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,51.11985,51.11985,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,9.000835,21.49823,0,7.841377,-7.841377,22.1956,56.91168,0.128961,8.19424,0,0,21.49823
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,49.35543,49.35543,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.71348,13.65685,0,7.15909,-7.15909,14.64926,37.56212,0.128961,7.481248,0,0,13.65685
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,47.49432,47.49432,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.66802,6.497759,0,0.8009593,-0.8009593,13.80497,35.39729,0.128961,0.8370025,0,0,6.497759
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,46.15691,46.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.55798,5.6968,0,0,0,13.80497,35.39729,0.128961,0,0,0,5.6968
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,45.13371,45.13371,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.55798,5.6968,0,1.783135,-1.783135,11.92538,30.57784,0.128961,1.863376,0,0,5.6968
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,44.05411,44.05411,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.53924,3.913665,0,0.3482711,-0.3482711,11.55827,29.63653,0.128961,0.3639433,0,0,3.913665
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,43.23232,43.23232,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.9262,3.565394,0,1.370511,-1.370511,10.11362,25.93232,0.128961,1.432184,0,0,3.565394
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,42.46693,42.46693,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.449,2.194883,0,1.005608,-1.005608,9.053621,23.21437,0.128961,1.05086,0,0,2.194883
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,41.74183,41.74183,1.087883,1.087883,0,-1,0,1.087883,0,0,2.220446E-16,0.06686034,0,1.14514,1.087883,0,0,31.56634,1.189275,0,1.14514,-1.14514,7.846538,20.11929,0.128961,1.196671,0,0,1.189275
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,41.19398,41.19398,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.83871,0.04413469,8.36,0,8.36,15.77753,40.45512,0.129141,1.023518,0,12,0.04413469
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2492574,41.69356,40.99256,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.66008,1.776357E-15,0,0,0.2492574,0,0,8.8,8.36,24.47871,7.568135,8.609258,0,8.609258,23.94499,61.39729,0.1293776,2.16573,0.1994059,12,7.817392
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.431691,44.70993,40.60583,5.925897,5.925897,12,0,3.372,5.925897,24.1599,0,0,0,1.431691,0,0,6.074103,5.770398,15.86946,15.31647,7.202088,0,7.202088,30.77749,78.91648,0.1296328,6.518486,1.145352,12,16.74816
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.937261,50.36234,41.62904,4.372298,4.372298,9.815901,0,2.819423,4.372298,67.17889,0,0,0,2.937261,0,0,5.443602,5.171422,8.667369,21.79835,8.108684,0,8.108684,38.47006,98.64099,0.1298231,4.809528,2.349809,12,24.73561
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.811552,59.38052,44.18302,2.267248,2.267248,0,-1,0,2.267248,212.22,1.86629,0,0,4.811552,2.386576,2.267248,0,0,0.5586855,29.09616,0.5586855,0,0.5586855,39.00008,100,0.1298071,2.493972,3.849242,0,33.90771
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,6.993328,70.26906,46.41472,0.4981975,0.4981975,0,0,0,0.4981975,1403.726,6.46891,0,0,6.993328,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1298071,0.5480173,5.594663,0,36.59231
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.061567,73.2994,48.6706,8.29166,8.29166,3,0,1.095,8.29166,85.1647,1.491399,0,0,7.061567,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1298071,9.120826,5.649254,12,36.66055
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,6.967313,75.61787,50.89426,0.881533,0.881533,0,0,0,0.881533,790.3633,6.039384,0,0,6.967313,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1298071,0.9696863,5.573851,0,36.56629
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.811747,77.65628,53.10986,2.35877,2.35877,0,0,0,2.35877,288.7839,4.328831,0,0,6.811747,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1298071,2.594647,5.449398,0,36.41072
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.023811,71.85598,54.51978,5.77112,5.77112,0,-1,0,5.77112,87.0509,0,0,0,5.023811,6.074862,5.77112,0,0,0,29.59898,0,1.051052,-1.051052,37.89217,97.15923,0.1298071,6.348231,4.019049,0,34.62279
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.574665,74.86749,55.19654,0,0,0,-1,0,0,0,4.406829,0,0,5.574665,0,0,0,0,1.167835,28.54793,1.167835,0,1.167835,39.00008,100,0.1297738,0,4.459732,0,34.12259
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.342852,67.06362,55.92165,0,0,0,-1,0,0,0,3.342852,0,0,3.342852,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297738,0,2.674282,0,32.94183
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.099498,59.02342,55.5591,6.810349,6.810349,0,-1,0,6.810349,16.14452,0,0,0,1.099498,7.168788,6.810349,0,0,0,29.59898,0,6.06929,-6.06929,32.60249,83.59595,0.1297738,7.491384,0.8795985,0,30.69848
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.2949818,54.92425,54.02026,2.128424,2.128424,0,-1,0,2.128424,13.85917,0,0,0,0.2949818,2.240447,2.128424,0,0,6.743656,23.52969,0,1.945465,-1.945465,30.55178,78.33775,0.1297738,2.341267,0.2359855,0,23.82467
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,52.70702,52.70702,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.905283,21.58422,0,8.8,-8.8,21.27577,54.55315,0.1297738,10.7293,0,0,21.58422
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,50.98288,50.98288,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.68306,12.78422,0,7.350059,-7.350059,13.52813,34.68744,0.1297738,7.680811,0,0,12.78422
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,49.21846,49.21846,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.84979,5.434165,0,4.069669,-4.069669,9.23832,23.68795,0.1297738,4.252804,0,0,5.434165
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,47.35736,47.35736,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0,0,1.222194,1.161084,0,0,31.37165,1.364496,0,1.222194,-1.222194,7.950015,20.38461,0.1297738,1.277193,0,0,1.364496
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,46.06829,46.06829,1.827502,0.1351864,0,-1,0,0.1351864,0,0,1.692315,1.875066,0,0.1423015,0.1351864,0,0,32.72964,0.1423015,0,0.1423015,-0.1423015,7.800015,20,0.1297738,2.010252,0,0,0.1423015
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,45.04509,45.04509,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297738,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,43.95743,43.95743,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297738,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,43.1437,43.1437,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297738,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,42.39442,42.39442,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297738,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,41.66932,41.66932,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297738,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,41.12952,41.12952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297738,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2092364,41.53207,40.94422,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,27.26181,0,0,0,0.2092364,0,0,8.8,8.36,32.88775,0,8.569237,0,8.569237,15.92951,40.84481,0.1299349,0.8442581,0.1673891,12,0.2092364
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,1.982815,46.29958,40.5575,3.550695,3.550695,11.81111,0,3.324212,3.550695,55.84302,0,0,0,1.982815,0,0,8.260419,7.847398,24.31852,7.712313,9.830213,0,9.830213,25.25527,64.75697,0.1301977,3.905764,1.586252,12,9.695127
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,3.975779,53.66234,41.5807,8.441273,8.441273,12,0,3.372,8.441273,47.09928,0,0,0,3.975779,0,0,3.558727,3.380791,14.4883,16.5595,7.35657,0,7.35657,32.23432,82.65194,0.1304391,9.285399,3.180623,12,20.53528
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.754082,62.68982,44.09439,0,0,0,-1,0,0,0,0,0,0,5.754082,0,0,0,0,7.131734,23.18042,5.754082,0,5.754082,37.69312,96.64884,0.1302752,0,4.603266,0,28.9345
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.0043,66.20929,46.31804,3.259972,3.259972,0,0,0,3.259972,184.1826,1.195099,0,0,6.0043,3.431549,3.259972,0,0,1.377652,28.35909,1.377652,0,1.377652,39.00008,100,0.1302361,3.585969,4.80344,0,34.36339
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.719623,76.00704,48.53364,5.743261,5.743261,0,0,0,5.743261,134.4118,1.674085,0,0,7.719623,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1302361,6.317587,6.175698,0,37.3186
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.183218,76.39682,50.75729,0,0,0,0,0,0,0,7.183218,0,0,7.183218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302361,0,5.746575,0,36.7822
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.174011,70.68285,52.98095,0,0,0,0,0,0,0,5.174011,0,0,5.174011,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302361,0,4.139209,0,34.77299
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.333235,69.0315,54.38282,0,0,0,-1,0,0,0,4.333235,0,0,4.333235,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302361,0,3.466588,0,33.93221
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.923785,68.20502,55.01929,3.299206,3.299206,0,-1,0,3.299206,118.9312,0.4509375,0,0,3.923785,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1302361,3.629126,3.139028,0,33.52276
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.475117,67.395,55.78468,3.122352,3.122352,0,-1,0,3.122352,111.2981,0.1884315,0,0,3.475117,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1302361,3.434587,2.780094,0,33.0741
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,1.975742,61.72406,55.38185,4.383606,4.383606,0,-1,0,4.383606,45.07116,0,8.881784E-16,0,1.975742,4.614323,4.383606,0,0,0,29.59898,0,2.63858,-2.63858,36.21877,92.86845,0.1302361,4.821967,1.580594,0,31.57472
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3196178,54.81372,53.83496,0,0,0,-1,0,0,0,0,0,0,0.3196178,0,0,0,0,2.931756,26.9604,0.3196178,0,0.3196178,36.52199,93.64594,0.130227,0,0.2556943,0,27.28002
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,52.57005,52.57005,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.612138,27.24805,0,3.90425,-3.90425,32.40654,83.09354,0.130227,4.079941,0,0,27.24805
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,50.84592,50.84592,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,6.950194,23.3438,0,8.292267,-8.292267,23.66573,60.68123,0.130227,8.66542,0,0,23.3438
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,49.0815,49.0815,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.16382,15.05154,0,3.911919,-3.911919,19.5422,50.10811,0.130227,4.087955,0,0,15.05154
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,47.26874,47.26874,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.5104,11.13962,0,1.081262,-1.081262,18.40245,47.18568,0.130227,1.129918,0,0,11.13962
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,45.95549,45.95549,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.7118,10.05836,0,1.247658,-1.247658,17.08731,43.81352,0.130227,1.303803,0,0,10.05836
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,44.95646,44.95646,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.09809,8.810698,0,0.5515991,-0.5515991,16.50587,42.32266,0.130227,0.5764211,0,0,8.810698
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,43.8688,43.8688,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.71098,8.259099,0,0.506956,-0.506956,15.97149,40.95246,0.130227,0.529769,0,0,8.259099
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,43.05508,43.05508,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.27426,7.752143,0,1.65118,-1.65118,14.231,36.48966,0.130227,1.725483,0,0,7.752143
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,42.3058,42.3058,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.10891,6.100963,0,0.6711765,-0.6711765,13.52351,34.67561,0.130227,0.7013794,0,0,6.100963
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,41.60487,41.60487,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.85466,5.429786,0,1.664434,-1.664434,11.76904,30.17698,0.130227,1.739334,0,0,5.429786
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,41.05701,41.05701,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.70403,3.765352,0,0.3772156,-0.3772156,11.37143,29.15744,0.130227,0.3941903,0,0,3.765352
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2265694,41.51625,40.87976,2.103857,2.103857,0,0,0,2.103857,10.76924,0,0,0,0.2265694,2.214586,2.103857,0,0,29.12316,3.388137,0,1.988017,-1.988017,9.275871,23.78424,0.130227,2.314243,0.1812555,0,3.614706
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.597317,45.08284,40.49304,3.253423,3.253423,11.36297,0,3.21083,3.253423,49.09652,0,0,0,1.597317,0,0,8.109543,7.704065,31.33207,1.400119,9.301383,0,9.301383,18.09994,46.41,0.1304753,3.578766,1.277854,12,2.997437
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.801772,46.76583,41.53236,1.696581,1.696581,10.49658,0,2.991635,1.696581,106.2002,0,0,0,1.801772,0,0,8.8,8.36,22.03068,9.771364,10.16177,0,10.16177,27.74024,71.12868,0.1306451,1.866239,1.441418,12,11.57314
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.860835,52.64049,44.00577,3.865222,3.865222,0,-1,0,3.865222,74.01478,0,0,0,2.860835,4.068654,3.865222,0,0,11.86891,18.91696,0,1.207819,-1.207819,26.46709,67.86419,0.1306451,4.251744,2.288668,0,21.77779
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.581956,57.36447,46.20525,0.1988159,0.1988159,0,0,0,0.1988159,1801.645,0,0,0,3.581956,0.2092799,0.1988159,0,0,13.21093,17.70914,3.372676,0,3.372676,29.66669,76.06828,0.1305494,0.2186975,2.865565,0,21.2911
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.386683,59.071,48.39668,7.571751,7.571751,0,0,0,7.571751,44.72787,0,8.881784E-16,0,3.386683,7.970264,7.571751,0,0,9.838256,20.74455,0,4.583582,-4.583582,24.83517,63.67979,0.1305494,8.328926,2.709346,0,24.13123
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.12924,71.69836,50.57199,2.599268,2.599268,0,0,0,2.599268,235.8064,0,0,0,6.12924,2.736071,2.599268,0,0,14.93112,16.16097,3.393168,0,3.393168,28.05421,71.93373,0.1304533,2.859195,4.903392,0,22.29021
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.408426,67.53937,52.79564,4.324773,4.324773,0,0,0,4.324773,101.9343,0,0,0,4.408426,4.552393,4.324773,0,0,11.53796,19.21482,0,0.1439673,-0.1439673,27.90246,71.54462,0.1304533,4.757251,3.526741,0,23.62324
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.382866,68.96677,54.15723,5.713479,5.713479,0,-1,0,5.713479,76.711,0,0,0,4.382866,6.014188,5.713479,0,0,11.69792,19.07085,0,1.631322,-1.631322,26.18289,67.13549,0.1304533,6.284827,3.506293,0,23.45372
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.679143,67.10004,54.83399,0,0,0,-1,0,0,0,0,0,0,3.679143,0,0,0,0,13.5105,17.43953,3.679143,0,3.679143,29.67323,76.08507,0.1303492,0,2.943315,0,21.11867
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.500368,63.74792,55.60744,3.382435,3.382435,0,-1,0,3.382435,73.92215,0,4.440892E-16,0,2.500368,3.560457,3.382435,0,0,9.831356,20.75076,0,1.060089,-1.060089,28.5558,73.21986,0.1303492,3.720678,2.000295,0,23.25113
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.9070146,58.03517,55.19654,0,0,0,-1,0,0,0,0,0,0,0.9070146,0,0,0,0,11.00923,19.69067,0.9070146,0,0.9070146,29.41627,75.42619,0.1303235,0,0.7256117,0,20.59768
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1021747,53.96883,53.65771,6.978788,6.978788,0,-1,0,6.978788,1.464075,0,8.881784E-16,0,0.1021747,7.346093,6.978788,0,0,10.10222,20.50698,0,7.243918,-7.243918,21.78051,55.84735,0.1303235,7.676667,0.08173976,0,20.60916
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,52.39281,52.39281,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,18.15102,13.26306,0,2.704535,-2.704535,18.92968,48.53755,0.1303235,2.826239,0,0,13.26306
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,50.62033,50.62033,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,21.15606,10.55853,0,2.471991,-2.471991,16.32397,41.85626,0.1303235,2.58323,0,0,10.55853
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,48.89619,48.89619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.90271,8.086537,0,0,0,16.32397,41.85626,0.1303235,0,0,0,8.086537
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,47.08344,47.08344,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,23.90271,8.086537,0,2.675321,-2.675321,13.50394,34.62542,0.1303235,2.795711,0,0,8.086537
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,45.81853,45.81853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.87529,5.411216,0,0,0,13.50394,34.62542,0.1303235,0,0,0,5.411216
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,44.8195,44.8195,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,26.87529,5.411216,0,1.628598,-1.628598,11.78724,30.22364,0.1303235,1.701885,0,0,5.411216
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,43.73184,43.73184,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,28.68484,3.782618,0,0.5903667,-0.5903667,11.16494,28.628,0.1303235,0.6169332,0,0,3.782618
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,42.9584,42.9584,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,29.34081,3.192251,0,0.3132405,-0.3132405,10.83476,27.78138,0.1303235,0.3273364,0,0,3.192251
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,42.21718,42.21718,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,29.68885,2.879011,0,1.210939,-1.210939,9.558317,24.50846,0.1303235,1.265432,0,0,2.879011
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,41.53236,41.53236,1.048008,1.048008,0,-1,0,1.048008,0,0,2.220446E-16,0,0,1.103166,1.048008,0,0,31.03434,1.668071,0,1.103166,-1.103166,8.395477,21.52682,0.1303235,1.152809,0,0,1.668071
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,40.99256,40.99256,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.26008,0.564905,8.36,0,8.36,16.32647,41.86266,0.1304764,0.6466978,0,12,0.564905
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1124473,41.10622,40.79114,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,14.04086,0,0,0,0.1124473,0,0,8.8,8.36,23.90008,8.088905,8.472447,0,8.472447,24.36414,62.47203,0.1306385,0.8809434,0.08995782,12,8.201352
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.822188,45.65972,40.40442,3.080924,3.080924,11.41613,0,3.224281,3.080924,59.14421,0,0,0,1.822188,0,0,8.335207,7.918447,15.42763,15.71411,9.740635,0,9.740635,33.60492,86.16628,0.1308742,3.389017,1.457751,12,17.53629
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.15671,50.83446,41.41956,2.600911,2.600911,0,0,0,2.600911,121.3694,0,0,0,3.15671,2.737801,2.600911,0,0,5.686999,24.48068,0.4189094,0,0.4189094,34.00233,87.18529,0.1308624,2.861002,2.525368,0,27.63739
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.478654,57.86957,43.8688,2.635607,2.635607,0,-1,0,2.635607,169.9288,0,0,0,4.478654,2.774323,2.635607,0,0,5.26809,24.8577,1.704331,0,1.704331,35.6192,91.3311,0.1308143,2.899167,3.582923,0,29.33635
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.563305,68.05133,46.01995,1.987023,1.987023,0,0,0,1.987023,330.3085,0.9079432,0,0,6.563305,2.091603,1.987023,0,0,3.563759,26.3916,3.563759,0,3.563759,39.00008,100,0.1307139,2.185725,5.250644,0,32.9549
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.694226,71.21097,48.21943,7.160056,7.160056,0,0,0,7.160056,93.49405,0,0,0,6.694226,7.536901,7.160056,0,0,0,29.59898,0,0.8426749,-0.8426749,38.11182,97.72242,0.1307139,7.876061,5.355381,0,36.29321
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.637055,73.59344,50.39474,0,0,0,0,0,0,0,5.700749,0,0,6.637055,0,0,0,0,0.9363054,28.7563,0.9363054,0,0.9363054,39.00008,100,0.1306876,0,5.309644,0,35.39336
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.779539,68.68741,52.57005,0,0,0,0,0,0,0,4.779539,0,0,4.779539,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306876,0,3.823632,0,34.37852
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.678837,73.86076,53.97192,2.730403,2.730403,0,-1,0,2.730403,207.9853,2.804729,0,0,5.678837,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1306876,3.003444,4.54307,0,35.27782
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.173548,68.73548,54.65674,0.6147008,0.6147008,0,-1,0,0.6147008,678.9561,3.526495,0,0,4.173548,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1306876,0.6761709,3.338839,0,33.77253
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.466363,66.92397,55.38185,5.99,5.99,0,-1,0,5.99,57.86917,0,0,0,3.466363,6.305264,5.99,0,0,0,29.59898,0,2.8389,-2.8389,36.00761,92.32703,0.1306876,6.589,2.773091,0,33.06534
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.025466,61.46093,54.97095,0.2511261,0.2511261,0,-1,0,0.2511261,806.5535,0,0,0,2.025466,0.2643433,0.2511261,0,0,3.154334,26.76008,1.761123,0,1.761123,37.67836,96.61099,0.130638,0.2762387,1.620373,0,28.78554
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3275476,54.43261,53.43212,7.923469,7.923469,0,-1,0,7.923469,4.133891,0,8.881784E-16,0.3558156,0.3275476,8.340493,7.923469,0,0,1.39321,28.34509,0,8.012946,-8.012946,29.23198,74.95364,0.130638,8.715816,0.262038,0,28.67264
