Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,52.11888,52.11888,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.29648,20.33214,0,6.638727,-6.638727,22.23414,57.01051,0.130638,6.937469,0,0,20.33214
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,50.39474,50.39474,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,17.67285,13.69342,0,0.2124186,-0.2124186,22.01023,56.43639,0.130638,0.2219774,0,0,13.69342
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,48.6706,48.6706,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,17.90887,13.481,0,3.480763,-3.480763,18.34119,47.02859,0.130638,3.637397,0,0,13.481
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,46.90619,46.90619,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,21.77638,10.00023,0,0.8290623,-0.8290623,17.46728,44.78781,0.130638,0.8663701,0,0,10.00023
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,45.68156,45.68156,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,22.69756,9.171172,0,1.068326,-1.068326,16.34117,41.90034,0.130638,1.116401,0,0,9.171172
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,44.7067,44.7067,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,23.88459,8.102846,0,0.5381137,-0.5381137,15.77394,40.44593,0.130638,0.5623288,0,0,8.102846
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,43.64322,43.64322,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.48249,7.564733,0,1.733243,-1.733243,13.94695,35.76133,0.130638,1.811239,0,0,7.564733
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,42.8456,42.8456,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.40832,5.83149,0,0.5048282,-0.5048282,13.41481,34.39688,0.130638,0.5275454,0,0,5.83149
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,42.1205,42.1205,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,26.96924,5.326662,0,0.2027303,-0.2027303,13.20111,33.84894,0.130638,0.2118531,0,0,5.326662
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,41.44373,41.44373,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,27.1945,5.123932,0,1.302572,-1.302572,11.82808,30.32836,0.130638,1.361188,0,0,5.123932
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,40.90393,40.90393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.6418,3.82136,0,0,0,11.82808,30.32836,0.130638,0,0,0,3.82136
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05554821,40.87405,40.71863,1.099036,1.099036,0,0,0,1.099036,5.054265,0,0,0,0.05554821,1.15688,1.099036,0,0,28.6418,3.82136,0,1.101332,-1.101332,10.66718,27.35168,0.130638,1.20894,0.04443856,0,3.876908
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.992102,46.09325,40.33191,0.06261513,0.06261513,0,0,0,0.06261513,3181.503,0,0,0,1.992102,0.06591066,0.06261513,0,0,29.8655,2.720028,1.926191,0,1.926191,12.49452,32.03717,0.1305839,0.06887664,1.593681,0,4.71213
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.164344,50.76426,41.33094,3.756458,3.756458,0,0,0,3.756458,84.23743,0,0,0,3.164344,3.954167,3.756458,0,0,27.93931,4.453599,0,0.7898225,-0.7898225,11.66198,29.90244,0.1305839,4.132104,2.531475,0,7.617944
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.032886,59.68597,43.75601,0,0,0,-1,0,0,0,0,0,0,5.032886,0,0,0,0,28.81689,3.663777,5.032886,0,5.032886,16.43659,42.14502,0.1304427,0,4.026309,0,8.696663
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.796599,68.8539,45.90715,0.08041487,0.08041487,0,0,0,0.08041487,8451.918,0,0,0,6.796599,0.08464723,0.08041487,0,0,23.784,8.193375,6.711952,0,6.711952,22.80411,58.47195,0.1302548,0.08845636,5.437279,0,14.98997
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.524781,70.35202,48.08247,7.060701,7.060701,0,0,0,7.060701,92.40981,0,0,0,6.524781,7.432317,7.060701,0,0,17.07205,14.23413,0,0.9075361,-0.9075361,21.84748,56.01907,0.1302548,7.766771,5.219825,0,20.75891
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.840045,74.23121,50.20944,0,0,0,0,0,0,0,0,0,0,6.840045,0,0,0,0,18.08043,13.32659,6.840045,0,6.840045,28.33652,72.65759,0.1300639,0,5.472036,0,20.16664
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.200693,74.2053,52.43309,0,0,0,0,0,0,0,0,0,0,6.200693,0,0,0,0,11.24038,19.48264,6.200693,0,6.200693,34.21901,87.74088,0.1298913,0,4.960554,0,25.68333
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.111437,75.45467,53.79467,2.077372,2.077372,0,-1,0,2.077372,294.1908,0,0,0,6.111437,2.186707,2.077372,0,0,5.039688,25.06326,3.92473,0,3.92473,37.94234,97.28784,0.1297823,2.285109,4.88915,0,31.1747
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.866544,75.22826,54.47144,6.064162,6.064162,0,-1,0,6.064162,96.7412,0,8.881784E-16,0,5.866544,6.383329,6.064162,0,0,1.114959,28.59552,0,0.516785,-0.516785,37.39759,95.89108,0.1297823,6.670578,4.693235,0,34.46206
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.087899,69.06783,55.24488,3.936246,3.936246,0,-1,0,3.936246,103.8527,0,0,0,4.087899,4.143417,3.936246,0,0,1.689164,28.07873,0,0.05551821,-0.05551821,37.33907,95.74103,0.1297823,4.329871,3.270319,0,32.16663
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.990387,61.25061,54.88233,2.23639,2.23639,0,-1,0,2.23639,88.99999,0,0,0,1.990387,2.354095,2.23639,0,0,1.750851,28.02321,0,0.3637078,-0.3637078,36.95569,94.758,0.1297823,2.460029,1.59231,0,30.0136
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3259338,54.28976,53.29516,0,0,0,-1,0,0,0,0,0,0,0.3259338,0,0,0,0,2.154971,27.6595,0.3259338,0,0.3259338,37.2649,95.55083,0.1297733,0,0.260747,0,27.98544
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,52.0222,52.0222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.829037,27.95284,0,0,0,37.2649,95.55083,0.1297733,0,0,0,27.95284
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,50.25778,50.25778,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,1.829037,27.95284,0,2.403059,-2.403059,34.73185,89.05586,0.1297733,2.511197,0,0,27.95284
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,48.58198,48.58198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.499103,25.54979,0,0,0,34.73185,89.05586,0.1297733,0,0,0,25.54979
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,46.81756,46.81756,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,4.499103,25.54979,0,0.8796362,-0.8796362,33.80464,86.67838,0.1297733,0.9192199,0,0,25.54979
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,45.59294,45.59294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.476476,24.67015,0,0,0,33.80464,86.67838,0.1297733,0,0,0,24.67015
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,44.64225,44.64225,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,5.476476,24.67015,0,1.878781,-1.878781,31.82423,81.60042,0.1297733,1.963326,0,0,24.67015
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,43.55459,43.55459,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,7.564011,22.79137,0,1.290623,-1.290623,30.46379,78.11213,0.1297733,1.348701,0,0,22.79137
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,42.78115,42.78115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.998036,21.50075,0,0,0,30.46379,78.11213,0.1297733,0,0,0,21.50075
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,42.05605,42.05605,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,8.998036,21.50075,0,1.530351,-1.530351,28.85066,73.9759,0.1297733,1.599217,0,0,21.50075
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,41.37928,41.37928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69843,19.97039,0,0,0,28.85066,73.9759,0.1297733,0,0,0,19.97039
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,40.83142,40.83142,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,10.69843,19.97039,0,1.66897,-1.66897,27.09141,69.46502,0.1297733,1.744074,0,0,19.97039
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03672043,40.75684,40.65417,0.1472541,0.1472541,0,0,0,0.1472541,24.93677,0,2.775558E-17,0,0.03672043,0.1550043,0.1472541,0,0,12.55284,18.30142,0,0.1182839,-0.1182839,26.96673,69.14532,0.1297733,0.1619795,0.02937634,0,18.33814
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.25848,46.83021,40.26745,4.673916,4.673916,0,0,0,4.673916,48.32094,0,8.881784E-16,0,2.25848,4.919912,4.673916,0,0,12.68426,18.18314,0,2.661432,-2.661432,24.16133,61.95201,0.1297733,5.141308,1.806784,0,20.44162
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.591551,55.38065,41.26648,5.491532,5.491532,0,0,0,5.491532,83.61147,0,0,0,4.591551,5.78056,5.491532,0,0,15.64141,15.52171,0,1.189009,-1.189009,22.90801,58.73836,0.1297733,6.040685,3.673241,0,20.11326
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.231392,63.98947,43.66739,1.740583,1.740583,0,-1,0,1.740583,358.006,0,0,0,6.231392,1.832193,1.740583,0,0,16.96253,14.3327,4.399199,0,4.399199,27.08145,69.43948,0.1296514,1.914642,4.985114,0,20.56409
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.719924,72.54565,45.77019,5.895496,5.895496,0,0,0,5.895496,130.9461,0,0,0,7.719924,6.205786,5.895496,0,0,12.56333,18.29198,1.514139,0,1.514139,28.51789,73.12266,0.1296094,6.485046,6.175939,0,26.0119
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.918215,76.15762,47.9455,5.776563,5.776563,0,0,0,5.776563,137.0749,0,0,0,7.918215,6.080593,5.776563,0,0,11.04919,19.6547,1.837623,0,1.837623,30.26121,77.5927,0.1295586,6.354219,6.334572,0,27.57292
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.382777,81.1494,50.12082,2.785387,2.785387,0,0,0,2.785387,300.9556,0,0,0,8.382777,2.931986,2.785387,0,0,9.211572,21.30856,5.450791,0,5.450791,35.43229,90.85184,0.129408,3.063926,6.706222,0,29.69134
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.890292,81.60545,52.29613,1.234692,1.234692,0,0,0,1.234692,639.0494,2.829836,0,0,7.890292,1.299676,1.234692,0,0,3.76078,26.21428,3.76078,0,3.76078,39.00008,100,0.1293044,1.358161,6.312233,0,34.10457
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.455708,76.82308,53.70605,7.085799,7.085799,0,-1,0,7.085799,91.10768,8.881784E-16,0,0,6.455708,7.458736,7.085799,0,0,0,29.59898,0,1.003028,-1.003028,37.94279,97.28902,0.1293044,7.794379,5.164566,0,36.05469
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.491895,73.57637,54.38282,4.36164,4.36164,0,-1,0,4.36164,125.9135,0,0,0,5.491895,4.591201,4.36164,0,0,1.114476,28.59595,0.9006947,0,0.9006947,38.79727,99.47997,0.1292796,4.797805,4.393516,0,34.08784
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.675658,67.44059,55.15626,3.530656,3.530656,0,-1,0,3.530656,104.1069,0,0,0,3.675658,3.71648,3.530656,0,0,0.2137813,29.40657,0,0.04082185,-0.04082185,38.75424,99.36964,0.1292796,3.883722,2.940526,0,33.08223
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.056857,61.38059,54.7937,0.3554888,0.3554888,0,-1,0,0.3554888,578.5996,1.423519,0,0,2.056857,0.3741988,0.3554888,0,0,0.2591389,29.36575,0.2591389,0,0.2591389,39.00008,100,0.1292724,0.3910377,1.645486,0,31.42261
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3099879,54.15161,53.20654,6.635375,6.635375,0,-1,0,6.635375,4.671747,0,8.881784E-16,0,0.3099879,6.984605,6.635375,0,0,0,29.59898,0,6.674617,-6.674617,31.96441,81.95987,0.1292724,7.298913,0.2479903,0,29.90897
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,51.93357,51.93357,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.416242,22.92436,0,1.173071,-1.173071,30.72789,78.7893,0.1292724,1.225859,0,0,22.92436
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,50.16916,50.16916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.719654,21.75129,0,0,0,30.72789,78.7893,0.1292724,0,0,0,21.75129
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,48.44502,48.44502,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.719654,21.75129,0,7.329908,-7.329908,23.00149,58.97805,0.1292724,7.659754,0,0,21.75129
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,46.72088,46.72088,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.864,14.42138,0,0.3459063,-0.3459063,22.63687,58.04314,0.1292724,0.3614721,0,0,14.42138
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,45.49626,45.49626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.24834,14.07547,0,0,0,22.63687,58.04314,0.1292724,0,0,0,14.07547
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,44.54557,44.54557,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.24834,14.07547,0,1.073779,-1.073779,21.50501,55.14093,0.1292724,1.1221,0,0,14.07547
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,43.48208,43.48208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.44143,13.0017,0,0,0,21.50501,55.14093,0.1292724,0,0,0,13.0017
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,42.71669,42.71669,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.44143,13.0017,0,0.7150745,-0.7150745,20.75125,53.20823,0.1292724,0.7472529,0,0,13.0017
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,41.99159,41.99159,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.23595,12.28662,0,0.6996921,-0.6996921,20.01371,51.3171,0.1292724,0.7311783,0,0,12.28662
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,41.33094,41.33094,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.01339,11.58693,0,0.8771851,-0.8771851,19.08908,48.94625,0.1292724,0.9166584,0,0,11.58693
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,40.76697,40.76697,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.98804,10.70974,0,1.401956,-1.401956,17.61128,45.15705,0.1292724,1.465044,0,0,10.70974
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03889638,40.69037,40.58167,0,0,0,0,0,0,0,0,0,0,0.03889638,0,0,0,0,22.54577,9.307787,0.03889638,0,0.03889638,17.64819,45.25167,0.1292714,0,0.03111711,0,9.346684
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.236157,46.68684,40.19494,3.993572,3.993572,0,0,0,3.993572,55.99391,0,4.440892E-16,0,2.236157,4.20376,3.993572,0,0,22.50687,9.342793,0,1.967603,-1.967603,15.57415,39.93364,0.1292714,4.392929,1.788926,0,11.57895
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.785549,52.61801,41.19398,3.641,3.641,0,0,0,3.641,103.97,4.440892E-16,0,0,3.785549,3.832631,3.641,0,0,24.6931,7.375191,0,0.04708263,-0.04708263,15.52452,39.80638,0.1292714,4.0051,3.028439,0,11.16074
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,6.024075,63.09368,43.57071,3.149446,3.149446,0,-1,0,3.149446,191.2741,0,0,0,6.024075,3.315207,3.149446,0,0,24.74541,7.328109,2.708868,0,2.708868,18.09438,46.39575,0.1291968,3.464391,4.81926,0,13.35218
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.975673,69.28165,45.65739,1.782783,1.782783,0,0,0,1.782783,391.2801,0,0,0,6.975673,1.876613,1.782783,0,0,22.03654,9.76609,5.09906,0,5.09906,22.93177,58.7993,0.1290568,1.961061,5.580539,0,16.74176
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.579305,70.24704,47.80854,1.474545,1.474545,0,0,0,1.474545,446.1921,0,0,0,6.579305,1.552153,1.474545,0,0,16.93748,14.35524,5.027152,0,5.027152,27.70095,71.02792,0.128919,1.622,5.263444,0,20.93455
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.970909,78.95233,49.94357,2.129339,2.129339,0,0,0,2.129339,374.3372,0,0,0,7.970909,2.24141,2.129339,0,0,11.91033,18.87968,5.729499,0,5.729499,33.13643,84.96503,0.1287623,2.342273,6.376727,0,26.85059
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.361447,78.8986,52.11888,2.013314,2.013314,0,0,0,2.013314,365.6383,0,0,0,7.361447,2.119278,2.013314,0,0,6.180831,24.03623,5.242169,0,5.242169,38.10958,97.71669,0.1286193,2.214645,5.889158,0,31.39768
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.948242,78.77303,53.52075,4.084105,4.084105,0,-1,0,4.084105,170.1289,1.710522,0,0,6.948242,4.299058,4.084105,0,0,0.9386616,28.75418,0.9386616,0,0.9386616,39.00008,100,0.1285937,4.492516,5.558594,0,35.70242
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.9453,71.18744,54.20557,5.016709,5.016709,0,-1,0,5.016709,98.57655,0,0,0,4.9453,5.280747,5.016709,0,0,0,29.59898,0,0.3354474,-0.3354474,38.64648,99.09335,0.1285937,5.518381,3.95624,0,34.54428
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.55595,66.80099,54.97095,2.878301,2.878301,0,-1,0,2.878301,123.5434,0.1534403,0,0,3.55595,3.029791,2.878301,0,0,0.3727193,29.26353,0.3727193,0,0.3727193,39.00008,100,0.1285835,3.166131,2.84476,0,32.81948
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.978901,60.92571,54.6084,5.899625,5.899625,0,-1,0,5.899625,33.54282,0,8.881784E-16,0,1.978901,6.210132,5.899625,0,0,0,29.59898,0,4.231231,-4.231231,34.53997,88.56385,0.1285835,6.489587,1.583121,0,31.57788
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3403477,54.05822,53.02123,0.2056764,0.2056764,0,-1,0,0.2056764,165.4772,0,0,0,0.3403477,0.2165015,0.2056764,0,0,4.701367,25.36775,0.1238462,0,0.1238462,34.65746,88.8651,0.1285802,0.2262441,0.2722782,0,25.7081
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,51.70798,51.70798,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.577521,25.47921,0,5.923782,-5.923782,28.41325,72.85433,0.1285802,6.190352,0,0,25.47921
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,49.98385,49.98385,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.1595,19.55543,0,1.123728,-1.123728,27.22873,69.81712,0.1285802,1.174296,0,0,19.55543
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,48.30805,48.30805,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.40809,18.4317,0,1.362507,-1.362507,25.79252,66.13454,0.1285802,1.42382,0,0,18.4317
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,46.58392,46.58392,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,13.92198,17.06919,0,2.111408,-2.111408,23.5669,60.42784,0.1285802,2.206422,0,0,17.06919
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,45.38347,45.38347,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.26799,14.95778,0,1.574179,-1.574179,21.90757,56.17315,0.1285802,1.645017,0,0,14.95778
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,44.43277,44.43277,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,18.01708,13.38361,0,2.400037,-2.400037,19.37771,49.68634,0.1285802,2.508038,0,0,13.38361
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,43.39346,43.39346,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.68379,10.98357,0,2.494563,-2.494563,16.74821,42.94405,0.1285802,2.606819,0,0,10.98357
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,42.6039,42.6039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.45553,8.489005,0,0,0,16.74821,42.94405,0.1285802,0,0,0,8.489005
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,41.87074,41.87074,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.45553,8.489005,0,1.151527,-1.151527,15.5344,39.8317,0.1285802,1.203346,0,0,8.489005
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,41.21815,41.21815,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.735,7.337478,0,1.950067,-1.950067,13.47884,34.56107,0.1285802,2.03782,0,0,7.337478
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,40.67029,40.67029,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,26.90174,5.38741,0,0.3654373,-0.3654373,13.09364,33.57337,0.1285802,0.381882,0,0,5.38741
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.233965,41.12452,40.46887,1.331385,1.331385,0,0,0,1.331385,17.57305,0,2.220446E-16,0,0.233965,1.401458,1.331385,0,0,27.30778,5.021973,0,1.167493,-1.167493,11.86299,30.41787,0.1285802,1.464524,0.187172,0,5.255938
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.230812,43.60997,40.10632,2.137029,2.137029,0,0,0,2.137029,57.59454,0,0,0,1.230812,2.249504,2.137029,0,0,28.605,3.85448,0,1.018692,-1.018692,10.7892,27.66455,0.1285802,2.350732,0.9846494,0,5.085291
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.033448,46.99636,41.08118,4.498892,4.498892,11.99335,0,3.370318,4.498892,45.19887,0,0,0,2.033448,0,0,7.494459,7.119736,29.73688,2.835788,9.153184,0,9.153184,19.47267,49.92982,0.1288658,4.948781,1.626759,12,4.869236
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.484002,50.85115,43.4418,1.704912,1.704912,0,-1,0,1.704912,145.6968,0,0,0,2.484002,1.794644,1.704912,0,0,20.58369,11.07365,0.6893584,0,0.6893584,20.12665,51.6067,0.128847,1.875403,1.987202,0,13.55766
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.120652,55.06891,45.49626,1.768643,1.768643,0,0,0,1.768643,176.4433,0,0,0,3.120652,1.86173,1.768643,0,0,19.89434,11.69408,1.258923,0,1.258923,21.32097,54.66905,0.1288128,1.945507,2.496522,0,14.81473
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.468595,65.67982,47.63129,2.615122,2.615122,0,0,0,2.615122,209.1144,0,0,0,5.468595,2.75276,2.615122,0,0,18.63541,12.82711,2.715836,0,2.715836,23.89744,61.27537,0.1287389,2.876634,4.374876,0,18.2957
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.441105,72.01051,49.75826,0,0,0,0,0,0,0,0,0,0,6.441105,0,0,0,0,15.91958,15.27136,6.441105,0,6.441105,30.00801,76.94346,0.128564,0,5.152884,0,21.71246
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.991231,72.74368,51.93357,1.813749,1.813749,0,0,0,1.813749,330.3231,0,0,0,5.991231,1.909209,1.813749,0,0,9.478473,21.06835,4.082022,0,4.082022,33.88055,86.87305,0.1284534,1.995124,4.792985,0,27.05958
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.465157,76.42489,53.3435,2.042701,2.042701,0,-1,0,2.042701,316.5004,0,0,0,6.465157,2.150212,2.042701,0,0,5.396451,24.74217,4.314946,0,4.314946,37.97407,97.36922,0.1283367,2.246971,5.172126,0,31.20733
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.594599,73.57214,54.02026,0,0,0,-1,0,0,0,4.513094,0,0,5.594599,0,0,0,0,1.081505,28.62562,1.081505,0,1.081505,39.00008,100,0.1283075,0,4.475679,0,34.22022
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.761024,63.78516,54.7937,4.95211,4.95211,0,-1,0,4.95211,55.75449,0,0,0,2.761024,5.212748,4.95211,0,0,0,29.59898,0,2.451724,-2.451724,36.41573,93.37349,0.1283075,5.447321,2.208819,0,32.36
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.571265,59.39455,54.43116,0.9734818,0.9734818,0,-1,0,0.9734818,161.4068,0,0,0,1.571265,1.024718,0.9734818,0,0,2.724138,27.14725,0.5465478,0,0.5465478,36.93423,94.70298,0.1282927,1.07083,1.257012,0,28.71852
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2389497,53.56966,52.84398,7.244196,7.244196,0,-1,0,7.244196,3.298498,0,8.881784E-16,0,0.2389497,7.625469,7.244196,0,0,2.17759,27.63915,0,7.38652,-7.38652,29.14816,74.73872,0.1282927,7.968616,0.1911597,0,27.8781
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,51.53074,51.53074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38483,20.25263,0,0,0,29.14816,74.73872,0.1282927,0,0,0,20.25263
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,49.8066,49.8066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38483,20.25263,0,0,0,29.14816,74.73872,0.1282927,0,0,0,20.25263
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,48.13081,48.13081,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.38483,20.25263,0,4.214714,-4.214714,24.70546,63.34721,0.1282927,4.404376,0,0,20.25263
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,46.45501,46.45501,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.06785,16.03791,0,0.4899544,-0.4899544,24.189,62.02296,0.1282927,0.5120024,0,0,16.03791
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,45.27067,45.27067,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.61224,15.54796,0,0.3977791,-0.3977791,23.76971,60.94785,0.1282927,0.4156791,0,0,15.54796
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,44.34415,44.34415,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.05422,15.15018,0,0.2546338,-0.2546338,23.5013,60.25962,0.1282927,0.2660923,0,0,15.15018
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,43.30483,43.30483,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.33715,14.89555,0,1.111442,-1.111442,22.32974,57.25562,0.1282927,1.161457,0,0,14.89555
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,42.53139,42.53139,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.57208,13.7841,0,0.9300058,-0.9300058,21.34942,54.742,0.1282927,0.9718561,0,0,13.7841
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,41.80629,41.80629,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.60542,12.8541,0,1.492507,-1.492507,19.77618,50.70807,0.1282927,1.559669,0,0,12.8541
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,41.14564,41.14564,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.26376,11.36159,0,1.582952,-1.582952,18.10761,46.42967,0.1282927,1.654185,0,0,11.36159
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,40.60583,40.60583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.0226,9.778639,0,0,0,18.10761,46.42967,0.1282927,0,0,0,9.778639
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05494353,40.55784,40.40442,1.524884,1.524884,0,0,0,1.524884,3.603128,0,0,0,0.05494353,1.605141,1.524884,0,0,22.0226,9.778639,0,1.550197,-1.550197,16.47355,42.2398,0.1282927,1.677372,0.04395482,0,9.833583
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1244563,40.36481,40.0177,0.2297053,0.2297053,0,0,0,0.2297053,54.18085,0,0,0,0.1244563,0.2417951,0.2297053,0,0,23.74504,8.228442,0,0.1173388,-0.1173388,16.34987,41.92266,0.1282927,0.2526759,0.09956503,0,8.352898
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4528625,42.27081,40.99256,3.943026,3.943026,0,0,0,3.943026,11.48515,0,4.440892E-16,0,0.4528625,4.150554,3.943026,0,0,23.87542,8.111103,0,3.697691,-3.697691,12.45216,31.92855,0.1282927,4.337329,0.36229,0,8.563966
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4080851,44.48912,43.32095,6.734144,4.580422,0,-1,0,4.580422,8.909335,0,2.153722,3.137281,0.4080851,4.821497,4.580422,0,0,27.98396,4.413412,0,4.413412,-4.413412,7.800015,20,0.1282927,7.407558,0.3264681,0,4.821497
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.710828,47.44105,45.36735,6.668754,6.668754,12,0,3.372,6.668754,10.65908,0,0,0,0.710828,0,0,5.331246,5.064683,32.88775,0,5.775511,0,5.775511,13.27915,34.04903,0.1284919,7.33563,0.5686624,12,0.710828
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.796092,52.92564,47.49432,3.282236,3.282236,11.46707,0,3.237169,3.282236,54.72159,0,0,0,1.796092,0,0,8.184834,7.775592,27.11224,5.19796,9.571684,0,9.571684,22.35964,57.33231,0.1287332,3.610459,1.436873,12,6.994052
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.014453,55.83246,49.6213,3.376943,3.376943,11.66968,0,3.288429,3.376943,59.65318,0,0,0,2.014453,0,0,8.292736,7.878099,17.54056,13.81248,9.892553,0,9.892553,31.74454,81.3961,0.1289769,3.714637,1.611563,12,15.82693
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.435935,56.19456,51.75632,6.493122,6.493122,0,0,0,6.493122,22.11471,0,8.881784E-16,0,1.435935,6.834865,6.493122,0,0,7.648005,22.71577,0,5.39893,-5.39893,26.05357,66.80389,0.1289769,7.142434,1.148748,0,24.15171
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6722577,55.22248,53.1582,3.250836,3.250836,0,-1,0,3.250836,20.67953,0,0,0,0.6722577,3.421932,3.250836,0,0,13.64682,17.31684,0,2.749675,-2.749675,23.15516,59.37209,0.1289769,3.575919,0.5378062,0,17.9891
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.056977,57.12246,53.83496,2.854524,2.854524,0,-1,0,2.854524,37.02815,0,0,0,1.056977,3.004762,2.854524,0,0,16.70201,14.56717,0,1.947784,-1.947784,21.10201,54.10762,0.1289769,3.139976,0.8455818,0,15.62415
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1849632,55.22471,54.65674,2.333154,2.333154,0,-1,0,2.333154,7.927606,0,4.440892E-16,0,0.1849632,2.455951,2.333154,0,0,18.86621,12.61938,0,2.270988,-2.270988,18.70818,47.9696,0.1289769,2.566469,0.1479706,0,12.80435
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02519318,54.32275,54.24585,0,0,0,-1,0,0,0,0,0,0,0.02519318,0,0,0,0,21.38954,10.3484,0.02519318,0,0.02519318,18.73208,48.03089,0.1289762,0,0.02015454,0,10.37359
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3587745,53.79825,52.70702,3.140496,3.140496,0,-1,0,3.140496,11.42413,0,4.440892E-16,0,0.3587745,3.305785,3.140496,0,0,21.36434,10.37107,0,2.947011,-2.947011,15.62566,40.06572,0.1289762,3.454545,0.2870196,0,10.72984
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,51.39377,51.39377,11.37636,7.052856,0,-1,0,7.052856,0,0,4.323499,5.461134,0,7.424059,7.052856,0,0,24.6388,7.424059,0,7.424059,-7.424059,7.800015,20,0.1289762,12.51399,0,0,7.424059
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,49.6213,49.6213,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289762,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,47.99384,47.99384,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289762,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,46.31804,46.31804,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289762,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,45.13371,45.13371,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289762,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,44.20719,44.20719,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289762,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,43.19204,43.19204,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289762,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,42.44276,42.44276,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289762,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,41.74183,41.74183,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289762,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,41.08118,41.08118,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289762,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,40.54138,40.54138,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129238,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09002894,40.58335,40.33191,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,20.86148,1.776357E-15,0,0,0.09002894,0,0,8.8,8.36,24.52775,7.524,8.450029,0,8.450029,23.74741,60.89067,0.1293756,0.4747115,0.07202315,12,7.614029
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2093782,40.52975,39.94519,3.678599,3.678599,12,0,3.372,3.678599,5.691792,0,0,0,0.2093782,0,0,8.321402,7.905331,16.07772,15.12903,8.11471,0,8.11471,31.4457,80.62984,0.1296558,4.046459,0.1675025,12,15.3384
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.531677,45.31155,40.90393,5.668321,5.668321,0,0,0,5.668321,27.02171,0,8.881784E-16,0,1.531677,5.966653,5.668321,0,0,7.963015,22.43226,0,4.434977,-4.434977,26.77082,68.643,0.1296558,6.235153,1.225341,0,23.96394
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.35878,50.21469,43.20815,2.358902,2.358902,0,-1,0,2.358902,99.99482,0,0,0,2.35878,2.483055,2.358902,0,0,12.89077,17.99729,0,0.1242749,-0.1242749,26.63983,68.30711,0.1296558,2.594792,1.887024,0,20.35607
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.73331,50.40977,45.25456,4.704258,4.704258,0,0,0,4.704258,36.84555,0,8.881784E-16,0,1.73331,4.95185,4.704258,0,0,13.02885,17.87301,0,3.218541,-3.218541,23.24719,59.60805,0.1296558,5.174684,1.386648,0,19.60632
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.11891,53.80234,47.35736,3.639759,3.639759,0,0,0,3.639759,58.21568,0,4.440892E-16,0,2.11891,3.831325,3.639759,0,0,16.60501,14.65447,0,1.712415,-1.712415,21.44214,54.97974,0.1296558,4.003735,1.695128,0,16.77338
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.889639,55.2978,49.49239,0.2543602,0.2543602,0,0,0,0.2543602,742.8989,0,0,0,1.889639,0.2677476,0.2543602,0,0,18.50769,12.94206,1.621891,0,1.621891,22.9808,58.92502,0.129612,0.2797962,1.511711,0,14.8317
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.182429,61.84357,51.61936,2.405277,2.405277,0,0,0,2.405277,132.3103,0,0,0,3.182429,2.531871,2.405277,0,0,16.8858,14.40176,0.6505577,0,0.6505577,23.59798,60.50751,0.1295945,2.645805,2.545943,0,17.58419
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.9026259,55.7627,52.98095,0.4955772,0.4955772,0,-1,0,0.4955772,182.1363,0,0,0,0.9026259,0.5216602,0.4955772,0,0,16.23524,14.98726,0.3809657,0,0.3809657,23.95939,61.43422,0.1295842,0.5451349,0.7221007,0,15.88989
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.669861,58.9654,53.70605,0.8386536,0.8386536,0,-1,0,0.8386536,199.1121,0,0,0,1.669861,0.8827932,0.8386536,0,0,15.85427,15.33013,0.7870677,0,0.7870677,24.70607,63.34877,0.129563,0.922519,1.335889,0,16.99999
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.293754,61.84044,54.47144,2.997966,2.997966,0,-1,0,2.997966,76.51033,0,0,0,2.293754,3.155754,2.997966,0,0,15.06721,16.03849,0,0.8620001,-0.8620001,23.79744,61.01896,0.129563,3.297763,1.835003,0,18.33225
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.010193,57.25368,54.10889,4.428471,4.428471,0,-1,0,4.428471,22.81133,0,0,0,1.010193,4.661548,4.428471,0,0,16.02498,15.17649,0,3.651355,-3.651355,19.94858,51.15009,0.129563,4.871318,0.8081545,0,16.18669
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3225467,53.50082,52.52171,3.354069,3.354069,0,-1,0,3.354069,9.616579,0,4.440892E-16,0,0.3225467,3.530598,3.354069,0,0,20.08205,11.52514,0,3.208052,-3.208052,16.56699,42.47939,0.129563,3.689475,0.2580373,0,11.84768
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,51.20847,51.20847,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,23.64655,8.317085,0,5.778502,-5.778502,10.47592,26.86127,0.129563,6.038534,0,0,8.317085
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,49.49239,49.49239,3.586513,2.411654,0,-1,0,2.411654,0,0,1.174859,1.53351,0,2.538584,2.411654,0,0,30.0671,2.538584,0,2.538584,-2.538584,7.800015,20,0.129563,3.945164,0,0,2.538584
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,47.90522,47.90522,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129563,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,46.22942,46.22942,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129563,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,45.04509,45.04509,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129563,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,44.11856,44.11856,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129563,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,43.09536,43.09536,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129563,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,42.35414,42.35414,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129563,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,41.64515,41.64515,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129563,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,41.01673,41.01673,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129563,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,40.46887,40.46887,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1297145,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2234883,40.89283,40.26745,1.130441,1.130441,9.930441,0,2.848402,1.130441,19.77,1.776357E-15,0,0,0.2234883,0,0,8.8,8.36,24.52775,7.524,8.583488,0,8.583488,23.87402,61.21531,0.1298876,1.243485,0.1787906,12,7.747488
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.97496,45.57349,39.88073,3.987981,3.987981,11.89183,0,3.344633,3.987981,49.5228,0,0,0,1.97496,0,0,7.903848,7.508656,15.94427,15.24914,9.483616,0,9.483616,32.87097,84.28436,0.13015,4.386779,1.579968,12,17.2241
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.699686,51.9208,40.80725,5.892907,5.892907,0,0,0,5.892907,62.78202,0,0,0,3.699686,6.20306,5.892907,0,0,6.460649,23.78439,0,2.503374,-2.503374,30.23218,77.51826,0.13015,6.482197,2.959749,0,27.48408
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.315519,59.97787,43.11953,1.000493,1.000493,0,-1,0,1.000493,531.2899,0,0,0,5.315519,1.053151,1.000493,0,0,9.242175,21.28102,4.262368,0,4.262368,34.27582,87.88654,0.1300353,1.100543,4.252415,0,26.59654
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.196108,61.82514,45.13371,0,0,0,0,0,0,0,0.2163008,0,0,5.196108,0,0,0,0,4.979807,25.11715,4.979807,0,4.979807,39.00008,100,0.1299015,0,4.156886,0,30.31326
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.511039,65.42446,47.26874,2.183083,2.183083,0,0,0,2.183083,252.4429,3.213057,0,0,5.511039,2.297982,2.183083,0,0,0,29.59898,0,0,0,39.00008,100,0.1299015,2.401391,4.408831,0,35.11002
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.25208,63.18474,49.39571,5.80984,5.80984,0,0,0,5.80984,73.18756,0,0,0,4.25208,6.115621,5.80984,0,0,0,29.59898,0,1.863541,-1.863541,37.03573,94.96323,0.1299015,6.390824,3.401664,0,33.85106
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.839027,64.05666,51.53074,3.67429,3.67429,0,0,0,3.67429,104.4835,0,0,0,3.839027,3.867674,3.67429,0,0,2.070601,27.73544,0,0.02864695,-0.02864695,37.00554,94.8858,0.1299015,4.041719,3.071221,0,31.57446
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.235239,59.97317,52.88427,1.193231,1.193231,0,-1,0,1.193231,187.3265,0,0,0,2.235239,1.256033,1.193231,0,0,2.102431,27.70679,0.9792061,0,0.9792061,37.93449,97.26774,0.1298752,1.312555,1.788191,0,29.94203
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.943449,59.72197,53.56909,4.904844,4.904844,0,-1,0,4.904844,39.62306,0,0,0,1.943449,5.162994,4.904844,0,0,1.123225,28.58808,0,3.219545,-3.219545,34.54079,88.56596,0.1298752,5.395329,1.55476,0,30.53152
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.649763,56.39383,54.38282,8.52472,8.36,0,-1,0,8.36,7.772285,0,0.1647201,1.017192,0.649763,8.8,8.36,0,0,4.700496,25.36853,0,8.150237,-8.150237,25.94969,66.53754,0.1298752,9.377192,0.5198104,0,26.0183
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4434375,55.3346,53.97192,0,0,0,-1,0,0,0,0,0,0,0.4434375,0,0,0,0,13.75632,17.21829,0.4434375,0,0.4434375,26.37037,67.6162,0.1298634,0,0.35475,0,17.66173
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2821219,53.24776,52.39281,2.587867,2.587867,0,-1,0,2.587867,10.90171,0,4.440892E-16,0,0.2821219,2.724071,2.587867,0,0,13.31288,17.61739,0,2.441949,-2.441949,23.79633,61.01612,0.1298634,2.846654,0.2256975,0,17.89951
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,51.07151,51.07151,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,16.02615,15.17544,0,7.39237,-7.39237,16.00409,41.03605,0.1298634,7.725026,0,0,15.17544
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,49.35543,49.35543,8.801587,7.393917,0,-1,0,7.393917,0,0,1.407671,2.28783,0,7.78307,7.393917,0,0,24.2399,7.78307,0,7.78307,-7.78307,7.800015,20,0.1298634,9.681746,0,0,7.78307
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,47.76825,47.76825,5.065756,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.065756,5.572332,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1298634,5.572332,0,0,8.426001E-16
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,46.10857,46.10857,0.8794667,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8794667,0.9674134,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1298634,0.9674134,0,0,8.426001E-16
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,44.93229,44.93229,1.870447,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.870447,2.057492,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1298634,2.057492,0,0,8.426001E-16
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,44.02994,44.02994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1298634,0,0,0,8.426001E-16
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,42.98257,42.98257,1.310734,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.310734,1.441807,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1298634,1.441807,0,0,8.426001E-16
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,42.24135,42.24135,1.339125,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.339125,1.473037,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1298634,1.473037,0,0,8.426001E-16
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,41.53236,41.53236,0.2711352,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2711352,0.2982486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1298634,0.2982486,0,0,8.426001E-16
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,40.90393,40.90393,0.1877587,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1877587,0.2065346,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1298634,0.2065346,0,0,8.426001E-16
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,40.38025,40.38025,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1300631,1.659403,0,12,8.426001E-16
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1959927,40.74287,40.19494,0.886808,0.886808,9.686808,0,2.786762,0.886808,22.10092,0,0,0,0.1959927,0,0,8.8,8.36,24.52775,7.524,8.555993,0,8.555993,23.84793,61.14843,0.1302209,0.9754888,0.1567942,12,7.719993
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.868811,45.18987,39.81628,4.155044,4.155044,12,0,3.372,4.155044,44.97693,0,0,0,1.868811,0,0,7.844956,7.452708,15.97176,15.22439,9.32152,0,9.32152,32.6911,83.82318,0.1304913,4.570548,1.495049,12,17.0932
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.304037,50.55486,40.71863,4.196949,4.196949,0,0,0,4.196949,78.72472,0,0,0,3.304037,4.417842,4.196949,0,0,6.650241,23.61376,0,1.113805,-1.113805,31.51705,80.81279,0.1304913,4.616644,2.643229,0,26.9178
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.800231,54.62975,43.00674,3.422545,3.422545,0,-1,0,3.422545,111.0352,0,0,0,3.800231,3.602679,3.422545,0,0,7.887802,22.49996,0.1975519,0,0.1975519,31.70447,81.29334,0.130486,3.764799,3.040184,0,26.30019
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.083002,61.28832,45.02092,6.036972,6.036972,0,0,0,6.036972,84.19788,0,0,0,5.083002,6.354707,6.036972,0,0,7.69025,22.67775,0,1.271705,-1.271705,30.36397,77.85618,0.130486,6.640669,4.066401,0,27.76076
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.695143,74.13781,47.13177,3.12837,3.12837,0,0,0,3.12837,245.9793,0,0,0,7.695143,3.293021,3.12837,0,0,9.103256,21.40605,4.402122,0,4.402122,34.54019,88.56441,0.1303681,3.441207,6.156114,0,29.10119
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.318402,75.08431,49.21846,0,0,0,0,0,0,0,2.617268,0,0,7.318402,0,0,0,0,4.701134,25.36796,4.701134,0,4.701134,39.00008,100,0.1302425,0,5.854721,0,32.68636
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.834045,75.59131,51.34544,0,0,0,0,0,0,0,6.834045,0,0,6.834045,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302425,0,5.467236,0,36.43302
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.748829,76.88499,52.70702,2.355847,2.355847,0,-1,0,2.355847,286.4714,4.26899,0,0,6.748829,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1302425,2.591432,5.399063,0,36.34781
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.433555,72.2345,53.43212,0,0,0,-1,0,0,0,5.433555,0,0,5.433555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302425,0,4.346844,0,35.03253
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.85039,63.46738,54.20557,2.40196,2.40196,0,-1,0,2.40196,118.6693,0.3220107,0,0,2.85039,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1302425,2.642156,2.280312,0,32.44937
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.969072,60.04243,53.79467,1.585226,1.585226,0,-1,0,1.585226,124.214,0.3004136,0,0,1.969072,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1302425,1.743748,1.575258,0,31.56805
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3426808,53.24596,52.2075,4.137515,4.137515,0,-1,0,4.137515,8.282287,0,8.881784E-16,0,0.3426808,4.355278,4.137515,0,0,0,29.59898,0,4.012598,-4.012598,34.77043,89.15477,0.1302425,4.551266,0.2741446,0,29.94166
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,50.89426,50.89426,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.458442,25.58638,0,8.29681,-8.29681,26.02482,66.73018,0.1302425,8.670167,0,0,25.58638
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,49.17012,49.17012,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.67712,17.28957,0,2.724737,-2.724737,23.1527,59.36577,0.1302425,2.847351,0,0,17.28957
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,47.58295,47.58295,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.70461,14.56483,0,6.023462,-6.023462,16.80341,43.08558,0.1302425,6.294518,0,0,14.56483
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,45.95549,45.95549,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.39734,8.54137,0,0.3441666,-0.3441666,16.44063,42.15537,0.1302425,0.3596541,0,0,8.54137
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,44.79533,44.79533,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.77975,8.197205,0,1.080655,-1.080655,15.30152,39.23458,0.1302425,1.129284,0,0,8.197205
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,43.89297,43.89297,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.98048,7.116549,0,1.205389,-1.205389,14.03093,35.97666,0.1302425,1.259632,0,0,7.116549
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,42.86977,42.86977,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.3198,5.91116,0,1.079228,-1.079228,12.89332,33.05973,0.1302425,1.127793,0,0,5.91116
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,42.14467,42.14467,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.51894,4.831932,0,1.131201,-1.131201,11.70093,30.00232,0.1302425,1.182105,0,0,4.831932
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,41.44373,41.44373,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.77583,3.700732,0,1.74856,-1.74856,9.857785,25.27632,0.1302425,1.827245,0,0,3.700732
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,40.83142,40.83142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.71867,1.952172,0,0,0,9.857785,25.27632,0.1302425,0,0,0,1.952172
