Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,40.30774,40.30774,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.71867,1.952172,0,0.84115,-0.84115,8.971135,23.00286,0.1302425,0.8790018,0,0,1.952172
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2079022,40.68734,40.10632,1.4235,1.4235,10.2235,0,2.922545,1.4235,14.605,0,0,0,0.2079022,0,0,8.8,8.36,31.65328,1.111022,8.567903,0,8.567903,17.09936,43.84443,0.1304297,1.56585,0.1663218,12,1.318924
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.599756,44.29332,39.7196,1.80662,1.80662,10.60662,0,3.019475,1.80662,88.54966,0,0,0,1.599756,0,0,8.8,8.36,23.08538,8.822134,9.959756,0,9.959756,26.54802,68.0717,0.1306011,1.987282,1.279805,12,10.42189
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.096828,46.71865,40.63,2.99157,2.99157,11.79157,0,3.319267,2.99157,70.09121,1.776357E-15,0,0,2.096828,0,0,8.8,8.36,13.12563,17.78591,10.45683,0,10.45683,36.46824,93.5081,0.1308265,3.290728,1.677462,12,19.88274
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.477224,53.41932,42.86977,2.262489,2.262489,0,-1,0,2.262489,153.6902,0,0,0,3.477224,2.381567,2.262489,0,0,2.668798,27.19706,1.095657,0,1.095657,37.50766,96.17331,0.1307973,2.488738,2.781779,0,30.67428
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.925161,57.0984,44.89201,2.3078,2.3078,0,0,0,2.3078,170.0824,0,0,0,3.925161,2.429264,2.3078,0,0,1.573142,28.18315,1.495898,0,1.495898,38.9268,99.8121,0.1307574,2.53858,3.140129,0,32.10831
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.306485,57.2387,46.94647,7.507007,7.507007,0,0,0,7.507007,44.04532,0,8.881784E-16,0,3.306485,7.902113,7.507007,0,0,0.07724417,29.52946,0,4.595628,-4.595628,34.08258,87.39106,0.1307574,8.257708,2.645188,0,32.83595
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.125684,69.86698,49.03316,5.974835,5.974835,0,0,0,5.974835,102.5247,0,0,0,6.125684,6.289299,5.974835,0,0,5.183497,24.93383,0,0.1636159,-0.1636159,33.91011,86.94884,0.1307574,6.572318,4.900547,0,31.05951
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.818244,75.3064,51.16819,1.274023,1.274023,0,0,0,1.274023,535.1742,0.1118744,0,0,6.818244,1.341077,1.274023,0,0,5.365293,24.77021,5.365293,0,5.365293,39.00008,100,0.1306146,1.401426,5.454596,0,31.58846
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.101433,69.87272,52.52171,6.591398,6.591398,0,-1,0,6.591398,77.39531,0,0,0,5.101433,6.938313,6.591398,0,0,0,29.59898,0,1.836881,-1.836881,37.06384,95.03529,0.1306146,7.250538,4.081146,0,34.70041
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.280203,67.51937,53.20654,0,0,0,-1,0,0,0,2.239224,0,0,4.280203,0,0,0,0,2.040979,27.7621,2.040979,0,2.040979,39.00008,100,0.1305604,0,3.424162,0,32.0423
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.591908,65.89293,54.02026,3.935116,3.935116,0,-1,0,3.935116,91.27831,0,0,0,3.591908,4.142228,3.935116,0,0,0,29.59898,0,0.5503201,-0.5503201,38.41999,98.5126,0.1305604,4.328628,2.873526,0,33.19089
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.73123,59.06576,53.60937,3.619405,3.619405,0,-1,0,3.619405,47.83191,0,0,0,1.73123,3.8099,3.619405,0,0,0.6114668,29.04866,0,2.078669,-2.078669,36.22888,92.89438,0.1305604,3.981345,1.384984,0,30.77989
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3609371,53.11503,52.0222,0.3992658,0.3992658,0,-1,0,0.3992658,90.4002,0,0,0,0.3609371,0.4202798,0.3992658,0,0,2.921099,26.96999,0,0.0593427,-0.0593427,36.16633,92.73399,0.1305604,0.4391924,0.2887497,0,27.33092
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,50.66867,50.66867,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,2.987036,26.91065,0,5.007846,-5.007846,30.88759,79.1988,0.1305604,5.2332,0,0,26.91065
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,48.99287,48.99287,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.55131,21.9028,0,8.8,-8.8,21.61158,55.4142,0.1305604,13.14812,0,0,21.9028
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,47.4057,47.4057,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.32909,13.1028,0,4.779654,-4.779654,16.57338,42.49577,0.1305604,4.994738,0,0,13.1028
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,45.77019,45.77019,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.63981,8.323146,0,2.960736,-2.960736,13.45249,34.4935,0.1305604,3.093969,0,0,8.323146
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,44.64225,44.64225,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,26.92952,5.36241,0,1.36456,-1.36456,12.01412,30.80537,0.1305604,1.425966,0,0,5.36241
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,43.73184,43.73184,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.4457,3.99785,0,0.8536136,-0.8536136,11.11433,28.49823,0.1305604,0.8920261,0,0,3.99785
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,42.71669,42.71669,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.39416,3.144236,0,0.3536097,-0.3536097,10.74159,27.5425,0.1305604,0.3695221,0,0,3.144236
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,42.00771,42.00771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.78706,2.790627,0,0,0,10.74159,27.5425,0.1305604,0,0,0,2.790627
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,41.33094,41.33094,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.78706,2.790627,0,0.591984,-0.591984,10.11759,25.94248,0.1305604,0.6186233,0,0,2.790627
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,40.71863,40.71863,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.44482,2.198643,0,1.169018,-1.169018,8.885335,22.78286,0.1305604,1.221624,0,0,2.198643
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,40.19494,40.19494,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.74373,1.029624,0,0.5352691,-0.5352691,8.321112,21.33614,0.1305604,0.5593562,0,0,1.029624
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2195561,40.6068,39.99353,1.395052,1.395052,10.19505,0,2.915348,1.395052,15.7382,0,0,0,0.2195561,0,0,8.8,8.36,32.33847,0.4943553,8.579556,0,8.579556,16.46039,42.20605,0.1307437,1.534557,0.1756449,12,0.7139114
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.398555,43.58739,39.6068,3.585218,3.585218,11.77828,0,3.315904,3.585218,39.00891,0,0,0,1.398555,0,0,8.193057,7.783404,23.75891,8.215956,9.181959,0,9.181959,25.17116,64.54132,0.1310005,3.94374,1.118844,12,9.614511
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.803957,48.7423,40.49304,7.096975,7.096975,12,0,3.372,7.096975,39.50918,0,0,0,2.803957,0,0,4.903025,4.657874,14.57695,16.47972,7.461831,0,7.461831,32.25008,82.69234,0.1312331,7.806673,2.243165,12,19.28368
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.719187,57.44277,42.73281,6.234406,6.234406,0,-1,0,6.234406,75.69585,0,0,0,4.719187,6.562533,6.234406,0,0,7.115124,23.19537,0,1.843346,-1.843346,30.30702,77.71015,0.1312331,6.857847,3.775349,0,27.91455
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.233205,61.47669,44.7067,3.316761,3.316761,0,0,0,3.316761,157.7806,0,0,0,5.233205,3.491327,3.316761,0,0,9.163287,21.35202,1.741878,0,1.741878,31.95951,81.9473,0.1311869,3.648437,4.186563,0,26.58522
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.140431,71.31127,46.76922,7.331688,7.331688,0,0,0,7.331688,97.39137,8.881784E-16,0,0,7.140431,7.717566,7.331688,0,0,7.42141,22.91971,0,0.5771354,-0.5771354,31.35116,80.38742,0.1311869,8.064857,5.712345,0,30.06014
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.145018,65.85799,48.85591,3.219228,3.219228,0,0,0,3.219228,159.8215,0,0,0,5.145018,3.388661,3.219228,0,0,8.062671,22.34257,1.756356,0,1.756356,33.01738,84.65978,0.1311403,3.541151,4.116014,0,27.48759
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.577325,66.13924,50.98288,1.777261,1.777261,0,0,0,1.777261,257.5495,0,0,0,4.577325,1.870801,1.777261,0,0,6.306315,23.92329,2.706525,0,2.706525,35.58502,91.24345,0.1310685,1.954987,3.66186,0,28.50062
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,7.007496,77.58205,52.34447,6.673085,6.673085,0,-1,0,6.673085,105.0113,8.881784E-16,0,0,7.007496,7.0243,6.673085,0,0,3.59979,26.35917,0,0.01680401,-0.01680401,35.5673,91.19804,0.1310685,7.340394,5.605997,0,33.36666
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.655158,72.65051,53.02123,3.156504,3.156504,0,-1,0,3.156504,179.1589,0,0,0,5.655158,3.322636,3.156504,0,0,3.618461,26.34236,2.332521,0,2.332521,37.78013,96.87193,0.1310068,3.472155,4.524126,0,31.99752
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.292774,68.22216,53.79467,2.070955,2.070955,0,-1,0,2.070955,207.2847,0.8268817,0,0,4.292774,2.179953,2.070955,0,0,1.28594,28.44163,1.28594,0,1.28594,39.00008,100,0.1309728,2.278051,3.434219,0,32.73441
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,1.986939,59.6722,53.38378,0,0,0,-1,0,0,0,1.986939,0,0,1.986939,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309728,0,1.589552,0,31.58592
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2766502,52.59105,51.75632,8.168686,8.168686,0,-1,0,8.168686,3.386715,0,0,0.6255548,0.2766502,8.598617,8.168686,0,0,0,29.59898,0,8.321967,-8.321967,30.22795,77.50742,0.1309728,8.985555,0.2213201,0,29.87563
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,50.39474,50.39474,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.24663,21.27701,0,7.859621,-7.859621,21.94319,56.26447,0.1309728,8.213304,0,0,21.27701
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,48.75923,48.75923,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.97954,13.41739,0,6.360901,-6.360901,15.23821,39.07225,0.1309728,6.647142,0,0,13.41739
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,47.18011,47.18011,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.04721,7.056489,0,5.414405,-5.414405,9.530925,24.43822,0.1309728,5.658053,0,0,7.056489
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,45.59294,45.59294,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.06322,1.642084,0,0.1305195,-0.1305195,9.393345,24.08545,0.1309728,0.1363929,0,0,1.642084
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,44.45694,44.45694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20824,1.511565,0,0,0,9.393345,24.08545,0.1309728,0,0,0,1.511565
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,43.57071,43.57071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20824,1.511565,0,0,0,9.393345,24.08545,0.1309728,0,0,0,1.511565
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,42.57973,42.57973,2.40035,1.435987,0,-1,0,1.435987,0,0,0.9643637,1.204399,0,1.511565,1.435987,0,0,31.20824,1.511565,0,1.511565,-1.511565,7.800015,20,0.1309728,2.640385,0,0,1.511565
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,41.89491,41.89491,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309728,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,41.19398,41.19398,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309728,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,40.60583,40.60583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309728,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,40.08215,40.08215,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1311835,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08799358,40.12578,39.88073,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08799358,0,0,8.8,8.36,24.52775,7.524,8.447993,0,8.447993,23.74548,60.88572,0.1312886,0,0.07039487,12,7.611994
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7527596,41.63443,39.51818,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7527596,0,0,8.8,8.36,16.07976,15.12719,9.11276,0,9.11276,32.3906,83.05266,0.1313758,0,0.6022077,12,15.87995
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.665308,48.19372,40.38025,5.540785,5.540785,0,0,0,5.540785,48.10343,0,0,0,2.665308,5.832405,5.540785,0,0,6.967,23.32868,0,3.167098,-3.167098,29.05219,74.49264,0.1313758,6.094863,2.132246,0,25.99399
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.2052,55.51823,42.57973,3.023799,3.023799,0,-1,0,3.023799,139.0701,0,0,0,4.2052,3.182947,3.023799,0,0,10.486,20.16158,1.022254,0,1.022254,30.02198,76.97929,0.1313489,3.326179,3.36416,0,24.36678
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.51351,58.73923,44.54557,1.435715,1.435715,0,0,0,1.435715,314.3737,0,0,0,4.51351,1.511279,1.435715,0,0,9.463744,21.08161,3.002231,0,3.002231,32.87015,84.28226,0.1312697,1.579286,3.610808,0,25.59512
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,5.020831,62.82503,46.58392,2.858583,2.858583,0,0,0,2.858583,175.6405,0,0,0,5.020831,3.009035,2.858583,0,0,6.461513,23.78362,2.011795,0,2.011795,34.77871,89.17599,0.1312167,3.144442,4.016665,0,28.80445
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.183942,73.82382,48.6706,1.877781,1.877781,0,0,0,1.877781,382.5762,0.7576137,0,0,7.183942,1.976611,1.877781,0,0,4.449718,25.59423,4.449718,0,4.449718,39.00008,100,0.1310996,2.065559,5.747154,0,32.77818
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.573181,69.68732,50.75729,0,0,0,0,0,0,0,5.573181,0,0,5.573181,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310996,0,4.458544,0,35.17216
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.962667,68.87663,52.11888,4.915947,4.915947,0,-1,0,4.915947,100.9504,0,8.881784E-16,0,4.962667,5.174681,4.915947,0,0,0,29.59898,0,0.212014,-0.212014,38.7766,99.42697,0.1310996,5.407542,3.970134,0,34.56165
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.49691,67.87112,52.79564,0.6150034,0.6150034,0,-1,0,0.6150034,731.2007,3.613967,0,0,4.49691,0.647372,0.6150034,0,0,0.2355711,29.38696,0.2355711,0,0.2355711,39.00008,100,0.1310935,0.6765038,3.597528,0,33.88387
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,2.995189,63.28926,53.56909,1.056762,1.056762,0,-1,0,1.056762,283.4309,1.882808,0,0,2.995189,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1310935,1.162438,2.396151,0,32.59417
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.863207,58.9787,53.10986,0.2154781,0.2154781,0,-1,0,0.2154781,864.6853,1.636388,0,0,1.863207,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1310935,0.2370259,1.490566,0,31.46218
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3851764,52.69371,51.53074,4.89833,4.89833,0,-1,0,4.89833,7.863422,0,8.881784E-16,0,0.3851764,5.156137,4.89833,0,0,0,29.59898,0,4.770961,-4.770961,33.97104,87.10506,0.1310935,5.388164,0.3081411,0,29.98415
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,50.16916,50.16916,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.301068,24.82802,0,2.880779,-2.880779,30.93444,79.31891,0.1310935,3.010414,0,0,24.82802
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,48.53364,48.53364,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.501933,21.94724,0,0.5166972,-0.5166972,30.38979,77.92238,0.1310935,0.5399486,0,0,21.94724
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,46.94647,46.94647,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.076041,21.43054,0,1.999228,-1.999228,28.28242,72.51888,0.1310935,2.089193,0,0,21.43054
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,45.38347,45.38347,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.29741,19.43131,0,2.18629,-2.18629,25.97787,66.60978,0.1310935,2.284673,0,0,19.43131
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,44.29581,44.29581,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.72662,17.24502,0,1.023887,-1.023887,24.8986,63.84243,0.1310935,1.069961,0,0,17.24502
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,43.41763,43.41763,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.86427,16.22114,0,1.561416,-1.561416,23.25272,59.62223,0.1310935,1.63168,0,0,16.22114
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,42.44276,42.44276,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.59917,14.65972,0,1.217798,-1.217798,21.96905,56.33078,0.1310935,1.272599,0,0,14.65972
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,41.78212,41.78212,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.95228,13.44192,0,0.8425202,-0.8425202,21.08095,54.05362,0.1310935,0.8804336,0,0,13.44192
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,41.08118,41.08118,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.88842,12.5994,0,0.8968112,-0.8968112,20.13563,51.62972,0.1310935,0.9371678,0,0,12.5994
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,40.49304,40.49304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.88487,11.70259,0,0,0,20.13563,51.62972,0.1310935,0,0,0,11.70259
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,39.99353,39.99353,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.88487,11.70259,0,1.903021,-1.903021,18.12967,46.48624,0.1310935,1.988657,0,0,11.70259
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.08936113,40.04084,39.79211,1.542579,1.542579,0,0,0,1.542579,5.792968,0,2.220446E-16,0,0.08936113,1.623768,1.542579,0,0,21.99934,9.79957,0,1.534407,-1.534407,16.51226,42.33905,0.1310935,1.696837,0.0714889,0,9.888931
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.923846,44.95303,39.42955,0.1397163,0.1397163,0,0,0,0.1397163,1376.966,0,0,0,1.923846,0.1470698,0.1397163,0,0,23.70424,8.265163,1.776776,0,1.776776,18.19786,46.66109,0.1310468,0.153688,1.539077,0,10.18901
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.415587,50.42727,40.26745,0,0,0,0,0,0,0,0,0,0,3.415587,0,0,0,0,21.92746,9.864262,3.415587,0,3.415587,21.43817,54.96956,0.1309571,0,2.73247,0,13.27985
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.358375,59.39306,42.46693,8.57136,8.36,0,-1,0,8.36,64.0954,0,0.2113598,1.068496,5.358375,8.8,8.36,0,0,18.51188,12.93829,0,3.441625,-3.441625,17.81038,45.66755,0.1309571,9.428495,4.2867,0,18.29667
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.204232,68.7349,44.43277,0,0,0,0,0,0,0,0,0,0,7.204232,0,0,0,0,22.3359,9.496666,7.204232,0,7.204232,24.64491,63.19196,0.1307685,0,5.763386,0,16.7009
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.91528,74.2586,46.45501,4.743631,4.743631,0,0,0,4.743631,166.8612,0,0,0,7.91528,4.993296,4.743631,0,0,15.13167,15.98047,2.921984,0,2.921984,27.41695,70.29974,0.1306921,5.217995,6.332224,0,23.89575
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.490662,74.93936,48.49336,2.13737,2.13737,0,0,0,2.13737,350.4616,0,0,0,7.490662,2.249863,2.13737,0,0,12.20969,18.61026,5.240798,0,5.240798,32.38881,83.04807,0.1305553,2.351107,5.992529,0,26.10092
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.287579,72.34781,50.57199,0,0,0,0,0,0,0,0,0,0,6.287579,0,0,0,0,6.968888,23.32698,6.287579,0,6.287579,38.35373,98.3427,0.1303917,0,5.030063,0,29.61456
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.195114,65.78994,51.93357,0,0,0,-1,0,0,0,3.513805,0,0,4.195114,0,0,0,0,0.6813092,28.9858,0.6813092,0,0.6813092,39.00008,100,0.1303739,0,3.356091,0,33.18091
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.204201,70.38498,52.61839,0.5320987,0.5320987,0,-1,0,0.5320987,978.0519,4.644097,0,0,5.204201,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1303739,0.5853086,4.163361,0,34.80318
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.839212,62.55032,53.38378,0,0,0,-1,0,0,0,2.839212,0,0,2.839212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303739,0,2.27137,0,32.43819
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.902388,58.92257,52.93261,3.364892,3.364892,0,-1,0,3.364892,56.53638,0,0,0,1.902388,3.541992,3.364892,0,0,0,29.59898,0,1.639603,-1.639603,37.27179,95.56849,0.1303739,3.701381,1.521911,0,31.50137
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2899294,52.21807,51.34544,0,0,0,-1,0,0,0,0,0,0,0.2899294,0,0,0,0,1.821782,27.95938,0.2899294,0,0.2899294,37.54684,96.27374,0.1303664,0,0.2319435,0,28.2493
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,49.94357,49.94357,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.531852,28.22031,0,6.220877,-6.220877,30.98946,79.45998,0.1303664,6.500816,0,0,28.22031
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,48.30805,48.30805,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.443937,21.99943,0,0.1710458,-0.1710458,30.80916,78.99768,0.1303664,0.1787429,0,0,21.99943
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,46.76922,46.76922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.633988,21.82839,0,0,0,30.80916,78.99768,0.1303664,0,0,0,21.82839
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,45.20622,45.20622,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.633988,21.82839,0,0.3350499,-0.3350499,30.45598,78.09211,0.1303664,0.3501271,0,0,21.82839
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,44.14273,44.14273,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,9.006266,21.49334,0,0.7345297,-0.7345297,29.68172,76.10683,0.1303664,0.7675835,0,0,21.49334
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,43.28066,43.28066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.82241,20.75881,0,0,0,29.68172,76.10683,0.1303664,0,0,0,20.75881
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,42.3058,42.3058,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.82241,20.75881,0,1.222022,-1.222022,28.3936,72.80395,0.1303664,1.277013,0,0,20.75881
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,41.64515,41.64515,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.18021,19.53679,0,0.1779612,-0.1779612,28.20601,72.32296,0.1303664,0.1859694,0,0,19.53679
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,40.96839,40.96839,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.37795,19.35883,0,0.2000736,-0.2000736,27.99511,71.7822,0.1303664,0.2090769,0,0,19.35883
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,40.40442,40.40442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60025,19.15875,0,0,0,27.99511,71.7822,0.1303664,0,0,0,19.15875
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,39.88073,39.88073,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.60025,19.15875,0,0.9952023,-0.9952023,26.94608,69.09237,0.1303664,1.039986,0,0,19.15875
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1022867,39.96388,39.67931,0,0,0,0,0,0,0,0,0,0,0.1022867,0,0,0,0,12.70603,18.16355,0.1022867,0,0.1022867,27.04312,69.34119,0.1303637,0,0.08182938,0,18.26584
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7628232,41.45895,39.31676,1.03048,1.03048,0,0,0,1.03048,74.02599,0,0,0,0.7628232,1.084716,1.03048,0,0,12.60375,18.25561,0,0.3218929,-0.3218929,26.70381,68.47118,0.1303637,1.133528,0.6102585,0,19.01843
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6515129,41.99038,40.15466,1.762143,1.762143,0,0,0,1.762143,36.97277,0,2.220446E-16,0,0.6515129,1.854887,1.762143,0,0,12.9614,17.93371,0,1.203374,-1.203374,25.43534,65.2187,0.1303637,1.938357,0.5212103,0,18.58523
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.11316,45.53789,42.32997,1.280538,1.280538,0,-1,0,1.280538,86.92907,0,0,0,1.11316,1.347935,1.280538,0,0,14.29849,16.73034,0,0.2347749,-0.2347749,25.18787,64.58415,0.1303637,1.408592,0.8905277,0,17.8435
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.068226,47.39511,44.2797,4.631323,4.631323,0,0,0,4.631323,23.06524,0,8.881784E-16,0,1.068226,4.875077,4.631323,0,0,14.55935,16.49557,0,3.806851,-3.806851,21.17509,54.29501,0.1303637,5.094456,0.8545806,0,17.56379
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.078561,49.45766,46.26971,9.289122,9.289122,12,0,3.372,9.289122,11.61101,0,0,0,1.078561,0,0,2.710878,2.575334,18.78918,12.68871,3.653895,0,3.653895,24.64149,63.18317,0.1304781,10.21803,0.8628489,12,13.76728
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.85623,57.1962,48.30805,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,352.4647,1.776357E-15,0,0,2.85623,0,0,8.8,8.36,15.13529,15.97722,11.21623,0,11.21623,35.28214,90.46684,0.1305565,0.8913953,2.284985,12,18.83345
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.512971,58.27214,50.39474,4.631515,4.631515,0,0,0,4.631515,54.25809,0,0,0,2.512971,4.875278,4.631515,0,0,3.919056,26.07183,0,2.362307,-2.362307,32.79205,84.08199,0.1305565,5.094666,2.010377,0,28.5848
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.614895,56.71701,51.70798,3.405891,3.405891,0,-1,0,3.405891,47.41477,0,4.440892E-16,0,1.614895,3.585148,3.405891,0,0,6.543842,23.70952,0,1.970253,-1.970253,30.71522,78.75681,0.1305565,3.74648,1.291916,0,25.32442
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.126745,55.86772,52.39281,4.107852,4.107852,0,-1,0,4.107852,27.42906,0,0,0,1.126745,4.324055,4.107852,0,0,8.733012,21.73927,0,3.19731,-3.19731,27.34496,70.11513,0.1305565,4.518638,0.9013962,0,22.86601
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07834215,53.39584,53.1582,4.147246,4.147246,0,-1,0,4.147246,1.889017,0,8.881784E-16,0,0.07834215,4.365522,4.147246,0,0,12.28558,18.54196,0,4.28718,-4.28718,22.82587,58.52776,0.1305565,4.561971,0.06267373,0,18.6203
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3797362,53.86251,52.70702,1.207383,1.207383,0,-1,0,1.207383,31.45118,0,0,0,0.3797362,1.270929,1.207383,0,0,17.04911,14.25478,0,0.8911932,-0.8911932,21.88647,56.11904,0.1305565,1.328121,0.3037889,0,14.63451
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1839553,51.67152,51.11985,2.641487,2.641487,0,-1,0,2.641487,6.964083,0,0,0,0.1839553,2.780512,2.641487,0,0,18.03933,13.36358,0,2.596557,-2.596557,19.14946,49.10108,0.1305565,2.905635,0.1471643,0,13.54754
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,49.75826,49.75826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.92439,10.76703,0,0,0,19.14946,49.10108,0.1305565,0,0,0,10.76703
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,48.13081,48.13081,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,20.92439,10.76703,0,7.703207,-7.703207,11.02957,28.28088,0.1305565,8.049851,0,0,10.76703
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,46.58392,46.58392,3.403526,2.91063,0,-1,0,2.91063,0,0,0.4928967,0.8332493,0,3.06382,2.91063,0,0,29.48351,3.06382,0,3.06382,-3.06382,7.800015,20,0.1305565,3.743879,0,0,3.06382
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,45.04509,45.04509,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305565,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,43.9816,43.9816,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305565,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,43.1437,43.1437,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305565,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,42.16884,42.16884,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305565,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,41.50819,41.50819,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305565,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,40.85559,40.85559,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305565,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,40.29162,40.29162,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305565,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,39.79211,39.79211,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307715,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.217141,40.21184,39.6068,1.547508,1.547508,10.34751,0,2.95392,1.547508,14.03166,0,0,0,0.217141,0,0,8.8,8.36,24.52775,7.524,8.577141,0,8.577141,23.868,61.19987,0.1309585,1.702259,0.1737128,12,7.741141
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4754815,40.54774,39.22008,6.423009,6.423009,12,0,3.372,6.423009,7.402784,0,0,0,0.4754815,0,0,5.576991,5.298141,15.95061,15.24343,5.773623,0,5.773623,29.34534,75.24431,0.1311442,7.06531,0.3803852,12,15.71891
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6474453,41.88099,40.05798,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6474453,0,0,8.8,8.36,10.17699,20.43969,9.007445,0,9.007445,37.89055,97.15507,0.1312329,0,0.5179562,12,21.08713
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.295328,45.96019,42.21718,6.732506,6.732506,0,-1,0,6.732506,19.23991,0,8.881784E-16,0,1.295328,7.086849,6.732506,0,0,1.169544,28.54639,0,5.791521,-5.791521,31.78575,81.50176,0.1312329,7.405757,1.036263,0,29.84172
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.633421,52.06062,44.14273,3.737902,3.737902,0,0,0,3.737902,70.45187,0,0,0,2.633421,3.934633,3.737902,0,0,7.604567,22.75487,0,1.301212,-1.301212,30.41415,77.98486,0.1312329,4.111692,2.106737,0,25.38829
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.059452,55.5479,46.13274,1.779691,1.779691,0,0,0,1.779691,171.9092,0,0,0,3.059452,1.873359,1.779691,0,0,9.050358,21.45366,1.186094,0,1.186094,31.53938,80.87005,0.1312022,1.95766,2.447562,0,24.51311
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.889036,53.92144,48.17109,4.250243,4.250243,0,0,0,4.250243,44.44537,0,0,0,1.889036,4.47394,4.250243,0,0,7.864264,22.52114,0,2.584903,-2.584903,28.81465,73.88358,0.1312022,4.675267,1.511229,0,24.41018
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.066218,53.44478,50.20944,5.375016,5.375016,0,0,0,5.375016,19.83655,0,0,0,1.066218,5.657911,5.375016,0,0,10.73638,19.93624,0,4.591694,-4.591694,23.97458,61.47317,0.1312022,5.912518,0.852974,0,21.00245
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.446369,59.25084,51.53074,2.634269,2.634269,0,-1,0,2.634269,92.86709,0,4.440892E-16,0,2.446369,2.772915,2.634269,0,0,15.83826,15.34454,0,0.3265459,-0.3265459,23.63037,60.59058,0.1312022,2.897696,1.957095,0,17.79091
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.519144,60.20982,52.2075,8.387339,8.36,0,-1,0,8.36,30.1333,0,0.0273391,0.866073,2.519144,8.8,8.36,0,0,16.20109,15.018,0,6.280856,-6.280856,17.00977,43.61471,0.1312022,9.226073,2.015315,0,17.53714
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.769502,61.88085,52.98095,4.826568,4.826568,0,-1,0,4.826568,57.38036,0,0,0,2.769502,5.080597,4.826568,0,0,23.17982,8.737141,0,2.311096,-2.311096,14.57366,37.36829,0.1312022,5.309225,2.215601,0,11.50664
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.251725,56.39585,52.52171,2.19244,2.19244,0,-1,0,2.19244,57.09278,0,4.440892E-16,0,1.251725,2.307832,2.19244,0,0,25.7477,6.426045,0,1.056107,-1.056107,13.46043,34.51385,0.1312022,2.411684,1.00138,0,7.67777
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3399582,51.95599,50.93454,0,0,0,-1,0,0,0,0,0,0,0.3399582,0,0,0,0,26.92116,5.369938,0.3399582,0,0.3399582,13.78294,35.3408,0.1311934,0,0.2719665,0,5.709897
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,49.58101,49.58101,5.973703,5.392106,0,-1,0,5.392106,0,0,0.5815973,1.178968,0,5.6759,5.392106,0,0,26.5812,5.6759,0,5.6759,-5.6759,7.800015,20,0.1311934,6.571073,0,0,5.6759
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,47.99384,47.99384,6.547889,0,0,-1,0,0,0,0,6.547889,7.202678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311934,7.202678,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,46.45501,46.45501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311934,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,44.90812,44.90812,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311934,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,43.8688,43.8688,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311934,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,43.03091,43.03091,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311934,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,42.05605,42.05605,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311934,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,41.41956,41.41956,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311934,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,40.7428,40.7428,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311934,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,40.19494,40.19494,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311934,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,39.69543,39.69543,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313693,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1845116,40.03172,39.51818,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,24.43888,0,0,0,0.1845116,0,0,8.8,8.36,24.52775,7.524,8.544512,0,8.544512,23.83704,61.1205,0.1315111,0.8304915,0.1476093,12,7.708512
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.715507,44.02783,39.13146,1.873721,1.873721,10.67372,0,3.036451,1.873721,91.55615,0,0,0,1.715507,0,0,8.8,8.36,15.98324,15.21406,10.07551,0,10.07551,33.39551,85.62934,0.1316745,2.061093,1.372406,12,16.92957
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.258459,52.83942,39.96936,2.825758,2.825758,0,0,0,2.825758,150.7015,0,0,0,4.258459,2.974483,2.825758,0,0,5.907735,24.28202,1.283977,0,1.283977,34.61359,88.75263,0.1316413,3.108334,3.406767,0,28.54048
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.906164,57.39188,42.10438,2.382919,2.382919,0,-1,0,2.382919,205.8889,0,0,0,4.906164,2.508336,2.382919,0,0,4.623758,25.4376,2.397829,0,2.397829,36.88837,94.58539,0.1315794,2.621211,3.924932,0,30.34376
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.629793,65.9248,44.00577,4.09637,4.09637,0,0,0,4.09637,161.8456,0.09189543,0,0,6.629793,4.311968,4.09637,0,0,2.225929,27.59564,2.225929,0,2.225929,39.00008,100,0.1315219,4.506007,5.303834,0,34.22543
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.341913,67.14635,45.99578,2.550831,2.550831,0,0,0,2.550831,248.6215,3.656828,0,0,6.341913,2.685085,2.550831,0,0,0,29.59898,0,0,0,39.00008,100,0.1315219,2.805914,5.073531,0,35.94089
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.225679,65.17966,47.99384,0,0,0,0,0,0,0,5.225679,0,0,5.225679,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315219,0,4.180543,0,34.82466
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,4.993584,66.62403,50.03219,1.864314,1.864314,0,0,0,1.864314,267.851,3.031148,0,0,4.993584,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1315219,2.050746,3.994868,0,34.59256
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.668602,70.80513,51.39377,2.788441,2.788441,0,-1,0,2.788441,203.2893,2.733401,0,0,5.668602,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1315219,3.067285,4.534881,0,35.26758
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.864811,64.68848,52.0222,0,0,0,-1,0,0,0,3.864811,0,0,3.864811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315219,0,3.091849,0,33.46379
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.604776,64.60254,52.79564,2.164422,2.164422,0,-1,0,2.164422,166.5469,1.326438,0,0,3.604776,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1315219,2.380864,2.883821,0,33.20375
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.786633,57.98231,52.39281,0.6344821,0.6344821,0,-1,0,0.6344821,281.5892,1.118757,0,0,1.786633,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1315219,0.6979303,1.429306,0,31.38561
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.3964461,51.99712,50.80563,2.373711,2.373711,0,-1,0,2.373711,16.70153,0,0,0,0.3964461,2.498643,2.373711,0,0,0,29.59898,0,2.102197,-2.102197,36.78417,94.31819,0.1315219,2.611082,0.3171569,0,29.99542
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,49.39571,49.39571,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.335774,27.49678,0,3.905674,-3.905674,32.66722,83.76195,0.1315219,4.081429,0,0,27.49678
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,47.80854,47.80854,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.675412,23.59111,0,5.306356,-5.306356,27.07384,69.41995,0.1315219,5.545142,0,0,23.59111
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,46.26971,46.26971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.57136,18.28475,0,0,0,27.07384,69.41995,0.1315219,0,0,0,18.28475
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,44.75504,44.75504,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.57136,18.28475,0,1.379224,-1.379224,25.62001,65.69219,0.1315219,1.441289,0,0,18.28475
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,43.73184,43.73184,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.10383,16.90553,0,0.1187146,-0.1187146,25.49487,65.37133,0.1315219,0.1240568,0,0,16.90553
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,42.89394,42.89394,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.23574,16.78681,0,0.1636652,-0.1636652,25.32235,64.92898,0.1315219,0.1710302,0,0,16.78681
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,41.94325,41.94325,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.41759,16.62315,0,1.508818,-1.508818,23.73192,60.85095,0.1315219,1.576715,0,0,16.62315
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,41.2826,41.2826,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.09405,15.11433,0,0.6897487,-0.6897487,23.00486,58.9867,0.1315219,0.7207874,0,0,15.11433
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,40.63,40.63,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.86044,14.42458,0,1.387679,-1.387679,21.54212,55.23608,0.1315219,1.450125,0,0,14.42458
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,40.08215,40.08215,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.40231,13.0369,0,0.2106984,-0.2106984,21.32002,54.66661,0.1315219,0.2201799,0,0,13.0369
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,39.6068,39.6068,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.63642,12.8262,0,1.075817,-1.075817,20.18601,51.7589,0.1315219,1.124229,0,0,12.8262
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2106761,39.9916,39.40538,1.927466,1.927466,0,0,0,1.927466,10.93021,0,2.220446E-16,0,0.2106761,2.028911,1.927466,0,0,19.83177,11.75039,0,1.818235,-1.818235,18.26942,46.84458,0.1315219,2.120212,0.1685409,0,11.96106
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.241188,42.55246,39.04283,4.647319,4.647319,0,0,0,4.647319,26.70761,0,8.881784E-16,0,1.241188,4.891914,4.647319,0,0,21.85203,9.932151,0,3.650727,-3.650727,14.42122,36.97741,0.1315219,5.112051,0.9929504,0,11.17334
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.82768,48.14333,39.85656,4.435877,4.435877,0,0,0,4.435877,63.74568,0,0,0,2.82768,4.669344,4.435877,0,0,25.90839,6.281424,0,1.841664,-1.841664,12.47993,31.99977,0.1315219,4.879464,2.262144,0,9.109103
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.666404,59.93306,41.96742,0,0,0,-1,0,0,0,0,0,0,5.666404,0,0,0,0,27.95469,4.43976,5.666404,0,5.666404,17.85556,45.78339,0.1313759,0,4.533123,0,10.10616
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.480295,65.18091,43.8688,0,0,0,0,0,0,0,0,0,0,6.480295,0,0,0,0,22.28828,9.539523,6.480295,0,6.480295,24.0033,61.54681,0.1312092,0,5.184236,0,16.01982
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.592363,67.95656,45.8427,5.471181,5.471181,0,0,0,5.471181,120.4925,0,0,0,6.592363,5.759139,5.471181,0,0,15.80799,15.37179,0.8332244,0,0.8332244,24.79377,63.57364,0.1311878,6.0183,5.27389,0,21.96415
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.663763,70.65026,47.85688,2.597319,2.597319,0,0,0,2.597319,256.5632,0,0,0,6.663763,2.73402,2.597319,0,0,14.97476,16.12169,3.929743,0,3.929743,28.52185,73.1328,0.131087,2.85705,5.33101,0,22.78545
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.050626,63.01542,49.89523,5.912296,5.912296,0,0,0,5.912296,68.5119,0,0,0,4.050626,6.223469,5.912296,0,0,11.04502,19.65846,0,2.172843,-2.172843,26.23147,67.26006,0.131087,6.503525,3.240501,0,23.70909
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.44778,65.91213,51.20847,1.941053,1.941053,0,-1,0,1.941053,229.1426,0,0,0,4.44778,2.043214,1.941053,0,0,13.45929,17.48562,2.404566,0,2.404566,28.51265,73.1092,0.1310254,2.135158,3.558224,0,21.9334
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.460261,63.0561,51.84495,0,0,0,-1,0,0,0,0,0,0,3.460261,0,0,0,0,11.05472,19.64972,3.460261,0,3.460261,31.79534,81.52634,0.1309369,0,2.768209,0,23.10999
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.463628,60.45774,52.61839,5.929299,5.929299,0,-1,0,5.929299,41.55007,0,8.881784E-16,0,2.463628,6.241368,5.929299,0,0,7.594464,22.76396,0,3.77774,-3.77774,27.81325,71.31588,0.1309369,6.522229,1.970903,0,25.22759
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8350509,54.7638,52.2075,4.384988,4.384988,0,-1,0,4.384988,19.0434,0,0,0,0.8350509,4.615777,4.384988,0,0,11.79195,18.98622,0,3.780726,-3.780726,23.82801,61.09735,0.1309369,4.823487,0.6680408,0,19.82127
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2807788,51.46121,50.62033,3.253326,3.253326,0,-1,0,3.253326,8.630514,0,4.440892E-16,0,0.2807788,3.424554,3.253326,0,0,15.99276,15.20549,0,3.143775,-3.143775,20.51418,52.60037,0.1309369,3.578659,0.224623,0,15.48627
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,49.21846,49.21846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.48584,12.06172,0,0,0,20.51418,52.60037,0.1309369,0,0,0,12.06172
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,47.63129,47.63129,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,19.48584,12.06172,0,2.407789,-2.407789,17.97615,46.09261,0.1309369,2.51614,0,0,12.06172
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,46.10857,46.10857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.16116,9.653931,0,0,0,17.97615,46.09261,0.1309369,0,0,0,9.653931
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,44.61808,44.61808,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,22.16116,9.653931,0,1.657109,-1.657109,16.22941,41.61378,0.1309369,1.731679,0,0,9.653931
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,43.61905,43.61905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.0024,7.996822,0,0,0,16.22941,41.61378,0.1309369,0,0,0,7.996822
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,42.78115,42.78115,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,24.0024,7.996822,0,0.7565612,-0.7565612,15.43192,39.56895,0.1309369,0.7906064,0,0,7.996822
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,41.85463,41.85463,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,24.84302,7.240261,0,0.8030381,-0.8030381,14.58544,37.3985,0.1309369,0.8391748,0,0,7.240261
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,41.19398,41.19398,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,25.73528,6.437222,0,1.277054,-1.277054,13.23931,33.94688,0.1309369,1.334521,0,0,6.437222
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,40.54138,40.54138,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,27.15423,5.160169,0,2.055928,-2.055928,11.07217,28.39013,0.1309369,2.148445,0,0,5.160169
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,39.99353,39.99353,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,29.4386,3.10424,0,0.3078497,-0.3078497,10.74767,27.55807,0.1309369,0.321703,0,0,3.10424
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,39.51818,39.51818,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,29.78065,2.79639,0,0.6493961,-0.6493961,10.06315,25.80289,0.1309369,0.6786189,0,0,2.79639
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1009531,39.59698,39.31676,0,0,0,0,0,0,0,0,0,0,0.1009531,0,0,0,0,30.5022,2.146994,0.1009531,0,0.1009531,10.15892,26.04846,0.1309343,0,0.08076248,0,2.247947
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.264018,45.4761,38.95421,4.564463,4.564463,12,0,3.372,4.564463,49.60098,0,0,0,2.264018,0,0,7.435537,7.063761,30.40125,2.237852,9.327779,0,9.327779,19.00803,48.73843,0.1311894,5.020909,1.811215,12,4.501871
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.600217,53.75584,39.76794,2.454984,2.454984,11.25498,0,3.183511,2.454984,187.3828,1.776357E-15,0,0,4.600217,0,0,8.8,8.36,21.07347,10.63285,12.96022,0,12.96022,31.30317,80.26437,0.13131,2.700483,3.680174,12,15.23307
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.662056,56.27177,41.85463,2.683908,2.683908,0,-1,0,2.683908,173.704,0,0,0,4.662056,2.825166,2.683908,0,0,8.113255,22.29705,1.83689,0,1.83689,33.0458,84.73264,0.1312632,2.952299,3.729645,0,26.9591
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.975524,59.45533,43.73184,0,0,0,0,0,0,0,0,0,0,4.975524,0,0,0,0,6.276365,23.95025,4.975524,0,4.975524,37.76599,96.83569,0.1311363,0,3.980419,0,28.92577
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.797513,68.61626,45.70573,3.170415,3.170415,0,0,0,3.170415,214.4045,2.159394,0,0,6.797513,3.337279,3.170415,0,0,1.300841,28.42822,1.300841,0,1.300841,39.00008,100,0.1311032,3.487457,5.438011,0,35.22573
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.152908,72.47569,47.67963,0,0,0,0,0,0,0,7.152908,0,0,7.152908,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311032,0,5.722326,0,36.75188
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.912305,69.8191,49.71798,8.6404,8.6404,3.02371,0,1.100999,8.6404,68.4263,0,0,0,5.912305,5.912305,5.61669,0,0,0,29.59898,0,0,0,39.00008,100,0.1311032,9.504439,4.729845,12,35.51128
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.303239,65.18381,51.03122,6.150035,6.150035,0,-1,0,6.150035,69.97096,0,8.881784E-16,0,4.303239,6.473721,6.150035,0,0,0,29.59898,0,2.170482,-2.170482,36.71219,94.13363,0.1311032,6.765038,3.442591,0,33.90222
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.129603,65.25619,51.6677,3.362092,3.362092,0,-1,0,3.362092,122.8284,0,0,0,4.129603,3.539044,3.362092,0,0,2.411647,27.4285,0.5905594,0,0.5905594,37.27244,95.57018,0.1310882,3.698301,3.303683,0,31.5581
