Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.15146,62.61212,52.43309,0,0,0,-1,0,0,0,1.330372,0,0,3.15146,0,0,0,0,1.821088,27.96,1.821088,0,1.821088,39.00008,100,0.1310418,0,2.521168,0,31.11146
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.799926,57.6402,52.0222,2.970036,2.970036,0,-1,0,2.970036,60.60283,0,0,0,1.799926,3.126354,2.970036,0,0,0,29.59898,0,1.326428,-1.326428,37.6019,96.41494,0.1310418,3.26704,1.439941,0,31.3989
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4091283,51.67004,50.44308,4.94237,4.94237,0,-1,0,4.94237,8.277977,0,0,0,0.4091283,5.202496,4.94237,0,0,1.473809,28.27255,0,4.793367,-4.793367,32.54925,83.45944,0.1310418,5.436608,0.3273026,0,28.68168
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,49.03316,49.03316,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.799772,23.47918,0,2.394789,-2.394789,30.02492,76.98682,0.1310418,2.502555,0,0,23.47918
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,47.44598,47.44598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.460649,21.08439,0,0,0,30.02492,76.98682,0.1310418,0,0,0,21.08439
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,45.93132,45.93132,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.460649,21.08439,0,1.78307,-1.78307,28.1454,72.16754,0.1310418,1.863308,0,0,21.08439
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,44.45694,44.45694,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.44184,19.30132,0,1.171761,-1.171761,26.91025,69.00051,0.1310418,1.22449,0,0,19.30132
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,43.50625,43.50625,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.74379,18.12956,0,0.888836,-0.888836,25.97334,66.59817,0.1310418,0.9288336,0,0,18.12956
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,42.66835,42.66835,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.73139,17.24073,0,0.5455794,-0.5455794,25.39825,65.12358,0.1310418,0.5701305,0,0,17.24073
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,41.74183,41.74183,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.33759,16.69515,0,1.312396,-1.312396,24.01486,61.57644,0.1310418,1.371454,0,0,16.69515
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,41.10535,41.10535,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.79581,15.38275,0,0.0374076,-0.0374076,23.97543,61.47533,0.1310418,0.03909094,0,0,15.38275
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,40.4447,40.4447,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.83737,15.34534,0,0.1054207,-0.1054207,23.86431,61.1904,0.1310418,0.1101646,0,0,15.34534
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,39.9049,39.9049,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,15.95451,15.23992,0,2.376123,-2.376123,21.35965,54.76823,0.1310418,2.483049,0,0,15.23992
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,39.42955,39.42955,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.59464,12.8638,0,0.3868884,-0.3868884,20.95183,53.72255,0.1310418,0.4042984,0,0,12.8638
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2106792,39.80563,39.22008,1.332562,1.332562,0,0,0,1.332562,15.81009,0,0,0,0.2106792,1.402697,1.332562,0,0,19.02452,12.47691,0,1.192018,-1.192018,19.69534,50.50076,0.1310418,1.465819,0.1685434,0,12.68759
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9272915,41.46162,38.85753,4.411078,4.411078,0,0,0,4.411078,21.02188,0,0,0,0.9272915,4.64324,4.411078,0,0,20.34898,11.28489,0,3.715949,-3.715949,15.77838,40.45731,0.1310418,4.852186,0.7418332,0,12.21218
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.759613,44.69891,39.65514,3.502552,3.502552,0,0,0,3.502552,50.23803,0,4.440892E-16,0,1.759613,3.686897,3.502552,0,0,24.47782,7.568944,0,1.927284,-1.927284,13.74685,35.24826,0.1310418,3.852808,1.407691,0,9.328558
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.783049,49.97129,41.71766,3.965082,3.965082,0,-1,0,3.965082,70.18893,0,4.440892E-16,0,2.783049,4.17377,3.965082,0,0,26.61924,5.64166,0,1.390722,-1.390722,12.2809,31.48942,0.1310418,4.36159,2.226439,0,8.424709
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.62155,58.06121,43.59488,9.467185,9.467185,12,0,3.372,9.467185,48.81652,0,0,0,4.62155,0,0,2.532815,2.406174,28.16449,4.250938,7.027724,0,7.027724,18.94798,48.58447,0.1312405,10.4139,3.69724,12,8.872488
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.856932,64.7198,45.52043,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3840.267,3.552714E-15,0,0,5.856932,0,0,8.8,8.36,21.13676,10.57589,14.21693,0,14.21693,32.43535,83.1674,0.1312033,0.1677651,4.685545,12,16.43282
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.855021,67.00079,47.49432,3.796773,3.796773,0,0,0,3.796773,154.2105,0,0,0,5.855021,3.996603,3.796773,0,0,6.919833,23.37113,1.858418,0,1.858418,34.1984,87.68803,0.1311562,4.17645,4.684017,0,29.22615
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.869063,65.54712,49.49239,0.2859636,0.2859636,0,0,0,0.2859636,1702.686,0,0,0,4.869063,0.3010143,0.2859636,0,0,5.061414,25.0437,4.568048,0,4.568048,38.53203,98.79988,0.1310406,0.31456,3.89525,0,29.91277
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.156206,64.39915,50.80563,3.978006,3.978006,0,-1,0,3.978006,104.4796,0,0,0,4.156206,4.187375,3.978006,0,0,0.4933658,29.15495,0,0.03116938,-0.03116938,38.49918,98.71564,0.1310406,4.375807,3.324965,0,33.31115
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.914899,67.91614,51.43406,3.889041,3.889041,0,-1,0,3.889041,126.3782,0.2931736,0,0,4.914899,4.093727,3.889041,0,0,0.5279984,29.12378,0.5279984,0,0.5279984,39.00008,100,0.1310272,4.277945,3.931919,0,34.03868
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.792714,61.08422,52.15916,6.11321,6.11321,0,-1,0,6.11321,45.68327,0,0,0,2.792714,6.434958,6.11321,0,0,0,29.59898,0,3.642243,-3.642243,35.16082,90.15576,0.1310272,6.724531,2.234172,0,32.39169
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.081479,55.07389,51.75632,4.215351,4.215351,0,-1,0,4.215351,25.65573,0,0,0,1.081479,4.437212,4.215351,0,0,4.046937,25.95674,0,3.355733,-3.355733,31.62356,81.0859,0.1310272,4.636886,0.8651833,0,27.03821
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3678409,51.30996,50.20944,1.131359,1.131359,0,-1,0,1.131359,32.51318,0,2.220446E-16,0,0.3678409,1.190904,1.131359,0,0,7.775529,22.601,0,0.8230636,-0.8230636,30.75598,78.86133,0.1310272,1.244495,0.2942727,0,22.96884
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,48.80757,48.80757,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.690043,21.77794,0,0.6261979,-0.6261979,30.09591,77.16884,0.1310272,0.6543769,0,0,21.77794
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,47.2204,47.2204,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.385819,21.15174,0,4.400903,-4.400903,25.45695,65.27409,0.1310272,4.598944,0,0,21.15174
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,45.74602,45.74602,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.27571,16.75084,0,4.673884,-4.673884,20.53024,52.64154,0.1310272,4.884209,0,0,16.75084
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,44.29581,44.29581,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.46892,12.07695,0,3.013441,-3.013441,17.3538,44.49683,0.1310272,3.149046,0,0,12.07695
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,43.34512,43.34512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.81718,9.063513,0,0,0,17.3538,44.49683,0.1310272,0,0,0,9.063513
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,42.50722,42.50722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.81718,9.063513,0,0,0,17.3538,44.49683,0.1310272,0,0,0,9.063513
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,41.5807,41.5807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.81718,9.063513,0,0,0,17.3538,44.49683,0.1310272,0,0,0,9.063513
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,40.96839,40.96839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.81718,9.063513,0,0,0,17.3538,44.49683,0.1310272,0,0,0,9.063513
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,40.30774,40.30774,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,22.81718,9.063513,0,0.7976842,-0.7976842,16.51296,42.34085,0.1310272,0.83358,0,0,9.063513
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,39.76794,39.76794,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.7035,8.265828,0,0.008679361,-0.008679361,16.50381,42.31739,0.1310272,0.009069933,0,0,8.265828
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,39.31676,39.31676,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.71314,8.257149,0,1.079431,-1.079431,15.366,39.39991,0.1310272,1.128005,0,0,8.257149
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1600276,39.55135,39.10729,0,0,0,0,0,0,0,0,0,0,0.1600276,0,0,0,0,24.91251,7.177719,0.1600276,0,0.1600276,15.51781,39.78918,0.1310232,0,0.1280221,0,7.337746
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.519265,43.05431,38.74474,0,0,0,0,0,0,0,0,0,0,1.519265,0,0,0,0,24.75248,7.321743,1.519265,0,1.519265,16.95911,43.48481,0.1309848,0,1.215412,0,8.841008
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.608984,44.11301,39.51818,1.824689,1.824689,0,0,0,1.824689,88.17852,0,0,0,1.608984,1.920726,1.824689,0,0,23.23322,8.689081,0,0.3117416,-0.3117416,16.63051,42.64224,0.1309848,2.007158,1.287187,0,10.29807
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.522123,55.49184,41.5807,3.611774,3.611774,0,-1,0,3.611774,125.205,0,0,0,4.522123,3.801868,3.611774,0,0,23.5796,8.37734,0.7202556,0,0.7202556,17.3138,44.39428,0.1309666,3.972952,3.617699,0,12.89946
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.060549,63.08127,43.4418,1.820182,1.820182,0,0,0,1.820182,332.9639,0,0,0,6.060549,1.915981,1.820182,0,0,22.85934,9.02557,4.144568,0,4.144568,21.24568,54.47601,0.1308619,2.0022,4.848439,0,15.08612
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.093006,61.71509,45.36735,9.24306,9.24306,12,0,3.372,9.24306,55.10086,0,0,0,5.093006,0,0,2.75694,2.619093,18.71478,12.75568,7.712098,0,7.712098,28.56202,73.23581,0.1310786,10.16737,4.074404,12,17.84869
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.545088,65.59961,47.30902,0,0,5.744829,0,1.789442,0,0,-8.881784E-16,0,0,5.545088,0,0,5.744829,5.457588,11.00268,19.69657,11.00268,0,11.00268,39.00008,100,0.1309498,0,4.436071,12,25.24166
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.086636,74.1866,49.30709,1.625134,1.625134,0,0,0,1.625134,436.0646,5.375968,0,0,7.086636,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1309498,1.787648,5.669308,0,36.68561
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.891441,66.85076,50.57199,0.5656906,0.5656906,0,-1,0,0.5656906,864.6849,4.295977,0,0,4.891441,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1309498,0.6222596,3.913153,0,34.49042
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.623761,62.93982,51.20847,0.02856794,0.02856794,0,-1,0,0.02856794,12684.71,3.593689,0,0,3.623761,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1309498,0.03142474,2.899009,0,33.22274
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.192748,58.83358,51.93357,0.5089176,0.5089176,0,-1,0,0.5089176,430.8651,1.657045,0,0,2.192748,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1309498,0.5598093,1.754198,0,31.79173
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.837714,57.25157,51.53074,0,0,0,-1,0,0,0,1.837714,0,0,1.837714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309498,0,1.470171,0,31.43669
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4251602,51.21478,49.94357,0.3695245,0.3695245,0,-1,0,0.3695245,115.056,0.036187,0,0,0.4251602,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1309498,0.406477,0.3401282,0,30.02414
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,48.53364,48.53364,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1309498,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,46.99481,46.99481,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1309498,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,45.52043,45.52043,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1309498,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,44.07022,44.07022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1309498,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,43.16787,43.16787,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1309498,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,42.35414,42.35414,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1309498,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,41.41956,41.41956,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1309498,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,40.83142,40.83142,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1309498,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,40.17883,40.17883,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1309498,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,39.63097,39.63097,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1309498,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,39.20397,39.20397,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1309498,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1471684,39.4025,38.99449,0,0,0,0,0,0,0,0,0,0,0.1471684,0,0,0,0,30.7992,1.879699,0.1471684,0,0.1471684,9.921008,25.43843,0.1309461,0,0.1177347,0,2.026867
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9352062,41.25485,38.63194,0.8864357,0.8864357,0,0,0,0.8864357,105.5019,0,0,0,0.9352062,0.9330902,0.8864357,0,0,30.65203,2.01215,0.002116031,0,0.002116031,9.923016,25.44358,0.1309461,0.9750792,0.748165,0,2.947356
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.083359,42.44243,39.38121,0,0,0,0,0,0,0,0,0,0,1.083359,0,0,0,0,30.64992,2.014055,1.083359,0,1.083359,10.95078,28.07887,0.1309188,0,0.866687,0,3.097413
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.4267,45.53086,41.41956,3.16121,3.16121,0,-1,0,3.16121,45.13147,0,0,0.3666337,1.4267,3.327589,3.16121,0,0,29.56656,2.989078,0,1.900889,-1.900889,8.947067,22.94115,0.1309188,3.47733,1.14136,0,4.415778
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.56516,50.93638,43.28066,0,0,0,0,0,0,0,0,0,0,2.56516,0,0,0,0,31.67865,1.088189,2.56516,0,2.56516,11.38059,29.18095,0.1308544,0,2.052128,0,3.653349
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.287004,55.2533,45.15788,0,0,0,0,0,0,0,0,0,0,3.287004,0,0,0,0,29.11349,3.396833,3.287004,0,3.287004,14.49892,37.17664,0.1307719,0,2.629603,0,6.683836
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.530894,58.14189,47.08344,1.696775,1.696775,0,0,0,1.696775,208.0944,0,0,0,3.530894,1.786079,1.696775,0,0,25.82649,6.355136,1.744815,0,1.744815,16.15419,41.42093,0.1307281,1.866453,2.824715,0,9.88603
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.720934,54.3346,49.0815,3.665265,3.665265,0,0,0,3.665265,46.9525,0,0,0,1.720934,3.858174,3.665265,0,0,24.08168,7.925469,0,2.13724,-2.13724,13.90135,35.6444,0.1307281,4.031792,1.376747,0,9.646403
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.583072,61.85899,50.3464,0,0,0,-1,0,0,0,0,0,0,3.583072,0,0,0,0,26.45639,5.788229,3.583072,0,3.583072,17.30055,44.36029,0.1306384,0,2.866458,0,9.371302
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.403302,55.29404,50.98288,0.5008876,0.5008876,0,-1,0,0.5008876,280.1631,0,0,0,1.403302,0.5272501,0.5008876,0,0,22.87332,9.012994,0.8760523,0,0.8760523,18.13164,46.49129,0.1306164,0.5509763,1.122642,0,10.4163
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4312651,53.06163,51.75632,2.514848,2.514848,0,-1,0,2.514848,17.14875,0,4.440892E-16,0,0.4312651,2.647209,2.514848,0,0,21.99726,9.801441,0,2.215944,-2.215944,15.79583,40.50205,0.1306164,2.766333,0.3450121,0,10.23271
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1817225,51.89121,51.34544,3.665145,3.665145,0,-1,0,3.665145,4.958127,0,0,0,0.1817225,3.858048,3.665145,0,0,24.45942,7.585497,0,3.676325,-3.676325,11.92064,30.56569,0.1306164,4.03166,0.145378,0,7.76722
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1669106,50.25418,49.75826,0,0,0,-1,0,0,0,0,0,0,0.1669106,0,0,0,0,28.54423,3.909172,0.1669106,0,0.1669106,12.07899,30.97171,0.1306123,0,0.1335285,0,4.076083
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,48.30805,48.30805,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,28.37732,4.059391,0,2.170964,-2.170964,9.790593,25.10404,0.1306123,2.268657,0,0,4.059391
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,46.76922,46.76922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.7895,1.888428,0,0,0,9.790593,25.10404,0.1306123,0,0,0,1.888428
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,45.34318,45.34318,3.46128,1.794006,0,-1,0,1.794006,0,0,1.667274,2.013402,0,1.888428,1.794006,0,0,30.7895,1.888428,0,1.888428,-1.888428,7.800015,20,0.1306123,3.807408,0,0,1.888428
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,43.93326,43.93326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306123,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,43.00674,43.00674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306123,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,42.19301,42.19301,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306123,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,41.30677,41.30677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306123,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,40.71863,40.71863,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306123,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,40.05798,40.05798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306123,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,39.54235,39.54235,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306123,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,39.10729,39.10729,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307667,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1454535,39.30888,38.90587,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.47264,0,0,0,0.1454535,0,0,8.8,8.36,24.52775,7.524,8.505453,0,8.505453,23.79999,61.02549,0.1309283,1.282798,0.1163628,12,7.669454
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5949422,40.22536,38.56749,2.915452,2.915452,11.71545,0,3.300009,2.915452,20.40652,1.776357E-15,0,0,0.5949422,0,0,8.8,8.36,16.0223,15.17891,8.954942,0,8.954942,32.29539,82.80853,0.1311718,3.206997,0.4759537,12,15.77385
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.076816,42.33323,39.29259,6.802279,6.802279,0,0,0,6.802279,15.83022,0,0,0,1.076816,7.160295,6.802279,0,0,7.067358,23.23836,0,6.083478,-6.083478,25.88284,66.36613,0.1311718,7.482508,0.8614529,0,24.31517
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.39378,45.31773,41.30677,0,0,0,-1,0,0,0,0,0,0,1.39378,0,0,0,0,13.82678,17.15488,1.39378,0,1.39378,27.2051,69.75653,0.131137,0,1.115024,0,18.54866
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.430239,60.41819,43.1437,2.080185,2.080185,0,0,0,2.080185,261.046,0,0,0,5.430239,2.189668,2.080185,0,0,12.433,18.40928,3.24057,0,3.24057,30.27938,77.63927,0.1310561,2.288203,4.344191,0,23.83952
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.160194,69.24808,45.0048,0,0,0,0,0,0,0,0,0,0,7.160194,0,0,0,0,9.192429,21.32579,7.160194,0,7.160194,37.07213,95.05656,0.1308776,0,5.728156,0,28.48599
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.093946,71.33255,46.94647,3.087595,3.087595,0,0,0,3.087595,229.7563,1.811612,0,0,7.093946,3.250101,3.087595,0,0,2.032234,27.76997,2.032234,0,2.032234,39.00008,100,0.130827,3.396355,5.675157,0,34.86391
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.805054,64.6384,48.89619,3.489374,3.489374,0,0,0,3.489374,137.7053,1.132028,0,0,4.805054,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.130827,3.838311,3.844043,0,34.40403
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.885717,66.37366,50.16916,6.858479,6.858479,0,-1,0,6.858479,71.23617,0,0,0,4.885717,7.219451,6.858479,0,0,0,29.59898,0,2.333734,-2.333734,36.54011,93.69239,0.130827,7.544326,3.908574,0,34.4847
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.440998,65.43754,50.80563,0,0,0,-1,0,0,0,1.84796,0,0,4.440998,0,0,0,0,2.593038,27.26524,2.593038,0,2.593038,39.00008,100,0.1307625,0,3.552798,0,31.70624
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.402222,59.10389,51.53074,0.8578401,0.8578401,0,-1,0,0.8578401,280.0315,1.499233,0,0,2.402222,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1307625,0.9436241,1.921778,0,32.0012
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7038246,53.25282,51.11985,2.928728,2.928728,0,-1,0,2.928728,24.03175,0,0,0,0.7038246,3.082871,2.928728,0,0,0,29.59898,0,2.379047,-2.379047,36.49234,93.56992,0.1307625,3.221601,0.5630597,0,30.3028
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4342044,50.82763,49.53267,0,0,0,-1,0,0,0,0,0,0,0.4342044,0,0,0,0,2.643385,27.21993,0.4342044,0,0.4342044,36.90427,94.62613,0.1307517,0,0.3473635,0,27.65414
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,48.08247,48.08247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.209181,27.61072,0,0,0,36.90427,94.62613,0.1307517,0,0,0,27.61072
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,46.58392,46.58392,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.209181,27.61072,0,4.878913,-4.878913,31.76144,81.43942,0.1307517,5.098464,0,0,27.61072
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,45.13371,45.13371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.630196,22.7318,0,0,0,31.76144,81.43942,0.1307517,0,0,0,22.7318
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.630196,22.7318,0,0,0,31.76144,81.43942,0.1307517,0,0,0,22.7318
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,42.80532,42.80532,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.630196,22.7318,0,2.370015,-2.370015,29.26322,75.03376,0.1307517,2.476666,0,0,22.7318
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,42.00771,42.00771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26355,20.36179,0,0,0,29.26322,75.03376,0.1307517,0,0,0,20.36179
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,41.14564,41.14564,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.26355,20.36179,0,0.7243091,-0.7243091,28.49973,73.0761,0.1307517,0.756903,0,0,20.36179
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,40.5575,40.5575,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.06833,19.63748,0,0.6886427,-0.6886427,27.77384,71.21484,0.1307517,0.7196316,0,0,19.63748
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,39.92907,39.92907,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.83349,18.94884,0,0.981456,-0.981456,26.7393,68.56216,0.1307517,1.025622,0,0,18.94884
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,39.40538,39.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.924,17.96738,0,0,0,26.7393,68.56216,0.1307517,0,0,0,17.96738
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,38.97838,38.97838,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.924,17.96738,0,0.1642797,-0.1642797,26.56613,68.11815,0.1307517,0.1716723,0,0,17.96738
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01911745,38.84589,38.79308,0.4980698,0.4980698,0,0,0,0.4980698,3.838307,0,5.551115E-17,0,0.01911745,0.524284,0.4980698,0,0,13.10653,17.8031,0,0.5051665,-0.5051665,26.03364,66.75278,0.1307517,0.5478768,0.01529396,0,17.82222
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09112906,38.68204,38.43052,2.437838,2.437838,0,0,0,2.437838,3.73811,0,0,0,0.09112906,2.566145,2.437838,0,0,13.66783,17.29793,0,2.475016,-2.475016,23.42474,60.06332,0.1307517,2.681621,0.07290325,0,17.38906
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6715613,41.06099,39.1798,7.943207,7.943207,12,0,3.372,7.943207,8.454536,0,0,0,0.6715613,0,0,4.056793,3.853953,16.41784,14.82292,4.525515,0,4.525515,27.71802,71.07171,0.13089,8.737528,0.5372491,12,15.49448
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.497133,45.45789,41.14564,6.048516,6.048516,0,-1,0,6.048516,24.75207,0,8.881784E-16,0,1.497133,6.366859,6.048516,0,0,11.89233,18.89588,0,4.869727,-4.869727,22.58488,57.90983,0.13089,6.653368,1.197706,0,20.39301
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.484022,44.36704,42.98257,0,0,0,0,0,0,0,0,0,0,0.484022,0,0,0,0,17.30314,14.02615,0.484022,0,0.484022,23.04406,59.08722,0.1308779,0,0.3872176,0,14.51018
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.260584,54.82952,44.84367,1.345441,1.345441,0,0,0,1.345441,242.3431,0,0,0,3.260584,1.416254,1.345441,0,0,16.81912,14.46177,1.84433,0,1.84433,24.79375,63.57359,0.1308321,1.479985,2.608467,0,17.72236
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.804133,62.24684,46.76922,1.480236,1.480236,0,0,0,1.480236,324.5518,0,0,0,4.804133,1.558143,1.480236,0,0,14.97479,16.12167,3.24599,0,3.24599,27.87317,71.46951,0.1307516,1.62826,3.843307,0,20.9258
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.297787,59.11631,48.71894,0.3342034,0.3342034,0,0,0,0.3342034,986.7604,0,0,0,3.297787,0.3517931,0.3342034,0,0,11.7288,19.04306,2.945994,0,2.945994,30.66798,78.63569,0.1306785,0.3676237,2.63823,0,22.34085
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.989994,59.38809,49.94357,3.514261,3.514261,0,-1,0,3.514261,85.0817,0,0,0,2.989994,3.699223,3.514261,0,0,8.782802,21.69446,0,0.709229,-0.709229,29.92039,76.71879,0.1306785,3.865688,2.391995,0,24.68445
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.146552,57.21217,50.53171,8.562996,8.36,0,-1,0,8.36,25.67646,0,0.2029958,1.059295,2.146552,8.8,8.36,0,0,9.570834,20.98523,0,6.653448,-6.653448,22.90704,58.73588,0.1306785,9.419295,1.717242,0,23.13178
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8842018,53.94887,51.25681,1.318956,1.318956,0,-1,0,1.318956,67.03798,0,0,0,0.8842018,1.388375,1.318956,0,0,16.96355,14.33178,0,0.5041735,-0.5041735,22.37559,57.3732,0.1306785,1.450852,0.7073615,0,15.21598
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3865821,52.00785,50.84592,0,0,0,-1,0,0,0,0,0,0,0.3865821,0,0,0,0,17.52375,13.82761,0.3865821,0,0.3865821,22.74234,58.31357,0.130669,0,0.3092657,0,14.21419
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4387415,50.56498,49.25875,8.270865,8.270865,0,-1,0,8.270865,5.304662,0,1.776357E-15,0.7379521,0.4387415,8.706174,8.270865,0,0,17.13717,14.17553,0,8.267433,-8.267433,14.0277,35.96838,0.130669,9.097952,0.3509932,0,14.61427
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,47.85688,47.85688,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,26.3232,5.908098,0,1.760003,-1.760003,12.17249,31.21145,0.130669,1.839203,0,0,5.908098
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,46.34221,46.34221,4.212807,3.94069,0,-1,0,3.94069,0,0,0.2721173,0.6933981,0,4.148095,3.94069,0,0,28.27876,4.148095,0,4.148095,-4.148095,7.800015,20,0.130669,4.634088,0,0,4.148095
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,44.93229,44.93229,11.1593,0,0,-1,0,0,0,0,11.1593,12.27523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130669,12.27523,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,43.55459,43.55459,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130669,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,42.64418,42.64418,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130669,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,41.85463,41.85463,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130669,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,40.99256,40.99256,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130669,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,40.42859,40.42859,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130669,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,39.79211,39.79211,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130669,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,39.29259,39.29259,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130669,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,38.85753,38.85753,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308005,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1052746,38.97136,38.68028,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.296096,1.776357E-15,0,0,0.1052746,0,0,8.8,8.36,24.52775,7.524,8.465275,0,8.465275,23.76187,60.92776,0.1309596,1.245707,0.08421972,12,7.629275
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.279895,41.92246,38.31773,7.098367,7.098367,12,0,3.372,7.098367,18.03084,0,0,0,1.279895,0,0,4.901633,4.656551,16.06248,15.14275,5.936446,0,5.936446,29.39368,75.36826,0.1311374,7.808204,1.023916,12,16.42264
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.964008,50.86811,39.04283,1.936665,1.936665,8.423006,0,2.467021,1.936665,204.6822,8.881784E-16,0,0,3.964008,0,0,6.486341,6.162024,10.12603,20.48555,10.12603,0,10.12603,39.00008,100,0.1311744,2.130331,3.171206,12,24.44956
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.049875,53.3109,41.03284,2.664375,2.664375,0,-1,0,2.664375,152.0009,1.24527,0,0,4.049875,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1311744,2.930812,3.2399,0,33.64885
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.894595,51.51763,42.8456,2.542574,2.542574,0,0,0,2.542574,113.8451,0.2182013,0,0,2.894595,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1311744,2.796831,2.315676,0,32.49357
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.955952,57.00071,44.7067,9.37724,9.37724,5.619085,0,1.757629,9.37724,42.18674,0,0,0,3.955952,3.955952,3.758154,0,0,0,29.59898,0,0,0,39.00008,100,0.1311744,10.31496,3.164762,12,33.55493
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.022619,59.28086,46.58392,4.649184,4.649184,0,0,0,4.649184,86.52312,0,0,0,4.022619,4.893878,4.649184,0,0,0,29.59898,0,0.8712587,-0.8712587,38.08169,97.64516,0.1311744,5.114102,3.218096,0,33.6216
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.307165,66.10198,48.53364,4.788865,4.788865,0,0,0,4.788865,110.823,0,0,0,5.307165,5.04091,4.788865,0,0,0.9680652,28.72772,0.2662542,0,0.2662542,38.33428,98.29283,0.1311678,5.267751,4.245732,0,34.03489
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.798107,65.58306,49.75826,3.50635,3.50635,0,-1,0,3.50635,136.8405,0.4054014,0,0,4.798107,3.690895,3.50635,0,0,0.701811,28.96735,0.701811,0,0.701811,39.00008,100,0.1311505,3.856985,3.838486,0,33.76546
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.106841,63.71392,50.3464,2.581862,2.581862,0,-1,0,2.581862,159.0651,1.389092,0,0,4.106841,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.1311505,2.840048,3.285473,0,33.70582
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.923742,60.36928,51.07151,4.301672,4.301672,0,-1,0,4.301672,67.96757,0,8.881784E-16,0,2.923742,4.528076,4.301672,0,0,0,29.59898,0,1.604334,-1.604334,37.30896,95.66381,0.1311505,4.731839,2.338994,0,32.52272
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.84072,56.31429,50.62033,0,0,0,-1,0,0,0,0.05812657,0,0,1.84072,0,0,0,0,1.782593,27.99464,1.782593,0,1.782593,39.00008,100,0.1311065,0,1.472576,0,29.83536
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4062558,50.2401,49.03316,11.4455,8.36,0,-1,0,8.36,4.859519,0,3.085499,4.230049,0.4062558,8.8,8.36,0,0,0,29.59898,0,8.393744,-8.393744,30.15229,77.31342,0.1311065,12.59005,0.3250046,0,30.00523
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,47.58295,47.58295,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,9.326383,21.20523,0,4.098371,-4.098371,25.83223,66.23636,0.1311065,4.282797,0,0,21.20523
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,46.09246,46.09246,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,13.88013,17.10686,0,3.932178,-3.932178,21.68735,55.60849,0.1311065,4.109127,0,0,17.10686
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,44.68253,44.68253,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,18.24921,13.17468,0,4.869262,-4.869262,16.5547,42.44786,0.1311065,5.088378,0,0,13.17468
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,43.32095,43.32095,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,23.65951,8.305423,0,1.372895,-1.372895,15.10754,38.73721,0.1311065,1.434675,0,0,8.305423
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,42.44276,42.44276,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,25.18494,6.932528,0,0.6212026,-0.6212026,14.45274,37.05823,0.1311065,0.6491568,0,0,6.932528
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,41.66932,41.66932,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,25.87517,6.311326,0,1.339581,-1.339581,13.0407,33.43761,0.1311065,1.399862,0,0,6.311326
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,40.83142,40.83142,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,27.36359,4.971745,0,1.318076,-1.318076,11.65132,29.87512,0.1311065,1.37739,0,0,4.971745
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,40.26745,40.26745,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,28.82812,3.653669,0,0.9946158,-0.9946158,10.6029,27.18688,0.1311065,1.039374,0,0,3.653669
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,39.65514,39.65514,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,29.93325,2.659053,0,1.363003,-1.363003,9.166172,23.50296,0.1311065,1.424338,0,0,2.659053
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,39.15563,39.15563,1.672219,1.231247,0,-1,0,1.231247,0,0,0.4409716,0.6081935,0,1.29605,1.231247,0,0,31.4477,1.29605,0,1.29605,-1.29605,7.800015,20,0.1311065,1.839441,0,0,1.29605
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,38.74474,38.74474,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312243,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1956155,39.10881,38.56749,1.087627,1.087627,9.887628,0,2.83757,1.087627,17.98553,0,0,0,0.1956155,0,0,8.8,8.36,24.52775,7.524,8.555615,0,8.555615,23.84758,61.14751,0.131377,1.19639,0.1564924,12,7.719615
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.027301,43.98983,38.20493,2.241042,2.241042,11.04104,0,3.129384,2.241042,90.46244,1.776357E-15,0,0,2.027301,0,0,8.8,8.36,15.97214,15.22405,10.3873,0,10.3873,33.70184,86.41479,0.1315448,2.465146,1.621841,12,17.25135
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.454637,52.34935,38.93004,1.914247,1.914247,0,0,0,1.914247,232.7096,0,0,0,4.454637,2.014997,1.914247,0,0,5.584837,24.57262,2.43964,0,2.43964,36.01628,92.34926,0.1314847,2.105672,3.563709,0,29.02726
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.163229,60.52458,40.90393,7.069051,7.069051,0,-1,0,7.069051,87.18609,0,0,0,6.163229,7.441107,7.069051,0,0,3.145197,26.7683,0,1.277878,-1.277878,34.66928,88.89542,0.1314847,7.775957,4.930583,0,32.93153
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.183705,59.05295,42.71669,4.91409,4.91409,0,0,0,4.91409,105.4866,0,0,0,5.183705,5.172726,4.91409,0,0,4.565061,25.49042,0.01097895,0,0.01097895,34.6797,88.92212,0.1314844,5.405499,4.146964,0,30.67413
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.490005,70.05419,44.54557,2.43969,2.43969,0,0,0,2.43969,307.0065,0.3678291,0,0,7.490005,2.568094,2.43969,0,0,4.554082,25.50031,4.554082,0,4.554082,39.00008,100,0.1313724,2.683659,5.992004,0,32.99031
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.236156,67.2715,46.45501,4.135181,4.135181,0,0,0,4.135181,150.8073,1.883333,0,0,6.236156,4.352823,4.135181,0,0,0,29.59898,0,0,0,39.00008,100,0.1313724,4.5487,4.988925,0,35.83513
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.625431,75.36386,48.35639,3.189177,3.189177,0,0,0,3.189177,239.1034,4.268402,0,0,7.625431,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1313724,3.508095,6.100345,0,37.22441
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.409706,71.61172,49.53267,0.480454,0.480454,0,-1,0,0.480454,1334.094,5.903965,0,0,6.409706,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1313724,0.5284994,5.127764,0,36.00868
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.859521,70.08031,50.12082,3.440761,3.440761,0,-1,0,3.440761,170.2973,2.237668,0,0,5.859521,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1313724,3.784837,4.687617,0,35.4585
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.118217,64.3064,50.84592,8.975177,8.36,0,-1,0,8.36,49.26096,0,0.6151769,1.512695,4.118217,8.8,8.36,0,0,0,29.59898,0,4.681784,-4.681784,34.06504,87.34609,0.1313724,9.872695,3.294573,0,33.71719
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.331571,57.67379,50.39474,4.285809,4.285809,0,-1,0,4.285809,54.40211,0,0,0,2.331571,4.511378,4.285809,0,0,5.201982,24.91719,0,2.179807,-2.179807,31.76733,81.45452,0.1313724,4.71439,1.865257,0,27.24877
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3982586,49.98881,48.80757,4.878178,4.878178,0,-1,0,4.878178,8.164084,0,0,0,0.3982586,5.134924,4.878178,0,0,7.62399,22.73739,0,4.736666,-4.736666,26.77444,68.65228,0.1313724,5.365996,0.3186069,0,23.13564
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,47.35736,47.35736,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,12.88695,18.00072,0,3.064962,-3.064962,23.54369,60.36831,0.1313724,3.202885,0,0,18.00072
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,45.86687,45.86687,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,16.29247,14.93576,0,8.200389,-8.200389,14.89972,38.20433,0.1313724,8.569407,0,0,14.93576
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,44.48111,44.48111,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,25.40401,6.73537,0,2.568043,-2.568043,12.19276,31.26344,0.1313724,2.683605,0,0,6.73537
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,43.1437,43.1437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.25739,4.167327,0,0,0,12.19276,31.26344,0.1313724,0,0,0,4.167327
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,42.25746,42.25746,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,28.25739,4.167327,0,0.887066,-0.887066,11.25771,28.86588,0.1313724,0.926984,0,0,4.167327
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.24302,3.280261,0,0,0,11.25771,28.86588,0.1313724,0,0,0,3.280261
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,40.67029,40.67029,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,29.24302,3.280261,0,1.062575,-1.062575,10.13766,25.99395,0.1313724,1.110391,0,0,3.280261
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,40.13049,40.13049,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,30.42366,2.217686,0,1.415754,-1.415754,8.645327,22.16746,0.1313724,1.479463,0,0,2.217686
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,39.51818,39.51818,1.137352,0.7618356,0,-1,0,0.7618356,0,0,0.3755161,0.4892512,0,0.8019322,0.7618356,0,0,31.99672,0.8019322,0,0.8019322,-0.8019322,7.800015,20,0.1313724,1.251087,0,0,0.8019322
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,38.99449,38.99449,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313724,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,38.61583,38.61583,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1315005,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1835969,38.91381,38.40635,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,21.59573,1.776357E-15,0,0,0.1835969,0,0,8.8,8.36,24.52775,7.524,8.543597,0,8.543597,23.83618,61.11828,0.1316396,0.9351692,0.1468775,12,7.707597
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9043502,40.59386,38.06797,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9043502,0,0,8.8,8.36,15.98416,15.21324,9.26435,0,9.26435,32.62511,83.65396,0.1317161,0,0.7234802,12,16.11759
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.80554,46.92638,38.76891,4.853886,4.853886,0,0,0,4.853886,57.79988,0,0,0,2.80554,5.109353,4.853886,0,0,6.719806,23.55115,0,2.303813,-2.303813,30.19668,77.42722,0.1317161,5.339274,2.244432,0,26.35669
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.887713,49.26757,40.7428,3.304533,3.304533,0,-1,0,3.304533,87.3864,0,0,0,2.887713,3.478456,3.304533,0,0,9.279599,21.24734,0,0.5907435,-0.5907435,29.57398,75.83057,0.1317161,3.634987,2.31017,0,24.13505
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.232513,55.58384,42.55556,3.324724,3.324724,0,0,0,3.324724,127.3042,0,0,0,4.232513,3.49971,3.324724,0,0,9.935981,20.6566,0.7328033,0,0.7328033,30.26918,77.61312,0.1316981,3.657197,3.38601,0,24.88911
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.930483,53.27473,44.39249,4.339297,4.339297,0,0,0,4.339297,67.53358,0,0,0,2.930483,4.567681,4.339297,0,0,9.203177,21.31612,0,1.637199,-1.637199,28.54342,73.1881,0.1316981,4.773227,2.344386,0,24.2466
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.159349,55.99759,46.24554,2.864716,2.864716,0,0,0,2.864716,110.2849,0,0,0,3.159349,3.015491,2.864716,0,0,11.02229,19.67892,0.1438583,0,0.1438583,28.6799,73.53805,0.1316946,3.151188,2.527479,0,22.83827
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.608303,52.99654,48.13081,0,0,0,0,0,0,0,0,0,0,1.608303,0,0,0,0,10.87843,19.80839,1.608303,0,1.608303,30.20567,77.45026,0.1316552,0,1.286642,0,21.41669
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5086424,50.87284,49.35543,0,0,0,-1,0,0,0,0,0,0,0.5086424,0,0,0,0,9.270125,21.25587,0.5086424,0,0.5086424,30.68821,78.68755,0.1316427,0,0.406914,0,21.76451
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.687191,55.12086,49.94357,4.337104,4.337104,0,-1,0,4.337104,38.90133,0,0,0,1.687191,4.565373,4.337104,0,0,8.761483,21.71364,0,2.878182,-2.878182,27.65434,70.90841,0.1316427,4.770815,1.349753,0,23.40084
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7727557,52.95761,50.62033,6.930988,6.930988,0,-1,0,6.930988,11.14929,0,0,0,0.7727557,7.295776,6.930988,0,0,11.95946,18.83546,0,6.523021,-6.523021,20.77847,53.27802,0.1316427,7.624086,0.6182046,0,19.60822
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2765726,50.9949,50.16916,3.226336,3.226336,0,-1,0,3.226336,8.572345,0,4.440892E-16,0,0.2765726,3.396143,3.226336,0,0,19.20726,12.31244,0,3.11957,-3.11957,17.49015,44.84645,0.1316427,3.548969,0.2212581,0,12.58901
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3862672,49.72569,48.58198,0,0,0,-1,0,0,0,0,0,0,0.3862672,0,0,0,0,22.67345,9.192871,0.3862672,0,0.3862672,17.8566,45.78606,0.1316333,0,0.3090138,0,9.579138
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,47.13177,47.13177,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,22.28719,9.540511,0,8.552532,-8.552532,8.841437,22.67031,0.1316333,8.937396,0,0,9.540511
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,45.68156,45.68156,6.617942,0.9385802,0,-1,0,0.9385802,0,0,5.679361,6.341156,0,0.9879791,0.9385802,0,0,31.79,0.9879791,0,0.9879791,-0.9879791,7.800015,20,0.1316333,7.279736,0,0,0.9879791
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,44.31998,44.31998,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316333,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,43.00674,43.00674,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316333,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,42.1205,42.1205,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316333,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,41.35511,41.35511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316333,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,40.54138,40.54138,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316333,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,40.0177,40.0177,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316333,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,39.40538,39.40538,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316333,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,38.90587,38.90587,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316333,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,38.51915,38.51915,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317892,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1289315,38.64933,38.29356,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,15.04331,1.776357E-15,0,0,0.1289315,0,0,8.8,8.36,24.52775,7.524,8.488932,0,8.488932,23.78432,60.9853,0.1319288,0.9427755,0.1031452,12,7.652932
