Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.756653,53.84302,45.45598,1.178887,1.178887,0,-1,0,1.178887,233.8352,0,0,0,2.756653,1.240934,1.178887,0,0,11.05761,19.64713,1.51572,0,1.51572,29.94785,76.78921,0.1359803,1.296776,2.205323,0,22.40379
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.155141,49.17828,45.77019,12.29284,8.36,0,-1,0,8.36,13.81748,0,3.932844,5.162128,1.155141,8.8,8.36,0,0,9.541886,21.01128,0,7.644859,-7.644859,21.88946,56.12671,0.1359803,13.52213,0.924113,0,22.16642
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.571024,50.93419,46.24554,10.54088,8.36,0,-1,0,8.36,18.79215,0,2.180882,3.234971,1.571024,8.8,8.36,0,0,18.03617,13.36642,0,7.228976,-7.228976,14.26945,36.58826,0.1359803,11.59497,1.256819,0,14.93745
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.695048,50.90037,45.8427,1.962537,1.962537,0,-1,0,1.962537,86.37022,0,0,0,1.695048,2.065829,1.962537,0,0,26.06837,6.137445,0,0.3707808,-0.3707808,13.87861,35.58612,0.1359803,2.158791,1.356038,0,7.832493
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4036824,45.64525,44.48111,4.042882,4.042882,0,-1,0,4.042882,9.985015,0,8.881784E-16,0,0.4036824,4.255666,4.042882,0,0,26.48035,5.766665,0,3.851983,-3.851983,9.818267,25.17499,0.1359803,4.447171,0.322946,0,6.170347
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,43.25649,43.25649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.76033,1.914681,0,0,0,9.818267,25.17499,0.1359803,0,0,0,1.914681
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,42.14467,42.14467,5.793345,1.818947,0,-1,0,1.818947,0,0,3.974398,4.553732,0,1.914681,1.818947,0,0,30.76033,1.914681,0,1.914681,-1.914681,7.800015,20,0.1359803,6.37268,0,0,1.914681
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,40.90393,40.90393,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359803,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,39.79211,39.79211,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359803,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,39.01866,39.01866,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359803,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,38.38218,38.38218,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359803,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,37.76987,37.76987,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359803,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,37.2059,37.2059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359803,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,36.81918,36.81918,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359803,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,36.45663,36.45663,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359803,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,36.06991,36.06991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359803,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,35.86849,35.86849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359803,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.092889,38.60956,35.59456,8.466057,8.466057,12,0,3.372,8.466057,12.90907,0,0,0,1.092889,0,0,3.533943,3.357246,32.88775,0,4.450136,0,4.450136,12.02178,30.82503,0.1360825,9.312662,0.8743115,12,1.092889
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.040224,42.02939,36.27938,2.315577,2.315577,11.11558,0,3.148241,2.315577,88.10868,0,0,0,2.040224,0,0,8.8,8.36,28.43762,4.005122,10.40022,0,10.40022,21.8883,56.12374,0.1362124,2.547134,1.632179,12,6.045346
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.235277,47.15016,37.72959,5.372186,5.372186,0,-1,0,5.372186,60.22273,0,0,0,3.235277,5.654933,5.372186,0,0,18.03739,13.36532,0,2.419656,-2.419656,19.33776,49.58391,0.1362124,5.909405,2.588222,0,16.6006
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.316997,55.92195,39.51818,2.345599,2.345599,0,0,0,2.345599,226.6797,0,0,0,5.316997,2.469052,2.345599,0,0,20.7259,10.94567,2.847945,0,2.847945,22.03956,56.51158,0.1361542,2.580159,4.253597,0,16.26266
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.845554,56.24876,41.26648,7.186075,7.186075,0,0,0,7.186075,67.42978,0,0,0,4.845554,7.56429,7.186075,0,0,17.87796,13.50882,0,2.718735,-2.718735,19.17376,49.16339,0.1361542,7.904683,3.876443,0,18.35437
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.839323,58.03974,42.89394,3.377501,3.377501,0,0,0,3.377501,143.2812,0,0,0,4.839323,3.555265,3.377501,0,0,20.89877,10.79008,1.284059,0,1.284059,20.39193,52.28689,0.136128,3.715251,3.871459,0,15.62941
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.711056,63.07598,44.56974,3.692028,3.692028,0,0,0,3.692028,154.6862,0,0,0,5.711056,3.886345,3.692028,0,0,19.61471,11.94574,1.824711,0,1.824711,22.123,56.72552,0.1360908,4.061231,4.568845,0,17.65679
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.31673,66.45989,45.49626,7.756793,7.756793,0,-1,0,7.756793,81.43481,0,0,0.1724725,6.31673,8.165046,7.756793,0,0,17.79,13.58798,0,1.848316,-1.848316,20.1747,51.7299,0.1360908,8.532473,5.053383,0,19.90471
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.637593,60.58886,45.81853,3.29095,3.29095,0,-1,0,3.29095,140.9196,0,0,0,4.637593,3.464158,3.29095,0,0,19.84369,11.73966,1.173436,0,1.173436,21.28792,54.5843,0.1360669,3.620045,3.710075,0,16.37725
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.312439,53.27886,46.26971,0,0,0,-1,0,0,0,0,0,0,2.312439,0,0,0,0,18.67025,12.79575,2.312439,0,2.312439,23.4817,60.20935,0.1360198,0,1.849952,0,15.10819
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.30761,49.73893,45.86687,3.67808,3.67808,0,-1,0,3.67808,35.55143,0,4.440892E-16,0,1.30761,3.871663,3.67808,0,0,16.35781,14.87695,0,2.564053,-2.564053,20.77895,53.27924,0.1360198,4.045888,1.046088,0,16.18456
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3293365,45.42954,44.48111,3.204356,3.204356,0,-1,0,3.204356,10.27777,0,4.440892E-16,0,0.3293365,3.373007,3.204356,0,0,19.20676,12.31289,0,3.04367,-3.04367,17.57063,45.05282,0.1360198,3.524792,0.2634692,0,12.64223
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,43.25649,43.25649,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,22.58862,9.269223,0,5.997768,-5.997768,11.24843,28.84208,0.1360198,6.267667,0,0,9.269223
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,42.1205,42.1205,5.462918,3.107883,0,-1,0,3.107883,0,0,2.355035,2.901326,0,3.271456,3.107883,0,0,29.2528,3.271456,0,3.271456,-3.271456,7.800015,20,0.1360198,6.00921,0,0,3.271456
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,40.87976,40.87976,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360198,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,39.76794,39.76794,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360198,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,38.99449,38.99449,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360198,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,38.38218,38.38218,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360198,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,37.75376,37.75376,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360198,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,37.2059,37.2059,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360198,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,36.81918,36.81918,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360198,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,36.45663,36.45663,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360198,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,36.06991,36.06991,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1361044,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,35.86849,35.86849,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.136178,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.445312,39.63137,35.61873,3.318552,3.318552,11.60089,0,3.271025,3.318552,43.55249,0,0,0,1.445312,0,0,8.282339,7.868222,16.16775,15.048,9.313534,0,9.313534,32.49759,83.327,0.1363495,3.650407,1.15625,12,16.49331
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.393343,46.09324,36.27938,2.985746,2.985746,0,0,0,2.985746,113.6514,0,0,0,3.393343,3.14289,2.985746,0,0,6.854219,23.43018,0.2504524,0,0.2504524,32.7352,83.93623,0.1363444,3.28432,2.714674,0,26.82352
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.882699,55.87261,37.72959,0,0,0,-1,0,0,0,0,0,0,5.882699,0,0,0,0,6.603767,23.65559,5.882699,0,5.882699,38.31601,98.24599,0.1362249,0,4.706159,0,29.53829
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.0908,66.34815,39.51818,5.319784,5.319784,0,0,0,5.319784,152.0889,1.769959,0,0,8.0908,5.599773,5.319784,0,0,0.7210688,28.95002,0.7210688,0,0.7210688,39.00008,100,0.1362102,5.851763,6.472641,0,37.04082
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.086402,72.87392,41.2826,0.3470508,0.3470508,0,0,0,0.3470508,2618.177,8.721085,0,0,9.086402,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1362102,0.3817559,7.269121,0,38.68538
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.147818,75.30266,42.91811,4.250724,4.250724,0,0,0,4.250724,215.2061,4.673371,0,0,9.147818,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1362102,4.675797,7.318254,0,38.7468
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.351026,78.47807,44.56974,1.888577,1.888577,0,0,0,1.888577,495.1359,7.36305,0,0,9.351026,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1362102,2.077435,7.480821,0,38.95
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.547014,75.91811,45.52043,5.739717,5.739717,0,-1,0,5.739717,148.91,2.505208,0,0,8.547014,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1362102,6.313688,6.837612,0,38.14599
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.352124,71.0673,45.8427,6.37427,6.37427,0,-1,0,6.37427,115.3406,0.6423659,0,0,7.352124,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1362102,7.011697,5.881699,0,36.9511
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.071524,62.68267,46.29388,0.4553597,0.4553597,0,-1,0,0.4553597,1113.74,4.592198,0,0,5.071524,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1362102,0.5008956,4.05722,0,34.6705
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.9307,51.67317,45.88298,7.103894,7.103894,0,-1,0,7.103894,27.17805,0,0,0,1.9307,7.477783,7.103894,0,0,0,29.59898,0,5.547083,-5.547083,33.15294,85.00736,0.1362102,7.814283,1.54456,0,31.52968
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3202963,45.42767,44.50528,9.719406,8.36,0,-1,0,8.36,3.831296,0,1.359406,2.331347,0.3202963,8.8,8.36,0,0,6.163426,24.0519,0,8.479704,-8.479704,24.21455,62.08846,0.1362102,10.69135,0.2562371,0,24.37219
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,43.28066,43.28066,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.58532,15.57219,0,7.201336,-7.201336,16.62367,42.62471,0.1362102,7.525396,0,0,15.57219
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,42.1205,42.1205,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.5868,8.370855,0,2.714365,-2.714365,13.76248,35.28834,0.1362102,2.836512,0,0,8.370855
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,40.87976,40.87976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.60277,5.656489,0,0,0,13.76248,35.28834,0.1362102,0,0,0,5.656489
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,39.74377,39.74377,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.60277,5.656489,0,0.4212424,-0.4212424,13.31845,34.1498,0.1362102,0.4401983,0,0,5.656489
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,38.95421,38.95421,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.07081,5.235247,0,0.3666058,-0.3666058,12.93201,33.15894,0.1362102,0.3831031,0,0,5.235247
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,38.3419,38.3419,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.47815,4.868641,0,1.162097,-1.162097,11.70706,30.01803,0.1362102,1.214391,0,0,4.868641
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,37.72959,37.72959,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.76937,3.706545,0,0.9992467,-0.9992467,10.65376,27.31727,0.1362102,1.044213,0,0,3.706545
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,37.2059,37.2059,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.87964,2.707298,0,0.6079322,-0.6079322,10.01294,25.67416,0.1362102,0.6352892,0,0,2.707298
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.55512,2.099366,0,0,0,10.01294,25.67416,0.1362102,0,0,0,2.099366
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,36.45663,36.45663,2.18386,1.994398,0,-1,0,1.994398,0,0,0.1894627,0.4078487,0,2.099366,1.994398,0,0,30.55512,2.099366,0,2.099366,-2.099366,7.800015,20,0.1362102,2.402246,0,0,2.099366
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,36.06991,36.06991,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1363097,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,35.89266,35.89266,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.136428,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.073928,38.58089,35.61873,3.239932,3.239932,11.39762,0,3.219598,3.239932,33.14663,0,0,0,1.073928,0,0,8.157689,7.749804,16.16775,15.048,8.823732,0,8.823732,32.03293,82.13555,0.1365998,3.563925,0.8591427,12,16.12193
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.594675,40.77882,36.31966,0.5631537,0.5631537,0,0,0,0.5631537,283.1687,0,0,0,1.594675,0.5927933,0.5631537,0,0,7.344021,22.98936,1.001882,0,1.001882,32.9834,84.57264,0.1365795,0.619469,1.27574,0,24.58403
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.374902,47.62734,37.76987,0,0,0,-1,0,0,0,0,0,0,3.374902,0,0,0,0,6.342139,23.89105,3.374902,0,3.374902,36.18511,92.78214,0.136511,0,2.699921,0,27.26595
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.652911,47.31571,39.58263,5.551828,5.551828,0,0,0,5.551828,47.78445,0,0,0,2.652911,5.84403,5.551828,0,0,2.967237,26.92846,0,3.191119,-3.191119,32.82137,84.1572,0.136511,6.107011,2.122329,0,29.58138
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.182335,54.10173,41.35511,2.740702,2.740702,0,0,0,2.740702,152.6008,0,0,0,4.182335,2.88495,2.740702,0,0,6.512926,23.73734,1.297385,0,1.297385,34.05218,87.31311,0.1364848,3.014773,3.345868,0,27.91968
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.989861,55.26153,43.00674,4.214889,4.214889,0,0,0,4.214889,94.66113,0,8.881784E-16,0,3.989861,4.436725,4.214889,0,0,5.21554,24.90499,0,0.4468638,-0.4468638,33.58115,86.10533,0.1364848,4.636378,3.191889,0,28.89485
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.350284,48.62796,44.65836,0.6528123,0.6528123,0,0,0,0.6528123,206.8411,0,0,0,1.350284,0.6871709,0.6528123,0,0,5.712056,24.45813,0.6631134,0,0.6631134,34.21023,87.71837,0.1364713,0.7180936,1.080227,0,25.80841
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.514599,47.09079,45.59294,5.112916,5.112916,0,-1,0,5.112916,10.06469,0,8.881784E-16,0,0.514599,5.382017,5.112916,0,0,5.048943,25.05493,0,4.867417,-4.867417,29.07952,74.56273,0.1364713,5.624207,0.4116792,0,25.56953
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.696159,50.99548,45.93132,1.954414,1.954414,0,-1,0,1.954414,86.78609,0,0,0,1.696159,2.057278,1.954414,0,0,10.45718,20.18751,0,0.3611185,-0.3611185,28.69887,73.5867,0.1364713,2.149855,1.356927,0,21.88367
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.397085,53.70088,46.41472,0,0,0,-1,0,0,0,0,0,0,2.397085,0,0,0,0,10.85843,19.82639,2.397085,0,2.397085,30.97294,79.41765,0.1364228,0,1.917668,0,22.22348
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.806541,51.3873,45.97966,6.354662,6.354662,0,-1,0,6.354662,28.42859,0,0,0,1.806541,6.689118,6.354662,0,0,8.461342,21.98377,0,4.882577,-4.882577,25.82626,66.22104,0.1364228,6.990128,1.445233,0,23.79031
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3879872,45.71327,44.59391,3.698217,3.698217,0,-1,0,3.698217,10.49119,0,4.440892E-16,0,0.3879872,3.89286,3.698217,0,0,13.88643,17.10119,0,3.504873,-3.504873,22.1318,56.74808,0.1364228,4.068039,0.3103897,0,17.48918
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,43.34512,43.34512,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,17.78073,13.59632,0,7.498875,-7.498875,14.22729,36.48015,0.1364228,7.836324,0,0,13.59632
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,42.16884,42.16884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.11281,6.097445,0,0,0,14.22729,36.48015,0.1364228,0,0,0,6.097445
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,40.90393,40.90393,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,26.11281,6.097445,0,1.780609,-1.780609,12.35036,31.66753,0.1364228,1.860737,0,0,6.097445
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,39.74377,39.74377,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,28.09127,4.316836,0,2.682711,-2.682711,9.522534,24.41671,0.1364228,2.803433,0,0,4.316836
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,38.97838,38.97838,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,31.07206,1.634125,0,1.266205,-1.266205,8.187837,20.99441,0.1364228,1.323184,0,0,1.634125
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,38.36607,38.36607,1.713879,0.3495235,0,-1,0,0.3495235,0,0,1.364356,1.535744,0,0.3679194,0.3495235,0,0,32.47895,0.3679194,0,0.3679194,-0.3679194,7.800015,20,0.1364228,1.885267,0,0,0.3679194
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,37.72959,37.72959,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364228,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,37.2059,37.2059,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364228,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,36.84335,36.84335,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364228,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,36.45663,36.45663,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364228,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,36.06991,36.06991,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1365104,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,35.89266,35.89266,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.136663,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.978888,41.19073,35.6429,1.226689,1.226689,10.02669,0,2.872752,1.226689,161.3195,1.776357E-15,0,0,1.978888,0,0,8.8,8.36,16.16775,15.048,10.33889,0,10.33889,33.47033,85.82119,0.1367461,1.349358,1.583111,12,17.02689
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.217674,48.72684,36.31966,4.935936,4.935936,0,0,0,4.935936,85.44832,0,0,0,4.217674,5.195722,4.935936,0,0,5.828866,24.353,0,0.9780479,-0.9780479,32.43938,83.17773,0.1367461,5.42953,3.374139,0,28.57067
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.480948,58.08377,37.79404,0.2514655,0.2514655,0,-1,0,0.2514655,2577.271,0,0,0,6.480948,0.2647005,0.2514655,0,0,6.915585,23.37495,6.216248,0,6.216248,38.33663,98.29885,0.1366206,0.276612,5.184759,0,29.8559
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.956553,65.90942,39.6068,0,0,0,0,0,0,0,7.257215,0,0,7.956553,0,0,0,0,0.6993371,28.96957,0.6993371,0,0.6993371,39.00008,100,0.1366065,0,6.365242,0,36.92613
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.669405,66.91482,41.37928,2.501736,2.501736,0,0,0,2.501736,306.5634,5.035999,0,0,7.669405,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1366065,2.751909,6.135524,0,37.26838
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.965662,74.63729,43.05508,7.982334,7.982334,3,0,1.095,7.982334,112.3188,3.7211,0,0,8.965662,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1366065,8.780568,7.17253,12,38.56464
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.700257,75.59964,44.73087,0,0,0,0,0,0,0,8.700257,0,0,8.700257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366065,0,6.960206,0,38.29924
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.101775,69.76975,45.63322,0,0,0,-1,0,0,0,7.101775,0,0,7.101775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366065,0,5.68142,0,36.70075
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.85867,58.05776,45.97966,0,0,0,-1,0,0,0,3.85867,0,0,3.85867,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366065,0,3.086936,0,33.45765
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.466743,57.24667,46.45501,2.180498,2.180498,0,-1,0,2.180498,158.9886,1.171481,0,0,3.466743,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1366065,2.398548,2.773394,0,33.06572
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.219069,49.65194,46.04412,0.9257047,0.9257047,0,-1,0,0.9257047,131.6909,0.2446426,0,0,1.219069,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1366065,1.018275,0.9752549,0,30.81805
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3696441,45.68432,44.61808,10.99497,8.36,0,-1,0,8.36,4.421581,0,2.634967,3.734464,0.3696441,8.8,8.36,0,0,0,29.59898,0,8.430356,-8.430356,30.1137,77.21447,0.1366065,12.09446,0.2957153,0,29.96862
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,43.34512,43.34512,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.367062,21.16862,0,7.026187,-7.026187,22.70745,58.22412,0.1366065,7.342365,0,0,21.16862
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,42.14467,42.14467,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.17394,14.14244,0,7.103824,-7.103824,15.21936,39.02393,0.1366065,7.423496,0,0,14.14244
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,40.87976,40.87976,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.06707,7.038611,0,6.251701,-6.251701,8.629492,22.12686,0.1366065,6.533028,0,0,7.038611
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,39.7196,39.7196,0.8882619,0.7475647,0,-1,0,0.7475647,0,0,0.1406972,0.2295234,0,0.7869102,0.7475647,0,0,32.01341,0.7869102,0,0.7869102,-0.7869102,7.800015,20,0.1366065,0.977088,0,0,0.7869102
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,38.95421,38.95421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366065,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,38.36607,38.36607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366065,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,37.72959,37.72959,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366065,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,37.23007,37.23007,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366065,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,36.84335,36.84335,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366065,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,36.45663,36.45663,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366065,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,36.09408,36.09408,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.136699,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,35.91683,35.91683,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1368675,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3357108,36.58169,35.66707,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,56.72171,1.776357E-15,0,0,0.3357108,0,0,8.8,8.36,16.16775,15.048,8.695711,0,8.695711,31.91148,81.82413,0.1369567,0.6510416,0.2685687,12,15.38371
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5911289,37.96814,36.34383,1.078729,1.078729,0,0,0,1.078729,54.79865,0,0,0,0.5911289,1.135504,1.078729,0,0,7.472043,22.87414,0,0.5443752,-0.5443752,31.33765,80.3528,0.1369567,1.186602,0.4729031,0,23.46527
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.320164,41.50238,37.79404,2.089072,2.089072,0,-1,0,2.089072,63.19382,0,0,0,1.320164,2.199023,2.089072,0,0,8.076904,22.32977,0,0.8788586,-0.8788586,30.41125,77.97742,0.1369567,2.297979,1.056131,0,23.64993
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.029698,42.5424,39.63097,3.170661,3.170661,0,0,0,3.170661,32.47583,0,8.881784E-16,0,1.029698,3.337538,3.170661,0,0,9.053413,21.45091,0,2.307839,-2.307839,27.97858,71.73981,0.1369567,3.487727,0.8237587,0,22.4806
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6536746,43.2764,41.41956,0,0,0,0,0,0,0,0,0,0,0.6536746,0,0,0,0,11.61768,19.14307,0.6536746,0,0.6536746,28.59871,73.32988,0.1369435,0,0.5229397,0,19.79674
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.420392,47.23352,43.09536,0,0,0,0,0,0,0,0,0,0,1.420392,0,0,0,0,10.964,19.73137,1.420392,0,1.420392,29.94621,76.785,0.136915,0,1.136314,0,21.15177
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.705042,56.22519,44.77116,2.109341,2.109341,0,0,0,2.109341,175.6493,0,0,0,3.705042,2.220359,2.109341,0,0,9.543612,21.00973,1.484684,0,1.484684,31.35471,80.39652,0.1368851,2.320275,2.964034,0,24.71477
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.656941,53.78635,45.70573,2.456978,2.456978,0,-1,0,2.456978,108.1386,0,0,0,2.656941,2.586293,2.456978,0,0,8.058928,22.34594,0.07064847,0,0.07064847,31.42173,80.56837,0.1368837,2.702676,2.125553,0,25.00288
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.49518,50.46863,46.01995,9.352209,8.36,0,-1,0,8.36,17.88493,0,0.9922096,1.927431,1.49518,8.8,8.36,0,0,7.98828,22.40952,0,7.30482,-7.30482,23.72177,60.82494,0.1368837,10.28743,1.196144,0,23.90471
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.169655,49.96395,46.49529,3.794852,3.794852,0,-1,0,3.794852,30.82215,0,0,0,1.169655,3.994581,3.794852,0,0,16.10475,15.10471,0,2.824926,-2.824926,20.74404,53.18974,0.1368837,4.174336,0.935724,0,16.27436
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.307025,49.91901,46.04412,2.247944,2.247944,0,-1,0,2.247944,58.14314,0,4.440892E-16,0,1.307025,2.366256,2.247944,0,0,19.24355,12.27978,0,1.059232,-1.059232,19.62751,50.32685,0.1368837,2.472738,1.04562,0,13.5868
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3692048,45.68305,44.61808,8.137914,8.137914,0,-1,0,8.137914,4.536849,0,1.776357E-15,0.5917048,0.3692048,8.566225,8.137914,0,0,20.42048,11.22055,0,8.19702,-8.19702,10.98709,28.17198,0.1368837,8.951705,0.2953638,0,11.58975
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,43.34512,43.34512,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,29.52828,3.023529,0,1.822852,-1.822852,9.065639,23.24518,0.1368837,1.904881,0,0,3.023529
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,42.16884,42.16884,3.121465,1.140642,0,-1,0,1.140642,0,0,1.980822,2.292969,0,1.200676,1.140642,0,0,31.55367,1.200676,0,1.200676,-1.200676,7.800015,20,0.1368837,3.433611,0,0,1.200676
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,40.87976,40.87976,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368837,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,39.7196,39.7196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368837,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,38.95421,38.95421,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368837,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,38.36607,38.36607,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368837,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,37.75376,37.75376,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368837,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,37.25424,37.25424,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368837,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,36.86752,36.86752,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368837,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,36.4808,36.4808,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368837,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,36.11825,36.11825,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1369734,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,35.941,35.941,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1370445,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09161164,35.93985,35.69124,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.098092,0,0,0,0.09161164,0,0,8.8,8.36,16.16775,15.048,8.451612,0,8.451612,31.6799,81.23036,0.1372353,3.252737,0.07328931,12,15.13961
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9008566,38.85705,36.368,4.772359,4.772359,0,0,0,4.772359,18.87655,0,8.881784E-16,0,0.9008566,5.023536,4.772359,0,0,7.716142,22.65445,0,4.12268,-4.12268,27.33422,70.08759,0.1372353,5.249595,0.7206853,0,23.55531
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8220493,40.13178,37.84238,4.710891,4.710891,0,-1,0,4.710891,17.44998,0,0,0,0.8220493,4.958833,4.710891,0,0,12.2969,18.53177,0,4.136784,-4.136784,22.97367,58.90672,0.1372353,5.18198,0.6576395,0,19.35382
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.462683,46.8357,39.67931,2.757288,2.757288,0,0,0,2.757288,89.31542,0,4.440892E-16,0,2.462683,2.902408,2.757288,0,0,16.89332,14.39499,0,0.4397249,-0.4397249,22.51015,57.71823,0.1372353,3.033016,1.970146,0,16.85767
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.055167,47.48949,41.49207,5.845474,5.845474,0,0,0,5.845474,35.15827,0,0,0,2.055167,6.153131,5.845474,0,0,17.38191,13.95526,0,4.097963,-4.097963,18.19052,46.64227,0.1372353,6.430021,1.644134,0,16.01043
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6231275,44.95695,43.16787,0,0,0,0,0,0,0,0,0,0,0.6231275,0,0,0,0,21.9352,9.8573,0.6231275,0,0.6231275,18.78167,48.15804,0.1372228,0,0.498502,0,10.48043
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.866653,50.39493,44.84367,1.243965,1.243965,0,0,0,1.243965,150.0566,0,0,0,1.866653,1.309437,1.243965,0,0,21.31207,10.41811,0.5572155,0,0.5572155,19.31029,49.51347,0.1372116,1.368362,1.493322,0,12.28477
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.180599,52.33864,45.77019,2.171085,2.171085,0,-1,0,2.171085,100.4382,0,4.440892E-16,0,2.180599,2.285352,2.171085,0,0,20.75486,10.91961,0,0.1047537,-0.1047537,19.19987,49.23035,0.1372116,2.388193,1.744479,0,13.10021
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.117292,49.39351,46.09246,3.951116,3.951116,0,-1,0,3.951116,28.27789,0,4.440892E-16,0,1.117292,4.15907,3.951116,0,0,20.87125,10.81485,0,3.041777,-3.041777,15.99356,41.00904,0.1372116,4.346228,0.8938338,0,11.93215
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.867788,52.16331,46.54363,3.005764,3.005764,0,-1,0,3.005764,62.1402,0,4.440892E-16,0,1.867788,3.163962,3.005764,0,0,24.251,7.773077,0,1.296174,-1.296174,14.62727,37.50575,0.1372116,3.30634,1.49423,0,9.640864
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.387415,50.21361,46.09246,3.398224,3.398224,0,-1,0,3.398224,40.82766,0,4.440892E-16,0,1.387415,3.577078,3.398224,0,0,25.69119,6.476903,0,2.189662,-2.189662,12.31916,31.58754,0.1372116,3.738046,1.109932,0,7.864318
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3642565,45.70924,44.65836,0,0,0,-1,0,0,0,0,0,0,0.3642565,0,0,0,0,28.12415,4.287241,0.3642565,0,0.3642565,12.66473,32.47359,0.1372043,0,0.2914052,0,4.651497
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,43.36929,43.36929,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,27.7599,4.615071,0,1.534701,-1.534701,11.04701,28.32561,0.1372043,1.603762,0,0,4.615071
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,42.19301,42.19301,4.013342,2.926352,0,-1,0,2.926352,0,0,1.08699,1.488325,0,3.080371,2.926352,0,0,29.46512,3.080371,0,3.080371,-3.080371,7.800015,20,0.1372043,4.414677,0,0,3.080371
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,40.90393,40.90393,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372043,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,39.76794,39.76794,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372043,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,38.97838,38.97838,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372043,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,38.38218,38.38218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372043,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,37.76987,37.76987,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372043,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,37.29453,37.29453,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372043,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,36.91586,36.91586,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372043,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,36.52914,36.52914,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372043,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,36.14241,36.14241,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1372778,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,35.95711,35.95711,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.137391,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.962721,41.21054,35.70736,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.962721,0,0,8.8,8.36,16.16775,15.048,10.32272,0,10.32272,33.45499,85.78186,0.1374219,0,1.570177,12,17.01072
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.094602,45.3221,36.41634,0,0,0,0,0,0,0,0,0,0,3.094602,0,0,0,0,5.845033,24.33845,3.094602,0,3.094602,36.39079,93.30953,0.1373599,0,2.475682,0,27.43305
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.046972,53.16924,37.88267,1.109071,1.109071,0,-1,0,1.109071,455.0633,1.129099,0,0,5.046972,1.167443,1.109071,0,0,2.75043,27.12359,2.75043,0,2.75043,39.00008,100,0.1373049,1.219978,4.037578,0,32.17056
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.574551,60.69908,39.74377,3.850222,3.850222,0,0,0,3.850222,170.7577,2.521685,0,0,6.574551,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1373049,4.235244,5.259641,0,36.17353
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.88957,64.03178,41.55653,7.123588,7.123588,0,0,0,7.123588,96.71489,0,0,0,6.88957,7.498514,7.123588,0,0,0,29.59898,0,0.6089433,-0.6089433,38.3582,98.35415,0.1373049,7.835947,5.511656,0,36.48855
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.625242,69.03452,43.25649,0,0,0,0,0,0,0,6.948639,0,0,7.625242,0,0,0,0,0.6766036,28.99003,0.6766036,0,0.6766036,39.00008,100,0.1372914,0,6.100194,0,36.61528
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.817281,76.40673,44.93229,0,0,0,0,0,0,0,8.817281,0,0,8.817281,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372914,0,7.053824,0,38.41626
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.414303,75.77694,45.88298,0.5161055,0.5161055,0,-1,0,0.5161055,1630.345,7.871034,0,0,8.414303,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1372914,0.5677161,6.731442,0,38.01328
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.016483,70.11109,46.20525,2.414696,2.414696,0,-1,0,2.414696,290.5742,4.474698,0,0,7.016483,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1372914,2.656166,5.613187,0,36.61546
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.206351,63.56036,46.63226,5.756432,5.756432,0,-1,0,5.756432,90.44408,0,0,0,5.206351,6.059402,5.756432,0,0,0,29.59898,0,0.8530504,-0.8530504,38.10088,97.69438,0.1372914,6.332075,4.165081,0,34.80533
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.333814,53.25385,46.18108,0.579833,0.579833,0,-1,0,0.579833,402.4977,0.7756299,0,0,2.333814,0.6103505,0.579833,0,0,0.9478338,28.74593,0.9478338,0,0.9478338,39.00008,100,0.1372724,0.6378163,1.867051,0,31.07974
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3574746,45.76253,44.73087,7.920903,7.920903,0,-1,0,7.920903,4.513054,0,0,0.3529936,0.3574746,8.337793,7.920903,0,0,0,29.59898,0,7.980319,-7.980319,30.58808,78.43082,0.1372724,8.712994,0.2859797,0,29.95645
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,43.41763,43.41763,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.867021,21.61866,0,0.6973891,-0.6973891,29.85297,76.54593,0.1372724,0.7287716,0,0,21.61866
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,42.21718,42.21718,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.641897,20.92127,0,1.178283,-1.178283,28.61095,73.36127,0.1372724,1.231306,0,0,20.92127
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,40.92005,40.92005,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.9511,19.74299,0,0.9996124,-0.9996124,27.55727,70.65952,0.1372724,1.044595,0,0,19.74299
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,39.76794,39.76794,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.06178,18.74338,0,1.768426,-1.768426,25.69318,65.87982,0.1372724,1.848005,0,0,18.74338
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,38.99449,38.99449,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.0267,16.97495,0,0.930814,-0.930814,24.71202,63.36403,0.1372724,0.9727006,0,0,16.97495
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,38.40635,38.40635,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.06094,16.04414,0,0.6600649,-0.6600649,24.01625,61.58001,0.1372724,0.6897678,0,0,16.04414
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,37.76987,37.76987,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.79434,15.38407,0,0.5516847,-0.5516847,23.43472,60.08891,0.1372724,0.5765105,0,0,15.38407
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,37.29453,37.29453,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.40733,14.83239,0,0.8570563,-0.8570563,22.53131,57.77246,0.1372724,0.8956237,0,0,14.83239
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,36.91586,36.91586,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.35961,13.97533,0,2.177993,-2.177993,20.2355,51.8858,0.1372724,2.276002,0,0,13.97533
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,36.52914,36.52914,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.7796,11.79734,0,1.479038,-1.479038,18.67646,47.88826,0.1372724,1.545594,0,0,11.79734
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,36.14241,36.14241,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.42298,10.3183,0,0.02082067,-0.02082067,18.65451,47.83199,0.1372724,0.0217576,0,0,10.3183
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,35.98128,35.98128,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.44611,10.29748,0,1.269819,-1.269819,17.316,44.39992,0.1372724,1.326961,0,0,10.29748
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.739498,40.56497,35.70736,2.609372,2.609372,0,0,0,2.609372,66.66348,0,4.440892E-16,0,1.739498,2.746708,2.609372,0,0,22.85702,9.027659,0,1.007209,-1.007209,16.25431,41.67764,0.1372724,2.870309,1.391599,0,10.76716
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.019738,45.11106,36.43246,0,0,0,0,0,0,0,0,0,0,3.019738,0,0,0,0,23.97614,8.02045,3.019738,0,3.019738,19.11909,49.0232,0.1372121,0,2.415791,0,11.04019
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.399605,47.85083,37.90684,1.430329,1.430329,0,-1,0,1.430329,237.68,0,0,0,3.399605,1.505609,1.430329,0,0,20.9564,10.73821,1.893996,0,1.893996,20.91589,53.63038,0.1371743,1.573362,2.719684,0,14.13782
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.827005,54.52057,39.76794,0.07687661,0.07687661,0,0,0,0.07687661,6278.899,0,0,0,4.827005,0.08092275,0.07687661,0,0,19.06241,12.44281,4.746082,0,4.746082,25.41842,65.1753,0.1370796,0.08456428,3.861604,0,17.26982
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.081702,61.06219,41.62904,1.358088,1.358088,0,0,0,1.358088,447.8135,0,0,0,6.081702,1.429566,1.358088,0,0,14.31633,16.71428,4.652135,0,4.652135,29.83182,76.4917,0.136987,1.493897,4.865361,0,22.79599
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.02605,66.65496,43.30483,0,0,0,0,0,0,0,0,0,0,7.02605,0,0,0,0,9.66419,20.90121,7.02605,0,7.02605,36.49732,93.58268,0.1368472,0,5.62084,0,27.92726
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.538523,55.92168,45.0048,5.43892,5.43892,0,0,0,5.43892,65.05929,0,0,0,3.538523,5.725179,5.43892,0,0,2.63814,27.22465,0,2.186656,-2.186656,34.19238,87.67259,0.1368472,5.982812,2.830818,0,30.76317
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.066917,66.00014,45.93132,8.888887,8.36,0,-1,0,8.36,72.57078,0,0.5288871,1.417776,6.066917,8.8,8.36,0,0,5.067759,25.03799,0,2.733083,-2.733083,31.31146,80.28563,0.1368472,9.777776,4.853534,0,31.10491
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.313956,59.90435,46.22942,3.955945,3.955945,0,-1,0,3.955945,109.0499,0,0,0,4.313956,4.164153,3.955945,0,0,8.104518,22.30491,0.149803,0,0.149803,31.45357,80.65002,0.1368443,4.35154,3.451165,0,26.61887
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.703449,54.96785,46.6806,0,0,0,-1,0,0,0,0,0,0,2.703449,0,0,0,0,7.954715,22.43974,2.703449,0,2.703449,34.01829,87.22621,0.1367906,0,2.162759,0,25.14318
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.416628,50.41884,46.20525,0,0,0,-1,0,0,0,0,0,0,1.416628,0,0,0,0,5.251266,24.87284,1.416628,0,1.416628,35.36222,90.67218,0.1367625,0,1.133302,0,26.28947
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3413835,45.7158,44.73087,4.664389,4.664389,0,-1,0,4.664389,7.318934,0,0,0,0.3413835,4.909883,4.664389,0,0,3.834638,26.1478,0,4.5685,-4.5685,30.5466,78.32446,0.1367625,5.130827,0.2731068,0,26.48919
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,43.41763,43.41763,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,8.910748,21.5793,0,5.5579,-5.5579,24.68806,63.30259,0.1367625,5.808006,0,0,21.5793
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,42.21718,42.21718,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,15.08619,16.0214,0,2.54472,-2.54472,22.00569,56.42473,0.1367625,2.659232,0,0,16.0214
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,40.92005,40.92005,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,17.91366,13.47668,0,7.502159,-7.502159,14.09772,36.14793,0.1367625,7.839756,0,0,13.47668
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,39.76794,39.76794,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,26.24939,5.974526,0,1.694794,-1.694794,12.31125,31.56724,0.1367625,1.77106,0,0,5.974526
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,38.99449,38.99449,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,28.1325,4.279732,0,1.965094,-1.965094,10.23986,26.25599,0.1367625,2.053524,0,0,4.279732
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,38.40635,38.40635,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,30.31593,2.314638,0,0.3864276,-0.3864276,9.832527,25.21156,0.1367625,0.4038168,0,0,2.314638
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,37.79404,37.79404,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,30.7453,1.92821,0,0.3014433,-0.3014433,9.514778,24.39682,0.1367625,0.3150083,0,0,1.92821
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,37.3187,37.3187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.08023,1.626767,0,0,0,9.514778,24.39682,0.1367625,0,0,0,1.626767
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,36.93198,36.93198,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,31.08023,1.626767,0,1.398658,-1.398658,8.040463,20.61653,0.1367625,1.461598,0,0,1.626767
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,36.52914,36.52914,1.47791,0.2167032,0,-1,0,0.2167032,0,0,1.261207,1.408998,0,0.2281087,0.2167032,0,0,32.6343,0.2281087,0,0.2281087,-0.2281087,7.800015,20,0.1367625,1.625701,0,0,0.2281087
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,36.16658,36.16658,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1368842,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,35.98128,35.98128,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1369801,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.322784,39.39867,35.73153,8.16951,8.16951,12,0,3.372,8.16951,16.19172,0,0,0,1.322784,0,0,3.83049,3.638965,16.16775,15.048,4.96175,0,4.96175,28.36913,72.74121,0.1370886,8.986461,1.058228,12,16.37078
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.483444,46.56142,36.45663,1.700093,1.700093,9.829103,0,2.822763,1.700093,204.8973,0,0,0,3.483444,0,0,8.129009,7.722559,11.206,19.51357,11.206,0,11.206,39.00008,100,0.137144,1.870102,2.786756,12,22.99702
