Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,41.24231,41.24231,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,15.91814,15.27265,0,2.816564,-2.816564,20.92989,53.66627,0.1384975,2.94331,0,0,15.27265
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,40.0177,40.0177,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.04766,12.45609,0,1.456547,-1.456547,19.39455,49.72952,0.1384975,1.522092,0,0,12.45609
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,39.24425,39.24425,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.66604,10.99954,0,0.8863862,-0.8863862,18.46022,47.33379,0.1384975,0.9262736,0,0,10.99954
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,38.68028,38.68028,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.65092,10.11316,0,1.918331,-1.918331,16.43812,42.14894,0.1384975,2.004656,0,0,10.11316
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,38.01963,38.01963,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.78239,8.194823,0,0.2380882,-0.2380882,16.18715,41.50543,0.1384975,0.2488022,0,0,8.194823
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,37.59262,37.59262,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.04694,7.956736,0,1.276188,-1.276188,14.84193,38.05616,0.1384975,1.333617,0,0,7.956736
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,37.18173,37.18173,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.46492,6.680547,0,0.5093802,-0.5093802,14.305,36.67941,0.1384975,0.5323023,0,0,6.680547
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,36.80307,36.80307,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.0309,6.171167,0,0.4460812,-0.4460812,13.83479,35.47374,0.1384975,0.4661549,0,0,6.171167
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,36.43246,36.43246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.52655,5.725086,0,0,0,13.83479,35.47374,0.1384975,0,0,0,5.725086
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1379019,36.63103,36.25521,0.4713995,0.4713995,0,0,0,0.4713995,29.25372,0,5.551115E-17,0,0.1379019,0.49621,0.4713995,0,0,26.52655,5.725086,0,0.3583081,-0.3583081,13.4571,34.50531,0.1384975,0.5185395,0.1103215,0,5.862988
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.364005,39.79625,36.00545,0.9676516,0.9676516,0,0,0,0.9676516,140.9604,0,0,0,1.364005,1.018581,0.9676516,0,0,26.92467,5.366777,0.3454248,0,0.3454248,13.78479,35.34556,0.1384908,1.064417,1.091204,0,6.730783
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.851897,41.99708,36.7789,4.857556,4.857556,0,0,0,4.857556,38.12405,0,0,0,1.851897,5.113217,4.857556,0,0,26.57924,5.67766,0,3.26132,-3.26132,10.34706,26.53087,0.1384908,5.343312,1.481518,0,7.529557
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.859463,49.93844,38.49498,6.450939,5.962013,0,-1,0,5.962013,64.73422,0,0.4889258,4.067212,3.859463,6.275803,5.962013,0,0,30.20293,2.41634,0,2.41634,-2.41634,7.800015,20,0.1384908,7.096033,3.08757,0,6.275803
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.726197,48.61995,40.60583,4.857115,4.857115,12,0,3.372,4.857115,56.12791,0,0,0,2.726197,0,0,7.142885,6.785741,32.88775,0,9.511938,0,9.511938,16.82383,43.13794,0.1386599,5.342826,2.180958,12,2.726197
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.882255,48.13586,42.62001,5.460954,5.460954,12,0,3.372,5.460954,34.46751,0,0,0,1.882255,0,0,6.539046,6.212093,23.37582,8.560744,8.094349,0,8.094349,24.50281,62.82758,0.1388296,6.00705,1.505804,12,10.443
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.028733,50.46898,44.43277,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.028733,0,0,8.8,8.36,15.28147,15.84566,10.38873,0,10.38873,34.35842,88.09834,0.1388558,0,1.622986,12,17.87439
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.11505,59.21199,46.22942,0,0,0,0,0,0,0,0,0,0,4.11505,0,0,0,0,4.892734,25.19552,4.11505,0,4.11505,38.2623,98.10827,0.1387764,0,3.29204,0,29.31057
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.756122,58.96166,47.13177,1.426236,1.426236,0,-1,0,1.426236,263.3592,1.477138,0,0,3.756122,1.501301,1.426236,0,0,0.777684,28.89906,0.777684,0,0.777684,39.00008,100,0.1387614,1.568859,3.004898,0,32.65519
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.681418,55.7066,47.44598,1.071559,1.071559,0,-1,0,1.071559,250.2352,1.553461,0,0,2.681418,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1387614,1.178715,2.145134,0,32.2804
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.019788,53.95842,47.80854,0.4193344,0.4193344,0,-1,0,0.4193344,481.6653,1.578383,0,0,2.019788,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1387614,0.4612678,1.61583,0,31.61877
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9521813,50.00459,47.18011,6.492991,6.492991,0,-1,0,6.492991,14.66476,0,0,0,0.9521813,6.834727,6.492991,0,0,0,29.59898,0,5.882546,-5.882546,32.79933,84.10068,0.1387614,7.14229,0.761745,0,30.55116
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2545756,46.28175,45.5446,2.005752,2.005752,0,-1,0,2.005752,12.69228,0,4.440892E-16,0,0.2545756,2.111318,2.005752,0,0,6.536162,23.71643,0,1.856743,-1.856743,30.84215,79.08228,0.1387614,2.206328,0.2036605,0,23.97101
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,44.02994,44.02994,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.59921,21.85969,0,5.418575,-5.418575,25.13047,64.43698,0.1387614,5.662411,0,0,21.85969
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,42.62001,42.62001,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.61985,16.44111,0,4.326352,-4.326352,20.5701,52.74373,0.1387614,4.521038,0,0,16.44111
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,41.2826,41.2826,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.42691,12.11476,0,2.860463,-2.860463,17.5549,45.01248,0.1387614,2.989184,0,0,12.11476
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,40.04187,40.04187,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.6052,9.254299,0,0.202184,-0.202184,17.34178,44.46602,0.1387614,0.2112822,0,0,9.254299
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,39.29259,39.29259,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.82985,9.052115,0,1.292711,-1.292711,15.97915,40.97209,0.1387614,1.350883,0,0,9.052115
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,38.70445,38.70445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.26619,7.759404,0,0,0,15.97915,40.97209,0.1387614,0,0,0,7.759404
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,38.0438,38.0438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.26619,7.759404,0,0,0,15.97915,40.97209,0.1387614,0,0,0,7.759404
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,37.64096,37.64096,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.26619,7.759404,0,1.20379,-1.20379,14.71024,37.71849,0.1387614,1.25796,0,0,7.759404
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,37.23007,37.23007,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.60374,6.555614,0,0.306598,-0.306598,14.38706,36.88982,0.1387614,0.3203949,0,0,6.555614
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.9444,6.249016,0,0,0,14.38706,36.88982,0.1387614,0,0,0,6.249016
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,36.43246,36.43246,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.9444,6.249016,0,0.5716481,-0.5716481,13.78449,35.34477,0.1387614,0.5973723,0,0,6.249016
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1524339,36.69497,36.27938,0.4767912,0.4767912,0,0,0,0.4767912,31.97079,0,5.551115E-17,0,0.1524339,0.5018854,0.4767912,0,0,26.57957,5.677368,0,0.3494515,-0.3494515,13.41613,34.40027,0.1387614,0.5244703,0.1219471,0,5.829802
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8149516,38.27318,36.02962,1.899196,1.899196,0,0,0,1.899196,42.91034,0,4.440892E-16,0,0.8149516,1.999154,1.899196,0,0,26.96785,5.327917,0,1.184202,-1.184202,12.16787,31.19962,0.1387614,2.089116,0.6519613,0,6.142868
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.125675,42.82402,36.80307,1.009334,1.009334,0,0,0,1.009334,210.6017,0,0,0,2.125675,1.062457,1.009334,0,0,28.28363,4.143714,1.063218,0,1.063218,13.17653,33.78591,0.1387409,1.110268,1.70054,0,6.26939
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.26464,48.13424,38.56749,4.337236,4.337236,0,-1,0,4.337236,75.27005,0,0,0,3.26464,4.565512,4.337236,0,0,27.22041,5.100611,0,1.300872,-1.300872,11.80529,30.26992,0.1387409,4.77096,2.611712,0,8.365251
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.27011,53.67129,40.69446,2.468547,2.468547,0,0,0,2.468547,172.9807,0,0,0,4.27011,2.59847,2.468547,0,0,28.66582,3.799739,1.67164,0,1.67164,13.39115,34.33621,0.1387087,2.715402,3.416088,0,8.069849
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.104909,48.93316,42.73281,0.7886722,0.7886722,0,0,0,0.7886722,266.8928,0,0,0,2.104909,0.8301812,0.7886722,0,0,26.99418,5.304214,1.274728,0,1.274728,14.60046,37.43701,0.1386841,0.8675394,1.683927,0,7.409124
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.317925,48.39814,44.52945,0,0,0,0,0,0,0,0,0,0,1.317925,0,0,0,0,25.71945,6.45147,1.317925,0,1.317925,15.85076,40.64288,0.1386587,0,1.05434,0,7.769395
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.751008,54.76373,46.34221,4.103034,4.103034,0,0,0,4.103034,67.04813,0,0,0,2.751008,4.318984,4.103034,0,0,24.40153,7.637602,0,1.567976,-1.567976,14.19796,36.40496,0.1386587,4.513338,2.200806,0,10.38861
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.357657,51.3312,47.26874,0.4257892,0.4257892,0,-1,0,0.4257892,318.8565,0,0,0,1.357657,0.4481991,0.4257892,0,0,26.14372,6.069626,0.9094574,0,0.9094574,15.06075,38.61723,0.1386412,0.4683681,1.086125,0,7.427283
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.767435,52.88591,47.54266,0,0,0,-1,0,0,0,0,0,0,1.767435,0,0,0,0,25.23427,6.888138,1.767435,0,1.767435,16.73749,42.91655,0.1386072,0,1.413948,0,8.655573
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.714779,53.13826,47.9455,0.01500258,0.01500258,0,-1,0,0.01500258,11429.9,0,0,0,1.714779,0.01579219,0.01500258,0,0,23.46683,8.478829,1.698987,0,1.698987,18.34929,47.04936,0.1385745,0.01650283,1.371824,0,10.19361
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4749781,48.70608,47.30902,4.697509,4.697509,0,-1,0,4.697509,10.11127,0,0,0,0.4749781,4.944746,4.697509,0,0,21.76785,10.00792,0,4.469768,-4.469768,13.63774,34.96849,0.1385745,5.16726,0.3799824,0,10.4829
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2433854,46.33823,45.63322,9.334258,5.492458,0,-1,0,5.492458,4.431265,0,3.8418,4.960198,0.2433854,5.781535,5.492458,0,0,26.73425,5.53815,0,5.53815,-5.53815,7.800015,20,0.1385745,10.26768,0.1947083,0,5.781535
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,44.09439,44.09439,3.281787,0,0,-1,0,0,0,0,3.281787,3.609966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385745,3.609966,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,42.69252,42.69252,6.662403,0,0,-1,0,0,0,0,6.662403,7.328643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385745,7.328643,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,41.33094,41.33094,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385745,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,40.08215,40.08215,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385745,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,39.31676,39.31676,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385745,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,38.74474,38.74474,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385745,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,38.09214,38.09214,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385745,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,37.68125,37.68125,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385745,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,37.27841,37.27841,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385745,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,36.84335,36.84335,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385745,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,36.4808,36.4808,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1387081,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1536327,36.73863,36.31966,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.99635,0,0,0,0.1536327,0,0,8.8,8.36,24.52775,7.524,8.513633,0,8.513633,23.80775,61.04539,0.1387964,0.7348815,0.1229061,12,7.677633
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.849724,41.24115,36.05379,5.827882,5.827882,12,0,3.372,5.827882,31.73922,0,0,0,1.849724,0,0,6.172118,5.863512,16.01412,15.18627,7.713236,0,7.713236,31.12517,79.80796,0.1389566,6.41067,1.479779,12,17.03599
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.009961,48.63225,36.84335,4.162208,4.162208,8.238586,0,2.420362,4.162208,96.34214,0,0,0,4.009961,0,0,4.076378,3.872559,8.300884,22.12818,7.88252,0,7.88252,38.60318,98.98232,0.1390088,4.578429,3.207968,12,26.13814
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.918096,57.05464,38.65611,0,0,0,-1,0,0,0,5.499731,0,0,5.918096,0,0,0,0,0.4183651,29.22245,0.4183651,0,0.4183651,39.00008,100,0.1390007,0,4.734477,0,35.14054
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.823698,62.89024,40.80725,6.965342,6.965342,0,0,0,6.965342,97.96645,8.881784E-16,0,0,6.823698,7.331939,6.965342,0,0,0,29.59898,0,0.5082411,-0.5082411,38.46434,98.62633,0.1390007,7.661876,5.458958,0,36.42268
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.414707,67.69563,42.86977,2.483374,2.483374,0,0,0,2.483374,298.5739,4.235917,0,0,7.414707,2.614078,2.483374,0,0,0.5647123,29.09074,0.5647123,0,0.5647123,39.00008,100,0.1389899,2.731712,5.931766,0,36.50544
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.09374,77.4169,44.7067,8.017266,8.017266,3,0,1.095,8.017266,113.4269,3.812407,0,0,9.09374,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1389899,8.818993,7.274992,12,38.69272
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.222502,80.44698,46.49529,1.897269,1.897269,0,0,0,1.897269,486.0936,7.225377,0,0,9.222502,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1389899,2.086996,7.378002,0,38.82148
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.46411,78.03465,47.44598,1.810749,1.810749,0,-1,0,1.810749,467.4371,6.558059,0,0,8.46411,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1389899,1.991823,6.771288,0,38.06309
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.898489,71.45544,47.71991,1.185423,1.185423,0,-1,0,1.185423,581.9432,5.650676,0,0,6.898489,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1389899,1.303966,5.518792,0,36.49747
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.99851,60.89244,48.13081,0.7442839,0.7442839,0,-1,0,0.7442839,537.2291,3.215053,0,0,3.99851,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1389899,0.8187123,3.198808,0,33.59749
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.152212,54.00093,47.44598,0,0,0,-1,0,0,0,2.152212,0,0,2.152212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1389899,0,1.721769,0,31.75119
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2220922,46.41382,45.77019,3.995827,3.995827,0,-1,0,3.995827,5.558105,0,4.440892E-16,0,0.2220922,4.206133,3.995827,0,0,0,29.59898,0,3.984041,-3.984041,34.80053,89.23195,0.1389899,4.395409,0.1776738,0,29.82107
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,44.20719,44.20719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.426713,25.61494,0,0,0,34.80053,89.23195,0.1389899,0,0,0,25.61494
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,42.78115,42.78115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.426713,25.61494,0,0,0,34.80053,89.23195,0.1389899,0,0,0,25.61494
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,41.39539,41.39539,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.426713,25.61494,0,7.869164,-7.869164,26.5057,67.9632,0.1389899,8.223276,0,0,25.61494
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,40.15466,40.15466,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.17023,17.74577,0,1.50781,-1.50781,24.91633,63.8879,0.1389899,1.575662,0,0,17.74577
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,39.38121,39.38121,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.84557,16.23796,0,0.3271522,-0.3271522,24.57148,63.00367,0.1389899,0.341874,0,0,16.23796
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,38.79308,38.79308,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.20907,15.91081,0,0.5175122,-0.5175122,24.02598,61.60495,0.1389899,0.5408002,0,0,15.91081
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,38.13242,38.13242,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.78409,15.3933,0,1.13984,-1.13984,22.82448,58.52419,0.1389899,1.191133,0,0,15.3933
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,37.72959,37.72959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05058,14.25346,0,0,0,22.82448,58.52419,0.1389899,0,0,0,14.25346
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,37.3187,37.3187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05058,14.25346,0,0,0,22.82448,58.52419,0.1389899,0,0,0,14.25346
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,36.89169,36.89169,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.05058,14.25346,0,2.212089,-2.212089,20.49273,52.54536,0.1389899,2.311633,0,0,14.25346
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,36.52914,36.52914,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.50845,12.04137,0,1.071346,-1.071346,19.36344,49.64973,0.1389899,1.119557,0,0,12.04137
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1122102,36.64967,36.34383,0.57114,0.57114,0,0,0,0.57114,19.64671,0,0,0,0.1122102,0.6012,0.57114,0,0,20.69884,10.97002,0,0.4889898,-0.4889898,18.848,48.32809,0.1389899,0.628254,0.08976818,0,11.08223
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.753182,41.00336,36.09408,0,0,0,0,0,0,0,0,0,0,1.753182,0,0,0,0,21.24216,10.48103,1.753182,0,1.753182,20.51121,52.59274,0.1389562,0,1.402546,0,12.23422
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.974936,48.57313,36.89169,4.548583,4.548583,0,0,0,4.548583,87.38845,0,0,0,3.974936,4.787982,4.548583,0,0,19.48898,12.0589,0,0.8130457,-0.8130457,19.65418,50.39524,0.1389562,5.003441,3.179949,0,16.03383
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.196462,58.15298,38.74474,2.087928,2.087928,0,-1,0,2.087928,296.7756,0,0,0,6.196462,2.197819,2.087928,0,0,20.39236,11.24585,3.998642,0,3.998642,23.44763,60.12201,0.1388795,2.296721,4.95717,0,17.44231
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.703892,62.56631,40.92005,4.156118,4.156118,0,0,0,4.156118,161.3018,0,0,0,6.703892,4.374861,4.156118,0,0,16.39372,14.84463,2.329031,0,2.329031,25.65714,65.78741,0.1388349,4.57173,5.363113,0,21.54852
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.483569,64.1795,43.00674,1.910575,1.910575,0,0,0,1.910575,339.3518,0,0,0,6.483569,2.011131,1.910575,0,0,14.06469,16.94076,4.472438,0,4.472438,29.90007,76.66669,0.1387492,2.101632,5.186855,0,23.42433
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.909585,68.03465,44.84367,4.858345,4.858345,0,0,0,4.858345,142.221,0,0,0,6.909585,5.114048,4.858345,0,0,9.592253,20.96595,1.795538,0,1.795538,31.60346,81.03436,0.1387149,5.34418,5.527668,0,27.87554
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.783203,69.72731,46.6806,0,0,0,0,0,0,0,0,0,0,6.783203,0,0,0,0,7.796715,22.58193,6.783203,0,6.783203,38.03858,97.53461,0.1385853,0,5.426562,0,29.36514
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.863851,71.14584,47.58295,2.793048,2.793048,0,-1,0,2.793048,245.7477,2.910288,0,0,6.863851,2.94005,2.793048,0,0,1.013512,28.68682,1.013512,0,1.013512,39.00008,100,0.1385659,3.072353,5.49108,0,35.55067
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.626012,70.55349,47.90522,1.263577,1.263577,0,-1,0,1.263577,524.3854,5.295931,0,0,6.626012,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1385659,1.389934,5.300809,0,36.22499
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.801655,63.91943,48.26777,3.9075,3.9075,0,-1,0,3.9075,122.883,0.688497,0,0,4.801655,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1385659,4.29825,3.841324,0,34.40063
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.069515,53.88099,47.58295,3.927475,3.927475,0,-1,0,3.927475,52.69327,0,4.440892E-16,0,2.069515,4.134184,3.927475,0,0,0,29.59898,0,2.064669,-2.064669,36.82373,94.41962,0.1385659,4.320222,1.655612,0,31.66849
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2241929,46.58175,45.93132,1.227882,1.227882,0,-1,0,1.227882,18.2585,0,2.220446E-16,0,0.2241929,1.292508,1.227882,0,0,2.294077,27.53431,0,1.068315,-1.068315,35.69762,91.53218,0.1385659,1.35067,0.1793543,0,27.7585
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,44.31998,44.31998,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.481093,26.46599,0,5.549061,-5.549061,29.8484,76.5342,0.1385659,5.798769,0,0,26.46599
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,42.86977,42.86977,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.646717,20.91693,0,1.480521,-1.480521,28.28779,72.53265,0.1385659,1.547144,0,0,20.91693
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,41.49207,41.49207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29174,19.43641,0,0,0,28.28779,72.53265,0.1385659,0,0,0,19.43641
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,40.24328,40.24328,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.29174,19.43641,0,0.1192409,-0.1192409,28.1621,72.21037,0.1385659,0.1246067,0,0,19.43641
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,39.46984,39.46984,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.42423,19.31717,0,0.02201654,-0.02201654,28.1389,72.15086,0.1385659,0.02300728,0,0,19.31717
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,38.8817,38.8817,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.44869,19.29515,0,1.618781,-1.618781,26.43255,67.77563,0.1385659,1.691626,0,0,19.29515
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,38.20493,38.20493,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.24734,17.67637,0,0.744531,-0.744531,25.64775,65.76331,0.1385659,0.7780349,0,0,17.67637
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,37.76987,37.76987,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.07459,16.93184,0,0.3461415,-0.3461415,25.28288,64.82777,0.1385659,0.3617178,0,0,16.93184
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,37.36703,37.36703,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.4592,16.5857,0,0.7613728,-0.7613728,24.48032,62.76993,0.1385659,0.7956346,0,0,16.5857
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,36.93198,36.93198,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.30517,15.82433,0,0.7138469,-0.7138469,23.72786,60.84055,0.1385659,0.74597,0,0,15.82433
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,36.56942,36.56942,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.09833,15.11048,0,1.465,-1.465,22.18362,56.88095,0.1385659,1.530925,0,0,15.11048
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1489788,36.7986,36.39217,1.631503,1.631503,0,0,0,1.631503,9.131384,0,0,0,0.1489788,1.717371,1.631503,0,0,17.72611,13.64548,0,1.568393,-1.568393,20.53039,52.64191,0.1385659,1.794653,0.119183,0,13.79446
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.790854,41.16219,36.14241,0,0,0,0,0,0,0,0,0,0,1.790854,0,0,0,0,19.46877,12.07709,1.790854,0,1.790854,22.22934,56.99819,0.1385317,0,1.432683,0,13.86794
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.499204,50.33077,36.95615,1.773101,1.773101,0,0,0,1.773101,253.7477,0,0,0,4.499204,1.866422,1.773101,0,0,17.67791,13.68886,2.632781,0,2.632781,24.72701,63.40247,0.1384815,1.950411,3.599363,0,18.18806
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.111669,61.66001,38.84142,8.448113,8.36,0,-1,0,8.36,85.06781,0,0.08811335,0.9329247,7.111669,8.8,8.36,0,0,15.04513,16.05836,0,1.688331,-1.688331,22.94736,58.83926,0.1384815,9.292925,5.689335,0,23.17003
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.029175,67.99878,41.05701,4.459577,4.459577,0,0,0,4.459577,180.0434,0,0,0,8.029175,4.694291,4.459577,0,0,16.92105,14.37003,3.334883,0,3.334883,26.1111,66.95142,0.138418,4.905534,6.42334,0,22.3992
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.037907,75.11948,43.16787,5.734585,5.734585,0,0,0,5.734585,157.6035,0,0,0,9.037907,6.036405,5.734585,0,0,13.58617,17.37143,3.001502,0,3.001502,28.95858,74.25262,0.1383608,6.308043,7.230326,0,26.40933
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.04539,73.00356,45.0048,0,0,0,0,0,0,0,0,0,0,8.04539,0,0,0,0,10.58467,20.07278,8.04539,0,8.04539,36.59111,93.82317,0.1382079,0,6.436312,0,28.11817
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.49048,68.70768,46.81756,2.660219,2.660219,0,0,0,2.660219,243.9829,1.150972,0,0,6.49048,2.800231,2.660219,0,0,2.539277,27.31363,2.539277,0,2.539277,39.00008,100,0.1381597,2.926241,5.192384,0,33.80411
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.459588,69.7132,47.76825,2.749999,2.749999,0,-1,0,2.749999,234.8942,3.564852,0,0,6.459588,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1381597,3.024999,5.16767,0,36.05857
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.983955,60.78852,48.08247,0.9636459,0.9636459,0,-1,0,0.9636459,413.4252,2.969591,0,0,3.983955,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1381597,1.060011,3.187164,0,33.58293
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.509396,59.54188,48.44502,1.925568,1.925568,0,-1,0,1.925568,182.2525,1.482482,0,0,3.509396,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1381597,2.118125,2.807517,0,33.10838
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.479584,52.22164,47.76825,0.0007590626,0.0007590626,0,-1,0,0.0007590626,194922.5,1.478785,0,0,1.479584,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1381597,0.0008349689,1.183667,0,31.07856
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2090763,46.67522,46.06829,3.158559,3.158559,0,-1,0,3.158559,6.619357,0,4.440892E-16,0,0.2090763,3.324799,3.158559,0,0,0,29.59898,0,3.115723,-3.115723,35.71582,91.57883,0.1381597,3.474415,0.167261,0,29.80805
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,44.45694,44.45694,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.461914,26.48326,0,3.994932,-3.994932,31.50479,80.78135,0.1381597,4.174705,0,0,26.48326
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,42.9584,42.9584,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.900728,22.48832,0,3.223132,-3.223132,28.10731,72.06988,0.1381597,3.368173,0,0,22.48832
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,41.5807,41.5807,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.48199,19.26519,0,0.943305,-0.943305,27.11298,69.52032,0.1381597,0.9857538,0,0,19.26519
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,40.30774,40.30774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.5301,18.32189,0,0,0,27.11298,69.52032,0.1381597,0,0,0,18.32189
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,39.54235,39.54235,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.5301,18.32189,0,0.6398562,-0.6398562,26.43851,67.79092,0.1381597,0.6686497,0,0,18.32189
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,38.93004,38.93004,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.24105,17.68203,0,0.05828814,-0.05828814,26.37707,67.63338,0.1381597,0.06091111,0,0,17.68203
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,38.24522,38.24522,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.30582,17.62374,0,2.132931,-2.132931,24.12876,61.8685,0.1381597,2.228913,0,0,17.62374
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,37.81821,37.81821,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.67574,15.49081,0,1.217386,-1.217386,22.84553,58.57816,0.1381597,1.272168,0,0,15.49081
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,37.40732,37.40732,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.02839,14.27343,0,0.9737296,-0.9737296,21.81913,55.94637,0.1381597,1.017547,0,0,14.27343
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,36.98032,36.98032,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.11031,13.2997,0,0.5410671,-0.5410671,21.24879,54.48397,0.1381597,0.5654151,0,0,13.2997
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,36.61776,36.61776,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.7115,12.75863,0,0.1514483,-0.1514483,21.08915,54.07463,0.1381597,0.1582635,0,0,12.75863
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1395251,36.81313,36.43246,0.3346227,0.3346227,0,0,0,0.3346227,41.69623,0,5.551115E-17,0,0.1395251,0.3522345,0.3346227,0,0,18.87978,12.60718,0,0.2127094,-0.2127094,20.86493,53.49973,0.1381597,0.368085,0.1116201,0,12.74671
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.098081,42.10671,36.19075,6.300375,6.300375,0,0,0,6.300375,33.3009,0,0,0,2.098081,6.631973,6.300375,0,0,19.11612,12.39447,0,4.533892,-4.533892,16.08579,41.24554,0.1381597,6.930412,1.678465,0,14.49255
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.981032,48.7146,37.00448,4.433474,4.433474,0,0,0,4.433474,89.79488,0,0,0,3.981032,4.666815,4.433474,0,0,24.15378,7.860579,0,0.6857823,-0.6857823,15.36292,39.39201,0.1381597,4.876822,3.184826,0,11.84161
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.696112,60.19938,38.93004,0,0,0,-1,0,0,0,0,0,0,6.696112,0,0,0,0,24.91576,7.174797,6.696112,0,6.696112,21.7154,55.68042,0.1380328,0,5.35689,0,13.87091
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.162811,64.63605,41.16981,2.497121,2.497121,0,0,0,2.497121,286.8427,0,0,0,7.162811,2.628549,2.497121,0,0,18.21964,13.2013,4.534262,0,4.534262,26.01698,66.71008,0.1379469,2.746833,5.730248,0,20.36411
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.914066,74.72612,43.30483,5.935302,5.935302,0,0,0,5.935302,150.1872,0,0,0,8.914066,6.247686,5.935302,0,0,13.68538,17.28213,2.66638,0,2.66638,28.54653,73.19609,0.1378965,6.528832,7.131253,0,26.1962
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.451199,79.77055,45.15788,0.586003,0.586003,0,0,0,0.586003,1612.824,0,0,0,9.451199,0.6168453,0.586003,0,0,11.019,19.68188,8.834353,0,8.834353,36.92754,94.68581,0.1377297,0.6446033,7.560959,0,29.13307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.570882,78.01244,47.04315,1.325167,1.325167,0,0,0,1.325167,646.7776,4.99132,0,0,8.570882,1.394912,1.325167,0,0,2.18465,27.63279,2.18465,0,2.18465,39.00008,100,0.1376886,1.457683,6.856706,0,36.20367
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.855753,75.937,47.99384,5.307411,5.307411,0,-1,0,5.307411,148.0148,2.269005,0,0,7.855753,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1376886,5.838152,6.284603,0,37.45473
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.57169,63.08268,48.26777,4.613289,4.613289,0,-1,0,4.613289,99.09827,0,0,0,4.57169,4.856094,4.613289,0,0,0,29.59898,0,0.2844041,-0.2844041,38.70029,99.23132,0.1376886,5.074618,3.657352,0,34.17067
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.88623,61.04686,48.63032,2.93066,2.93066,0,-1,0,2.93066,132.6059,0.4853193,0,0,3.88623,3.084906,2.93066,0,0,0.3160046,29.31457,0.3160046,0,0.3160046,39.00008,100,0.1376826,3.223727,3.108984,0,33.2008
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.946803,53.82771,47.90522,4.647183,4.647183,0,-1,0,4.647183,41.89211,0,0,0,1.946803,4.891772,4.647183,0,0,0,29.59898,0,2.944969,-2.944969,35.89581,92.04035,0.1376826,5.111902,1.557442,0,31.54578
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1915082,46.76149,46.20525,0.6944237,0.6944237,0,-1,0,0.6944237,27.578,0,0,0,0.1915082,0.7309723,0.6944237,0,0,3.272188,26.65401,0,0.5394642,-0.5394642,35.32716,90.58229,0.1376826,0.7638661,0.1532066,0,26.84552
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,44.54557,44.54557,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.871593,26.11454,0,0.01100115,-0.01100115,35.31557,90.55255,0.1376826,0.0114962,0,0,26.11454
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,43.03091,43.03091,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.883816,26.10354,0,5.557849,-5.557849,29.45708,75.53082,0.1376826,5.807952,0,0,26.10354
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,41.64515,41.64515,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.0592,20.54569,0,2.873531,-2.873531,26.42811,67.76425,0.1376826,3.00284,0,0,20.54569
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,40.35608,40.35608,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.25202,17.67216,0,0.7799724,-0.7799724,25.60595,65.65614,0.1376826,0.8150712,0,0,17.67216
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,39.58263,39.58263,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.11865,16.89219,0,1.517948,-1.517948,24.00589,61.55344,0.1376826,1.586256,0,0,16.89219
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,38.97838,38.97838,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.80526,15.37424,0,0.8924311,-0.8924311,23.06519,59.14138,0.1376826,0.9325905,0,0,15.37424
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,38.29356,38.29356,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.79685,14.48181,0,1.46978,-1.46978,21.5159,55.16887,0.1376826,1.53592,0,0,14.48181
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,37.84238,37.84238,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.42994,13.01203,0,1.534069,-1.534069,19.89885,51.02259,0.1376826,1.603102,0,0,13.01203
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,37.43149,37.43149,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.13446,11.47796,0,1.5202,-1.5202,18.29642,46.9138,0.1376826,1.588609,0,0,11.47796
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,37.00448,37.00448,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.82357,9.957764,0,0.9090338,-0.9090338,17.33821,44.45687,0.1376826,0.9499403,0,0,9.957764
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,36.61776,36.61776,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.83361,9.048729,0,0.5796105,-0.5796105,16.72725,42.8903,0.1376826,0.605693,0,0,9.048729
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1365926,36.80511,36.43246,1.388922,1.388922,0,0,0,1.388922,9.834431,0,0,0,0.1365926,1.462023,1.388922,0,0,23.47762,8.469119,0,1.325431,-1.325431,15.33012,39.30793,0.1376826,1.527814,0.1092741,0,8.605712
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.091816,42.08836,36.19075,0.6211054,0.6211054,0,0,0,0.6211054,336.7893,0,0,0,2.091816,0.6537951,0.6211054,0,0,24.95032,7.143688,1.438021,0,1.438021,16.69435,42.80594,0.1376555,0.6832159,1.673453,0,9.235505
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.549532,47.39687,37.04477,4.624354,4.624354,0,0,0,4.624354,76.75737,0,0,0,3.549532,4.867741,4.624354,0,0,23.5123,8.437907,0,1.318209,-1.318209,15.30484,39.2431,0.1376555,5.086789,2.839626,0,11.98744
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.49791,55.98815,39.01866,5.563601,5.563601,0,-1,0,5.563601,98.81927,0,0,0,5.49791,5.856422,5.563601,0,0,24.97698,7.119699,0,0.3585122,-0.3585122,14.92693,38.27411,0.1376555,6.119961,4.398328,0,12.61761
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.794935,63.3993,41.33094,5.173061,5.173061,0,0,0,5.173061,131.3523,0,0,0,6.794935,5.445327,5.173061,0,0,25.37532,6.761187,1.349607,0,1.349607,16.20728,41.55705,0.1376301,5.690367,5.435948,0,13.55612
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.422365,72.76542,43.50625,10.32399,10.32399,12,0,3.372,10.32399,81.58053,0,0,0,8.422365,0,0,1.676011,1.59221,24.02572,7.975833,10.01458,0,10.01458,25.70794,65.91767,0.1377874,11.35639,6.737892,12,16.3982
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.069721,73.56847,45.36735,5.391397,5.391397,11.03575,0,3.128044,5.391397,149.6777,0,0,0,8.069721,0,0,5.644349,5.362131,14.01114,16.98895,13.43185,0,13.43185,38.45052,98.59087,0.1378431,5.930537,6.455777,12,25.05867
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.15422,67.90526,47.26874,2.701859,2.701859,0,0,0,2.701859,227.7773,2.73087,0,0,6.15422,2.844062,2.701859,0,0,0.5792884,29.07762,0.5792884,0,0.5792884,39.00008,100,0.1378322,2.972044,4.923376,0,35.23184
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.825935,71.75737,48.21943,2.970148,2.970148,0,-1,0,2.970148,229.818,3.699464,0,0,6.825935,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1378322,3.267163,5.460749,0,36.42492
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.768311,71.84814,48.49336,0.8661111,0.8661111,0,-1,0,0.8661111,781.4599,5.856615,0,0,6.768311,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1378322,0.9527222,5.414649,0,36.36729
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.638461,63.92821,48.80757,0.6156106,0.6156106,0,-1,0,0.6156106,753.4731,3.990449,0,0,4.638461,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1378322,0.6771716,3.710768,0,34.23744
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.936289,53.97891,48.08247,5.191636,5.191636,0,-1,0,5.191636,37.29631,0,0,0,1.936289,5.46488,5.191636,0,0,0,29.59898,0,3.528591,-3.528591,35.28062,90.46294,0.1378322,5.7108,1.549031,0,31.53527
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1914178,46.93912,46.3825,5.760302,5.760302,0,-1,0,5.760302,3.323052,0,8.881784E-16,0,0.1914178,6.063475,5.760302,0,0,3.920657,26.07039,0,5.872057,-5.872057,29.09093,74.59196,0.1378322,6.336331,0.1531342,0,26.2618
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,44.7067,44.7067,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.44516,20.19833,0,8.414917,-8.414917,20.22082,51.84816,0.1378322,8.793589,0,0,20.19833
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,43.16787,43.16787,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.79507,11.78341,0,6.576922,-6.576922,13.28814,34.07208,0.1378322,6.872883,0,0,11.78341
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,41.74183,41.74183,9.695484,4.946166,0,-1,0,4.946166,0,0,4.749319,5.718867,0,5.206491,4.946166,0,0,27.10276,5.206491,0,5.206491,-5.206491,7.800015,20,0.1378322,10.66503,0,0,5.206491
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,40.4447,40.4447,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378322,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,39.67931,39.67931,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378322,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,39.04283,39.04283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378322,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,38.3419,38.3419,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378322,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,37.88267,37.88267,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378322,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,37.47983,37.47983,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378322,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,37.02865,37.02865,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378322,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,36.64193,36.64193,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1379418,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08415777,36.68606,36.45663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08415777,0,0,8.8,8.36,24.52775,7.524,8.444158,0,8.444158,23.74184,60.87639,0.1380052,0,0.06732622,12,7.608158
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.362435,42.90173,36.20687,7.687595,7.687595,12,0,3.372,7.687595,30.73049,0,0,0,2.362435,0,0,4.312405,4.096785,16.0836,15.12374,6.45922,0,6.45922,29.86959,76.58855,0.1381345,8.456354,1.889948,12,17.48618
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.70089,51.14188,37.09311,0.199685,0.199685,5.382302,0,1.697722,0.199685,2354.153,0,0,0,4.70089,0,0,5.182617,4.923486,9.624375,20.93704,9.624375,0,9.624375,39.00008,100,0.138045,0.2196535,3.760712,12,25.63793
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.768599,60.70635,39.13146,6.99012,6.99012,0,-1,0,6.99012,96.83093,0,0,0,6.768599,7.358021,6.99012,0,0,0,29.59898,0,0.5894228,-0.5894228,38.37877,98.40691,0.138045,7.689132,5.414879,0,36.36758
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.97264,68.30265,41.49207,0,0,0,0,0,0,0,7.317726,0,0,7.97264,0,0,0,0,0.6549141,29.00956,0.6549141,0,0.6549141,39.00008,100,0.1380327,0,6.378112,0,36.9822
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.169031,76.39441,43.66739,2.039643,2.039643,0,0,0,2.039643,449.5411,7.022039,0,0,9.169031,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1380327,2.243607,7.335225,0,38.76801
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.189034,74.35451,45.56877,0,0,0,0,0,0,0,8.189034,0,0,8.189034,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1380327,0,6.551227,0,37.78801
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.773627,74.87853,47.44598,5.921303,5.921303,0,0,0,5.921303,131.2824,1.540677,0,0,7.773627,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1380327,6.513433,6.218902,0,37.3726
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.689027,67.46095,48.44502,1.185866,1.185866,0,-1,0,1.185866,479.7362,4.440748,0,0,5.689027,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1380327,1.304452,4.551222,0,35.28801
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.702101,64.06139,48.71894,2.572839,2.572839,0,-1,0,2.572839,182.7593,1.99385,0,0,4.702101,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1380327,2.830122,3.761681,0,34.30108
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.471056,60.04696,49.03316,2.408934,2.408934,0,-1,0,2.408934,144.0909,0.9353353,0,0,3.471056,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1380327,2.649827,2.776844,0,33.07003
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.858245,53.9245,48.26777,0,0,0,-1,0,0,0,1.858245,0,0,1.858245,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1380327,0,1.486596,0,31.45722
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1805133,47.06898,46.54363,0,0,0,-1,0,0,0,0.1805133,0,0,0.1805133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1380327,0,0.1444106,0,29.77949
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,44.84367,44.84367,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1380327,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,43.25649,43.25649,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1380327,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,41.85463,41.85463,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1380327,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,40.54138,40.54138,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1380327,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,39.74377,39.74377,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1380327,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,39.10729,39.10729,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1380327,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,38.40635,38.40635,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1380327,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,37.93101,37.93101,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1380327,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,37.504,37.504,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1380327,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,37.04477,37.04477,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1380327,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,36.68222,36.68222,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1381465,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1304301,36.86093,36.50497,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.984053,1.776357E-15,0,0,0.1304301,0,0,8.8,8.36,24.52775,7.524,8.49043,0,8.49043,23.78574,60.98895,0.1383081,2.878642,0.104344,12,7.65443
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.84235,41.40297,36.23104,7.383424,7.383424,12,0,3.372,7.383424,24.95252,0,0,0,1.84235,0,0,4.616576,4.385747,16.03732,15.16539,6.228097,0,6.228097,29.69423,76.13889,0.1384337,8.121766,1.47388,12,17.00774
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.673114,51.10371,37.14145,6.269524,6.269524,11.14883,0,3.156654,6.269524,74.53698,0,0,0,4.673114,0,0,4.879306,4.635341,9.809226,20.77068,9.308455,0,9.308455,38.52501,98.78187,0.1385692,6.896477,3.738491,12,25.44379
