Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.671501,60.47584,39.24425,3.194907,3.194907,0,-1,0,3.194907,208.8168,2.80767,0,0,6.671501,3.36306,3.194907,0,0,0.5007709,29.14828,0.5007709,0,0.5007709,39.00008,100,0.1385598,3.514398,5.337201,0,35.81979
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.062384,68.86828,41.64515,6.481717,6.481717,0,0,0,6.481717,124.3866,1.239524,0,0,8.062384,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1385598,7.129889,6.449907,0,37.66136
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.211069,76.82997,43.84464,4.518456,4.518456,0,0,0,4.518456,203.8543,4.454799,0,0,9.211069,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1385598,4.970302,7.368855,0,38.81005
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.454563,80.5907,45.74602,2.790066,2.790066,0,0,0,2.790066,338.8652,6.517651,0,0,9.454563,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1385598,3.069073,7.563651,0,39.05354
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.232714,77.1945,47.63129,6.07502,6.07502,0,0,0,6.07502,135.5175,1.837955,0,0,8.232714,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1385598,6.682523,6.586171,0,37.83169
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.129381,69.40736,48.63032,3.917136,3.917136,0,-1,0,3.917136,156.4761,2.006079,0,0,6.129381,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1385598,4.30885,4.903505,0,35.72836
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.125311,62.18071,48.89619,0.8508091,0.8508091,0,-1,0,0.8508091,484.8692,3.229722,0,0,4.125311,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1385598,0.93589,3.300249,0,33.72429
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.130117,59.08508,49.21846,6.952334,6.952334,0,-1,0,6.952334,45.02254,0,8.881784E-16,0,3.130117,7.318247,6.952334,0,0,0,29.59898,0,4.188129,-4.188129,34.5854,88.68034,0.1385598,7.647568,2.504094,0,32.7291
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.5171,53.03603,48.44502,6.436089,6.436089,0,-1,0,6.436089,23.57176,0,0,0,1.5171,6.774831,6.436089,0,0,4.653477,25.41085,0,5.257731,-5.257731,29.04327,74.46976,0.1385598,7.079698,1.21368,0,26.92795
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1668956,47.20703,46.72088,2.457731,2.457731,0,-1,0,2.457731,6.790636,0,4.440892E-16,0,0.1668956,2.587085,2.457731,0,0,10.4954,20.15312,0,2.42019,-2.42019,26.49216,67.92849,0.1385598,2.703504,0.1335164,0,20.32001
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,44.98063,44.98063,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.1845,17.73293,0,5.825343,-5.825343,20.35171,52.18377,0.1385598,6.087484,0,0,17.73293
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,43.36929,43.36929,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.6571,11.90759,0,0.7613111,-0.7613111,19.54922,50.12611,0.1385598,0.79557,0,0,11.90759
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,41.94325,41.94325,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.503,11.14627,0,0.2174477,-0.2174477,19.32001,49.53839,0.1385598,0.2272328,0,0,11.14627
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,40.63,40.63,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.74461,10.92883,0,1.274056,-1.274056,17.97704,46.09488,0.1385598,1.331389,0,0,10.92883
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,39.83239,39.83239,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.16023,9.65477,0,2.258633,-2.258633,15.59623,39.99025,0.1385598,2.360271,0,0,9.65477
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,39.1798,39.1798,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.66982,7.396137,0,1.053869,-1.053869,14.48535,37.14186,0.1385598,1.101294,0,0,7.396137
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,38.45469,38.45469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.84079,6.342268,0,0,0,14.48535,37.14186,0.1385598,0,0,0,6.342268
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,37.97935,37.97935,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.84079,6.342268,0,1.091557,-1.091557,13.33475,34.1916,0.1385598,1.140677,0,0,6.342268
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,37.52011,37.52011,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.05363,5.250711,0,1.744918,-1.744918,11.49545,29.47544,0.1385598,1.823439,0,0,5.250711
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,37.06894,37.06894,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,28.99243,3.505793,0,1.329801,-1.329801,10.09371,25.88126,0.1385598,1.389642,0,0,3.505793
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,36.68222,36.68222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.46998,2.175992,0,0,0,10.09371,25.88126,0.1385598,0,0,0,2.175992
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.0594325,36.66697,36.50497,1.463404,1.463404,0,0,0,1.463404,4.06125,0,2.220446E-16,0,0.0594325,1.540425,1.463404,0,0,30.46998,2.175992,0,1.480993,-1.480993,8.532609,21.87844,0.1385598,1.609744,0.047546,0,2.235425
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7716665,38.38103,36.25521,0,0,0,0,0,0,0,0,0,0,0.7716665,0,0,0,0,32.11553,0.6949992,0.7716665,0,0.7716665,9.264676,23.75553,0.1385453,0,0.6173332,0,1.466666
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6954665,39.08996,37.16562,1.385908,1.385908,10.18591,0,2.913035,1.385908,50.18129,1.776357E-15,0,0,0.6954665,0,0,8.8,8.36,31.34387,1.389499,9.055467,0,9.055467,17.85545,45.7831,0.1386487,1.524499,0.5563732,12,2.084965
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.266092,45.87756,39.33287,3.44604,3.44604,0,-1,0,3.44604,65.75931,4.440892E-16,0,0,2.266092,3.62741,3.44604,0,0,22.2884,9.539419,0,1.361318,-1.361318,16.42049,42.10374,0.1386487,3.790644,1.812874,0,11.80551
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.151339,45.09058,41.78212,3.653294,3.653294,0,0,0,3.653294,31.51508,0,4.440892E-16,0,1.151339,3.845573,3.653294,0,0,23.80098,8.178101,0,2.694234,-2.694234,13.58052,34.82177,0.1386487,4.018624,0.9210708,0,9.329439
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6198058,45.79488,44.00577,7.726667,7.726667,12,0,3.372,7.726667,8.021645,0,0,0,0.6198058,0,0,4.273333,4.059667,26.79457,5.483866,4.679472,0,4.679472,18.01986,46.20467,0.1387455,8.499333,0.4958446,12,6.103672
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7671062,48.1554,45.90715,6.666026,6.666026,12,0,3.372,6.666026,11.5077,0,0,0,0.7671062,0,0,5.333974,5.067276,22.1151,9.695392,5.834382,0,5.834382,23.55484,60.39689,0.1388661,7.332628,0.613685,12,10.4625
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8296344,50.27384,47.80854,3.990399,3.990399,11.87193,0,3.339597,3.990399,20.79076,0,0,0,0.8296344,0,0,7.881527,7.487451,16.28071,14.94633,8.317084,0,8.317084,31.44512,80.62834,0.1390387,4.389439,0.6637075,12,15.77597
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8373396,51.36195,48.85591,6.931072,6.931072,0,-1,0,6.931072,12.08095,0,8.881784E-16,0,0.8373396,7.295866,6.931072,0,0,7.96363,22.43171,0,6.458526,-6.458526,24.63723,63.17226,0.1390387,7.624179,0.6698717,0,23.26905
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.381793,53.26954,49.0815,2.552286,2.552286,0,-1,0,2.552286,54.13942,0,0,0,1.381793,2.686617,2.552286,0,0,15.13977,15.97319,0,1.304824,-1.304824,23.26183,59.64559,0.1390387,2.807515,1.105434,0,17.35498
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4357138,50.69403,49.39571,3.393455,3.393455,0,-1,0,3.393455,12.83983,0,4.440892E-16,0,0.4357138,3.572058,3.393455,0,0,16.58957,14.66836,0,3.136344,-3.136344,19.95583,51.16869,0.1390387,3.732801,0.3485711,0,15.10407
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2398601,49.33874,48.63032,7.130618,7.130618,0,-1,0,7.130618,3.363806,0,8.881784E-16,0,0.2398601,7.505914,7.130618,0,0,20.0744,11.53202,0,7.266053,-7.266053,12.29674,31.53003,0.1390387,7.843679,0.1918881,0,11.77188
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1164128,47.19692,46.85785,0,0,0,-1,0,0,0,0,0,0,0.1164128,0,0,0,0,28.14779,4.265964,0.1164128,0,0.1164128,12.40718,31.81321,0.1390365,0,0.09313025,0,4.382376
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,45.13371,45.13371,3.880919,3.880919,0,-1,0,3.880919,0,0,8.881784E-16,0.1168126,0,4.085178,3.880919,0,0,28.03138,4.370735,0,4.085178,-4.085178,8.101019,20.7718,0.1390365,4.269011,0,0,4.370735
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,43.45791,43.45791,5.109335,0.2712793,0,-1,0,0.2712793,0,0,4.838056,5.348989,0,0.2855572,0.2712793,0,0,32.57047,0.2855572,0,0.2855572,-0.2855572,7.800015,20,0.1390365,5.620269,0,0,0.2855572
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,42.00771,42.00771,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390365,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,40.67029,40.67029,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390365,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390365,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,39.22008,39.22008,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390365,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,38.49498,38.49498,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390365,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,38.00352,38.00352,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390365,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,37.54428,37.54428,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390365,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,37.09311,37.09311,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390365,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,36.70639,36.70639,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.139189,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08445539,36.75948,36.52914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08445539,0,0,8.8,8.36,24.52775,7.524,8.444455,0,8.444455,23.74212,60.87711,0.1392502,0,0.06756431,12,7.608455
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7385865,38.31321,36.27938,2.300428,2.300428,11.10043,0,3.144408,2.300428,32.10648,0,0,0,0.7385865,0,0,8.8,8.36,16.0833,15.12401,9.098586,0,9.098586,32.3738,83.00957,0.1393857,2.530471,0.5908692,12,15.8626
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.899246,42.60213,37.23007,0,0,0,0,0,0,0,0,0,0,1.899246,0,0,0,0,6.984712,23.31274,1.899246,0,1.899246,34.17558,87.62952,0.1393502,0,1.519397,0,25.21198
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.562949,46.9048,39.45372,1.697963,1.697963,0,-1,0,1.697963,150.9426,0,0,0,2.562949,1.78733,1.697963,0,0,5.085465,25.02206,0.7756197,0,0.7756197,34.9114,89.51623,0.1393357,1.867759,2.050359,0,27.58501
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.193389,51.48417,41.91908,1.820364,1.820364,0,0,0,1.820364,175.4258,0,0,0,3.193389,1.916173,1.820364,0,0,4.309845,25.72012,1.277216,0,1.277216,36.12307,92.62308,0.1393118,2.0024,2.554711,0,28.91351
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8078529,46.50954,44.1669,2.171873,2.171873,0,0,0,2.171873,37.19614,0,4.440892E-16,0,0.8078529,2.286182,2.171873,0,0,3.032629,26.86961,0,1.478329,-1.478329,34.56478,88.62746,0.1393118,2.38906,0.6462823,0,27.67747
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.129629,49.43076,46.09246,2.207317,2.207317,0,0,0,2.207317,51.17655,0,4.440892E-16,0,1.129629,2.323491,2.207317,0,0,4.675217,25.39128,0,1.193863,-1.193863,33.30634,85.40069,0.1393118,2.428048,0.9037028,0,26.52091
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.02146,54.20739,48.04218,9.346823,9.346823,12,0,3.372,9.346823,21.62724,0,0,0,2.02146,0,0,2.653177,2.520518,6.001731,24.19742,4.541978,0,4.541978,37.61523,96.44913,0.1393993,10.28151,1.617168,12,26.21888
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.858585,54.67924,48.99287,2.214769,2.214769,0,-1,0,2.214769,83.91776,0,0,0,1.858585,2.331336,2.214769,0,0,1.459753,28.2852,0,0.4727511,-0.4727511,37.11691,95.17138,0.1393993,2.436246,1.486868,0,30.14379
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.346549,53.34194,49.25875,1.677733,1.677733,0,-1,0,1.677733,80.26006,0,2.220446E-16,0,1.346549,1.766034,1.677733,0,0,1.985032,27.81245,0,0.4194851,-0.4194851,36.67474,94.0376,0.1393993,1.845506,1.077239,0,29.159
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.318009,53.58411,49.58101,4.73312,4.73312,0,-1,0,4.73312,27.84653,0,0,0,1.318009,4.982232,4.73312,0,0,2.451126,27.39297,0,3.664222,-3.664222,32.81231,84.13395,0.1393993,5.206432,1.054408,0,28.71097
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7888487,51.11634,48.75923,1.237663,1.237663,0,-1,0,1.237663,63.73695,0,0,0,0.7888487,1.302803,1.237663,0,0,6.522484,23.72874,0,0.5139546,-0.5139546,32.27055,82.74483,0.1393993,1.361429,0.631079,0,24.51759
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08913015,47.30294,47.04315,3.486836,3.486836,0,-1,0,3.486836,2.55619,0,4.440892E-16,0,0.08913015,3.670354,3.486836,0,0,7.093544,23.21479,0,3.581224,-3.581224,28.49561,73.06552,0.1393993,3.83552,0.07130412,0,23.30392
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,45.27067,45.27067,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,11.07268,19.63356,0,3.64868,-3.64868,24.64956,63.20388,0.1393993,3.812871,0,0,19.63356
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,43.59488,43.59488,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,15.12677,15.98488,0,3.159326,-3.159326,21.31934,54.66487,0.1393993,3.301496,0,0,15.98488
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,42.10438,42.10438,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,18.63713,12.82556,0,8.8,-8.8,12.04333,30.88026,0.1393993,9.757328,0,0,12.82556
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,40.7428,40.7428,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,28.41491,4.025558,0,0.4633303,-0.4633303,11.55493,29.62797,0.1393993,0.4841802,0,0,4.025558
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,39.9049,39.9049,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,28.92972,3.562227,0,1.108925,-1.108925,10.38602,26.63077,0.1393993,1.158827,0,0,3.562227
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,39.24425,39.24425,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,30.16186,2.453302,0,1.230314,-1.230314,9.089158,23.30549,0.1393993,1.285678,0,0,2.453302
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,38.51915,38.51915,0.9604868,0.9604868,0,-1,0,0.9604868,0,0,1.110223E-16,0,0,1.011039,0.9604868,0,0,31.52888,1.222988,0,1.011039,-1.011039,8.023429,20.57285,0.1393993,1.056535,0,0,1.222988
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,38.0438,38.0438,2.174218,0.2013513,0,-1,0,0.2013513,0,0,1.972867,2.190289,0,0.2119488,0.2013513,0,0,32.65226,0.2119488,0,0.2119488,-0.2119488,7.800015,20,0.1393993,2.39164,0,0,0.2119488
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,37.59262,37.59262,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393993,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,37.14145,37.14145,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393993,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,36.75473,36.75473,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1395559,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1827027,37.06868,36.56942,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,19.69857,0,0,0,0.1827027,0,0,8.8,8.36,24.52775,7.524,8.542703,0,8.542703,23.83533,61.1161,0.1396494,1.020241,0.1461622,12,7.706703
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.167472,39.55948,36.31966,2.009391,2.009391,10.80939,0,3.070776,2.009391,58.1008,1.776357E-15,0,0,1.167472,0,0,8.8,8.36,15.98505,15.21243,9.527472,0,9.527472,32.87388,84.29183,0.1397648,2.21033,0.9339777,12,16.3799
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.517718,47.54773,37.27841,1.423855,1.423855,0,0,0,1.423855,247.0559,0,0,0,3.517718,1.498795,1.423855,0,0,6.457579,23.78716,2.018923,0,2.018923,34.7892,89.2029,0.1397272,1.566241,2.814175,0,27.30488
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.810554,54.21466,39.54235,2.180114,2.180114,0,-1,0,2.180114,220.6561,0,0,0,4.810554,2.294857,2.180114,0,0,4.438655,25.60419,2.515697,0,2.515697,37.1758,95.32237,0.1396803,2.398126,3.848443,0,30.41474
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.606682,59.81832,42.05605,0,0,0,0,0,0,0,3.683724,0,0,5.606682,0,0,0,0,1.922958,27.86832,1.922958,0,1.922958,39.00008,100,0.1396444,0,4.485345,0,33.475
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.388646,65.35684,44.31998,3.034649,3.034649,0,0,0,3.034649,210.5234,3.194278,0,0,6.388646,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1396444,3.338114,5.110916,0,35.98763
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.567244,72.50842,46.26971,0,0,0,0,0,0,0,7.567244,0,0,7.567244,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396444,0,6.053795,0,37.16622
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.909186,72.10542,48.21943,0,0,0,0,0,0,0,6.909186,0,0,6.909186,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396444,0,5.527349,0,36.50816
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.363021,71.04615,49.21846,0,0,0,-1,0,0,0,6.363021,0,0,6.363021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396444,0,5.090416,0,35.962
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.459229,60.45091,49.44405,3.583968,3.583968,0,-1,0,3.583968,96.51952,0,0,0,3.459229,3.772598,3.583968,0,0,0,29.59898,0,0.3133693,-0.3133693,38.66976,99.15303,0.1396444,3.942365,2.767383,0,33.05821
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.781644,58.49089,49.75826,2.991667,2.991667,0,-1,0,2.991667,92.97974,0,0,0,2.781644,3.149123,2.991667,0,0,0.3481881,29.28561,0,0.3674788,-0.3674788,38.2824,98.15981,0.1396444,3.290833,2.225315,0,32.06725
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.137691,55.52192,48.94453,5.942851,5.942851,0,-1,0,5.942851,35.9708,0,0,0,2.137691,6.255632,5.942851,0,0,0.7564979,28.91813,0,4.117941,-4.117941,33.94171,87.02985,0.1396444,6.537136,1.710153,0,31.05582
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1270511,47.55102,47.18011,0,0,0,-1,0,0,0,0,0,0,0.1270511,0,0,0,0,5.331988,24.80019,0.1270511,0,0.1270511,34.06224,87.33891,0.1396421,0,0.1016409,0,24.92724
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,45.40764,45.40764,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.204937,24.91454,0,0.8979754,-0.8979754,33.11569,84.91187,0.1396421,0.9383842,0,0,24.91454
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,43.6835,43.6835,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.202687,24.01656,0,4.8459,-4.8459,28.00767,71.81438,0.1396421,5.063965,0,0,24.01656
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,42.19301,42.19301,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.58702,19.17066,0,8.8,-8.8,18.73165,48.02978,0.1396421,9.256693,0,0,19.17066
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,40.80725,40.80725,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.3648,10.37066,0,1.316474,-1.316474,17.34397,44.47161,0.1396421,1.375716,0,0,10.37066
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,39.94519,39.94519,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.82755,9.054186,0,1.443197,-1.443197,15.8227,40.57095,0.1396421,1.508141,0,0,9.054186
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,39.29259,39.29259,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.4311,7.610989,0,1.431947,-1.431947,14.3133,36.70069,0.1396421,1.496385,0,0,7.610989
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,38.54332,38.54332,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.02215,6.179042,0,1.530457,-1.530457,12.70005,32.56418,0.1396421,1.599327,0,0,6.179042
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,38.06797,38.06797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.72266,4.648585,0,0,0,12.70005,32.56418,0.1396421,0,0,0,4.648585
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,37.61679,37.61679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.72266,4.648585,0,0,0,12.70005,32.56418,0.1396421,0,0,0,4.648585
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,37.14145,37.14145,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.72266,4.648585,0,0.4518168,-0.4518168,12.2238,31.34301,0.1396421,0.4721485,0,0,4.648585
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,36.75473,36.75473,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.22468,4.196768,0,1.737667,-1.737667,10.39214,26.64645,0.1396421,1.815862,0,0,4.196768
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08803369,36.8096,36.56942,0.5362427,0.5362427,0,0,0,0.5362427,16.41676,0,0,0,0.08803369,0.564466,0.5362427,0,0,30.15542,2.459101,0,0.4764323,-0.4764323,9.889932,25.35875,0.1396421,0.589867,0.07042696,0,2.547135
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.843178,41.49697,36.31966,2.299083,2.299083,11.09908,0,3.144068,2.299083,80.17014,1.776357E-15,0,0,1.843178,0,0,8.8,8.36,30.68479,1.982669,10.20318,0,10.20318,19.56952,50.17815,0.1397556,2.528991,1.474542,12,3.825846
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.002686,45.9718,37.29453,4.203098,4.203098,11.42169,0,3.225687,4.203098,71.43983,0,0,0,3.002686,0,0,7.21859,6.857661,20.48161,11.16553,9.860347,0,9.860347,28.92386,74.1636,0.1398872,4.623408,2.402149,12,14.16821
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.36583,46.51595,39.65514,0,0,0,-1,0,0,0,0,0,0,2.36583,0,0,0,0,10.62126,20.03984,2.36583,0,2.36583,31.16829,79.91853,0.1398432,0,1.892664,0,22.40567
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.527795,56.21364,42.21718,3.252432,3.252432,0,0,0,3.252432,139.2126,0,0,0,4.527795,3.423612,3.252432,0,0,8.255433,22.16909,1.104183,0,1.104183,32.21581,82.60447,0.1398227,3.577675,3.622236,0,26.69688
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.02498,60.49955,44.50528,0,0,0,0,0,0,0,0,0,0,5.02498,0,0,0,0,7.15125,23.16285,5.02498,0,5.02498,36.98292,94.82781,0.1397293,0,4.019984,0,28.18783
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.196015,63.32122,46.45501,1.609366,1.609366,0,0,0,1.609366,322.861,1.375675,0,0,5.196015,1.69407,1.609366,0,0,2.12627,27.68534,2.12627,0,2.12627,39.00008,100,0.1396898,1.770303,4.156812,0,32.88135
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.306382,62.27322,48.39668,2.456242,2.456242,0,0,0,2.456242,175.324,1.720864,0,0,4.306382,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.1396898,2.701866,3.445106,0,33.90536
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.870599,55.1364,49.39571,3.838008,3.838008,0,-1,0,3.838008,48.7388,0,4.440892E-16,0,1.870599,4.040009,3.838008,0,0,0,29.59898,0,2.16941,-2.16941,36.71332,94.13653,0.1396898,4.221809,1.496479,0,31.46958
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.727107,54.96384,49.66964,1.63221,1.63221,0,-1,0,1.63221,105.814,0,0,0,1.727107,1.718116,1.63221,0,0,2.410455,27.42957,0.008990754,0,0.008990754,36.72185,94.1584,0.1396897,1.795432,1.381686,0,29.15668
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.121452,56.51481,49.94357,5.326137,5.326137,0,-1,0,5.326137,39.83096,0,0,0,2.121452,5.60646,5.326137,0,0,2.401464,27.43766,0,3.485008,-3.485008,33.04833,84.73914,0.1396897,5.858751,1.697161,0,29.55911
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4877448,50.53333,49.0815,5.333747,5.333747,0,-1,0,5.333747,9.144505,0,8.881784E-16,0,0.4877448,5.614471,5.333747,0,0,6.273695,23.95265,0,5.126726,-5.126726,27.64428,70.88264,0.1396897,5.867122,0.3901958,0,24.4404
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,47.35736,47.35736,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,11.97006,18.82593,0,1.007756,-1.007756,26.58202,68.15888,0.1396897,1.053105,0,0,18.82593
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,45.56877,45.56877,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.08979,17.81817,0,2.812255,-2.812255,23.61764,60.55793,0.1396897,2.938806,0,0,17.81817
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,43.82047,43.82047,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.21451,15.00592,0,2.16295,-2.16295,21.33769,54.71192,0.1396897,2.260282,0,0,15.00592
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,42.3058,42.3058,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.61779,12.84297,0,3.861363,-3.861363,17.26746,44.27544,0.1396897,4.035125,0,0,12.84297
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,40.90393,40.90393,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,22.9082,8.981603,0,1.244827,-1.244827,15.95529,40.91093,0.1396897,1.300844,0,0,8.981603
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,40.04187,40.04187,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.29134,7.736775,0,1.55565,-1.55565,14.31549,36.70632,0.1396897,1.625654,0,0,7.736775
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,39.35704,39.35704,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.01984,6.181125,0,1.200126,-1.200126,13.05045,33.46262,0.1396897,1.254132,0,0,6.181125
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,38.61583,38.61583,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.35331,4.980999,0,0.4123381,-0.4123381,12.61581,32.34816,0.1396897,0.4308933,0,0,4.980999
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,38.11631,38.11631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.81146,4.568661,0,0,0,12.61581,32.34816,0.1396897,0,0,0,4.568661
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,37.65708,37.65708,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,27.81146,4.568661,0,1.234337,-1.234337,11.3147,29.012,0.1396897,1.289882,0,0,4.568661
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,37.16562,37.16562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.18295,3.334324,0,0,0,11.3147,29.012,0.1396897,0,0,0,3.334324
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,36.80307,36.80307,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.18295,3.334324,0,1.126984,-1.126984,10.12676,25.96599,0.1396897,1.177699,0,0,3.334324
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2537031,37.2878,36.59359,0.5612978,0.5612978,0,0,0,0.5612978,45.19938,0,0,0,0.2537031,0.5908399,0.5612978,0,0,30.43515,2.20734,0,0.3371367,-0.3371367,9.771382,25.05478,0.1396897,0.6174276,0.2029625,0,2.461043
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.611101,43.75954,36.31966,2.283588,2.283588,11.08359,0,3.140148,2.283588,114.342,1.776357E-15,0,0,2.611101,0,0,8.8,8.36,30.80975,1.870203,10.9711,0,10.9711,20.17948,51.74216,0.1397878,2.511947,2.088881,12,4.481304
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.407743,53.76281,37.3187,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.407743,0,0,8.8,8.36,19.83865,11.74419,13.76774,0,13.76774,33.24071,85.23242,0.1397489,0,4.326194,12,17.15194
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.395416,60.03501,39.74377,3.350361,3.350361,0,-1,0,3.350361,190.8874,0,0,0,6.395416,3.526695,3.350361,0,0,6.070907,24.13516,2.868721,0,2.868721,35.96222,92.21063,0.1396958,3.685397,5.116333,0,30.53058
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.032696,69.64622,42.37025,5.203384,5.203384,0,0,0,5.203384,154.3745,0,0,0,8.032696,5.477246,5.203384,0,0,3.202187,26.71701,2.55545,0,2.55545,38.38653,98.4268,0.1396485,5.723722,6.426157,0,34.74971
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.983299,76.85935,44.68253,4.843314,4.843314,0,0,0,4.843314,185.4783,3.238337,0,0,8.983299,5.098226,4.843314,0,0,0.6467367,29.01691,0.6467367,0,0.6467367,39.00008,100,0.1396366,5.327646,7.186639,0,38.00021
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.897805,79.03474,46.63226,2.819611,2.819611,0,0,0,2.819611,315.5685,5.929794,0,0,8.897805,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1396366,3.101572,7.118244,0,38.49678
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.130836,77.94652,48.58198,0,0,0,0,0,0,0,8.130836,0,0,8.130836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396366,0,6.504669,0,37.72981
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.536416,72.24114,49.6213,3.659235,3.659235,0,-1,0,3.659235,178.6279,2.684589,0,0,6.536416,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1396366,4.025158,5.229132,0,36.1354
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.921539,70.0163,49.85494,3.19246,3.19246,0,-1,0,3.19246,185.4851,2.561055,0,0,5.921539,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1396366,3.511706,4.737231,0,35.52052
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.816099,62.43104,50.12082,1.163066,1.163066,0,-1,0,1.163066,328.1068,2.591819,0,0,3.816099,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1396366,1.279373,3.05288,0,33.41508
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.32801,53.28418,49.25875,0.4215535,0.4215535,0,-1,0,0.4215535,315.0276,0.8842695,0,0,1.32801,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1396366,0.4637089,1.062408,0,30.92699
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,47.49432,47.49432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396366,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,45.70573,45.70573,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1396366,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,43.93326,43.93326,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1396366,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,42.39442,42.39442,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1396366,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,40.96839,40.96839,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1396366,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,40.10632,40.10632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1396366,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,39.40538,39.40538,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1396366,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,38.65611,38.65611,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1396366,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,38.15659,38.15659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1396366,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,37.68125,37.68125,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1396366,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,37.18173,37.18173,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1396366,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,36.80307,36.80307,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1396366,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3194543,37.46869,36.59359,1.679062,1.679062,0,0,0,1.679062,19.02575,0,2.220446E-16,0,0.3194543,1.767434,1.679062,0,0,25.09731,7.011395,0,1.44798,-1.44798,13.66437,35.03678,0.1396366,1.846969,0.2555634,0,7.33085
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.292993,42.81414,36.31966,0.6519367,0.6519367,0,0,0,0.6519367,351.7202,0,0,0,2.292993,0.6862491,0.6519367,0,0,26.70618,5.563416,1.606744,0,1.606744,15.18866,38.94521,0.1396069,0.7171304,1.834395,0,7.856409
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.900234,48.82344,37.34286,3.190684,3.190684,0,0,0,3.190684,122.2382,0,0,0,3.900234,3.358615,3.190684,0,0,25.09944,7.009485,0.5416198,0,0.5416198,15.70249,40.26271,0.1395969,3.509752,3.120188,0,10.90972
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.158853,55.72743,39.83239,5.551802,5.551802,0,-1,0,5.551802,92.92213,0,0,0,5.158853,5.844002,5.551802,0,0,24.55782,7.496943,0,0.6851493,-0.6851493,14.98028,38.41089,0.1395969,6.106982,4.127082,0,12.6558
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.24057,62.67237,42.50722,2.885147,2.885147,0,0,0,2.885147,216.2999,0,0,0,6.24057,3.036997,2.885147,0,0,25.31909,6.811794,3.203573,0,3.203573,18.01945,46.20363,0.1395378,3.173662,4.992456,0,13.05236
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.542872,66.57574,44.84367,3.035367,3.035367,0,0,0,3.035367,215.5546,0,0,0,6.542872,3.195123,3.035367,0,0,22.11552,9.695009,3.347749,0,3.347749,21.19541,54.34709,0.139476,3.338904,5.234298,0,16.23788
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.438017,72.63163,46.81756,1.129469,1.129469,0,0,0,1.129469,658.5414,0,0,0,7.438017,1.188914,1.129469,0,0,18.76777,12.70798,6.249104,0,6.249104,27.12383,69.54813,0.1393609,1.242415,5.950414,0,20.146
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.053998,73.37549,48.75923,1.550757,1.550757,0,0,0,1.550757,454.8745,0,0,0,7.053998,1.632376,1.550757,0,0,12.51867,18.33218,5.421622,0,5.421622,32.26723,82.73632,0.1392612,1.705833,5.643198,0,25.38618
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.149254,75.07237,49.8066,4.150557,4.150557,0,-1,0,4.150557,172.2481,0,0,0,7.149254,4.369008,4.150557,0,0,7.097046,23.21164,2.780247,0,2.780247,34.9048,89.49931,0.1392101,4.565613,5.719403,0,30.36089
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.964909,70.39762,50.03219,6.607245,6.607245,0,-1,0,6.607245,90.2783,0,0,0,5.964909,6.954995,6.607245,0,0,4.316799,25.71386,0,0.9900864,-0.9900864,33.86116,86.82331,0.1392101,7.26797,4.771927,0,31.67877
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.496481,61.46117,50.25778,0,0,0,-1,0,0,0,0,0,0,3.496481,0,0,0,0,5.416895,24.72377,3.496481,0,3.496481,37.17822,95.32856,0.139146,0,2.797185,0,28.22025
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.866449,55.12316,49.39571,3.864648,3.864648,0,-1,0,3.864648,48.29544,0,0,0,1.866449,4.06805,3.864648,0,0,1.920413,27.87061,0,2.201601,-2.201601,34.85752,89.37808,0.139146,4.251112,1.493159,0,29.73705
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,47.63129,47.63129,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,4.366637,25.669,0,5.396246,-5.396246,29.16938,74.79313,0.139146,5.639078,0,0,25.669
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,45.81853,45.81853,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,10.36247,20.27276,0,2.508389,-2.508389,26.5253,68.01347,0.139146,2.621267,0,0,20.27276
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,44.02994,44.02994,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,13.14957,17.76437,0,3.391859,-3.391859,22.94997,58.84596,0.139146,3.544492,0,0,17.76437
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,42.48305,42.48305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.9183,14.37251,0,0,0,22.94997,58.84596,0.139146,0,0,0,14.37251
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,41.03284,41.03284,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,16.9183,14.37251,0,0.5136147,-0.5136147,22.40857,57.45777,0.139146,0.5367274,0,0,14.37251
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,40.15466,40.15466,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,17.48898,13.8589,0,1.01559,-1.01559,21.33805,54.71283,0.139146,1.061292,0,0,13.8589
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,39.46984,39.46984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.61741,12.84331,0,0,0,21.33805,54.71283,0.139146,0,0,0,12.84331
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,38.70445,38.70445,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,18.61741,12.84331,0,0.8872178,-0.8872178,20.40284,52.31487,0.139146,0.9271426,0,0,12.84331
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,38.18076,38.18076,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,19.60321,11.95609,0,0.3572868,-0.3572868,20.02622,51.34919,0.139146,0.3733648,0,0,11.95609
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,37.70542,37.70542,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,20.0002,11.5988,0,0.2999995,-0.2999995,19.71,50.53835,0.139146,0.3134995,0,0,11.5988
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,37.2059,37.2059,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,20.33353,11.2988,0,0.9295151,-0.9295151,18.7302,48.02607,0.139146,0.9713432,0,0,11.2988
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,36.81918,36.81918,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,21.36632,10.36929,0,0.7778749,-0.7778749,17.91025,45.92363,0.139146,0.8128793,0,0,10.36929
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2278142,37.24095,36.61776,0.7345215,0.7345215,0,0,0,0.7345215,31.01531,0,1.110223E-16,0,0.2278142,0.7731805,0.7345215,0,0,22.23063,9.591412,0,0.5453664,-0.5453664,17.33538,44.44962,0.139146,0.8079737,0.1822513,0,9.819225
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6207952,38.05053,36.34383,4.180119,4.180119,0,0,0,4.180119,14.85114,0,0,0,0.6207952,4.400125,4.180119,0,0,22.83659,9.046045,0,3.77933,-3.77933,13.35162,34.23486,0.139146,4.598131,0.4966362,0,9.666841
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.68201,42.10989,37.36703,1.486645,1.486645,0,0,0,1.486645,113.1414,0,0,0,1.68201,1.564889,1.486645,0,0,27.03585,5.266715,0.1171212,0,0.1171212,13.46273,34.51976,0.1391438,1.635309,1.345608,0,6.948725
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.103671,43.07631,39.94519,3.699307,3.699307,0,-1,0,3.699307,29.83453,0,0,0,1.103671,3.894007,3.699307,0,0,26.91873,5.372124,0,2.790336,-2.790336,10.52146,26.97804,0.1391438,4.069238,0.8829368,0,6.475795
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.392676,49.72886,42.64418,6.671538,6.671538,12,0,3.372,6.671538,35.86393,0,0,0,2.392676,0,0,5.328462,5.062038,30.0191,2.581788,7.454714,0,7.454714,17.59362,45.11176,0.1392887,7.338692,1.91414,12,4.974463
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.810656,53.55592,45.02092,4.31095,4.31095,12,0,3.372,4.31095,65.19806,0,0,0,2.810656,0,0,7.68905,7.304597,22.56439,9.29103,10.11525,0,10.11525,27.18979,69.71728,0.1394361,4.742045,2.248525,12,12.10169
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.918315,70.66069,46.99481,1.456906,1.456906,7.27882,0,2.177541,1.456906,474.8634,0,0,0,6.918315,0,0,5.821914,5.530818,12.44913,18.39476,12.44913,0,12.44913,39.00008,100,0.1393661,1.602597,5.534652,12,25.31307
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.835208,68.66725,48.99287,7.551559,7.551559,0,0,0,7.551559,77.27157,0,0,0,5.835208,7.949009,7.551559,0,0,0,29.59898,0,2.113801,-2.113801,36.77193,94.28683,0.1393661,8.306715,4.668167,0,35.43419
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.693842,61.85175,49.98385,4.150151,4.150151,0,-1,0,4.150151,89.005,0,0,0,3.693842,4.36858,4.150151,0,0,2.348668,27.48518,0,0.6747382,-0.6747382,36.0607,92.46315,0.1393661,4.565166,2.955073,0,31.17902
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.313961,57.42112,50.20944,1.785759,1.785759,0,-1,0,1.785759,129.5786,0,0,0,2.313961,1.879747,1.785759,0,0,3.098377,26.81044,0.4342143,0,0.4342143,36.47263,93.51938,0.1393582,1.964335,1.851169,0,29.1244
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.656253,58.79967,50.44308,5.608384,5.608384,0,-1,0,5.608384,47.36219,0,0,0,2.656253,5.903562,5.608384,0,0,2.664163,27.20123,0,3.247308,-3.247308,33.04967,84.74257,0.1393582,6.169222,2.125003,0,29.85748
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.706358,54.80608,49.58101,4.221569,4.221569,0,-1,0,4.221569,40.42001,0,8.881784E-16,0,1.706358,4.443757,4.221569,0,0,6.272283,23.95392,0,2.737398,-2.737398,30.1642,77.34394,0.1393582,4.643725,1.365087,0,25.66028
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,47.80854,47.80854,5.09561,5.09561,0,-1,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,9.313837,21.21652,0,5.3638,-5.3638,24.51026,62.84668,0.1393582,5.605171,0,0,21.21652
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,45.95549,45.95549,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,15.27361,15.85273,0,3.713073,-3.713073,20.59633,52.811,0.1393582,3.880161,0,0,15.85273
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,44.1669,44.1669,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,19.39925,12.13965,0,2.320632,-2.320632,18.15017,46.53881,0.1393582,2.42506,0,0,12.13965
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,42.62001,42.62001,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,21.97773,9.81902,0,1.136059,-1.136059,16.95266,43.46827,0.1393582,1.187182,0,0,9.81902
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,41.14564,41.14564,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,23.24002,8.682961,0,0.4573936,-0.4573936,16.47053,42.23203,0.1393582,0.4779763,0,0,8.682961
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,40.26745,40.26745,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,23.74823,8.225568,0,2.712288,-2.712288,13.61152,34.90127,0.1393582,2.834341,0,0,8.225568
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,39.56652,39.56652,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,26.76189,5.51328,0,1.730661,-1.730661,11.78725,30.22365,0.1393582,1.808541,0,0,5.51328
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,38.79308,38.79308,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,28.68484,3.782619,0,1.538339,-1.538339,10.16569,26.06583,0.1393582,1.607564,0,0,3.782619
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,38.2291,38.2291,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,30.39411,2.24428,0,0.699452,-0.699452,9.428407,24.17535,0.1393582,0.7309273,0,0,2.24428
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,37.75376,37.75376,1.182134,1.182134,0,-1,0,1.182134,0,0,2.220446E-16,0,0,1.244352,1.182134,0,0,31.17128,1.544828,0,1.244352,-1.244352,8.116745,20.81212,0.1393582,1.300348,0,0,1.544828
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,37.25424,37.25424,0.9090313,0.2854521,0,-1,0,0.2854521,0,0,0.6235791,0.7144823,0,0.3004759,0.2854521,0,0,32.55389,0.3004759,0,0.3004759,-0.3004759,7.800015,20,0.1393582,0.9999344,0,0,0.3004759
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,36.84335,36.84335,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1394381,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.390326,37.71278,36.64193,1.028612,1.028612,9.828612,0,2.822639,1.028612,37.94685,0,0,0,0.390326,0,0,8.8,8.36,24.52775,7.524,8.750326,0,8.750326,24.0323,61.62115,0.1395298,1.131473,0.3122608,12,7.914326
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.453497,43.31496,36.34383,6.065046,6.065046,12,0,3.372,6.065046,40.45306,0,0,0,2.453497,0,0,5.934954,5.638206,15.77743,15.39929,8.091703,0,8.091703,31.70876,81.30435,0.1396861,6.671551,1.962797,12,17.85279
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.08786,52.77774,37.40732,1.447899,1.447899,0,0,0,1.447899,351.396,0,0,0,5.08786,1.524104,1.447899,0,0,7.685724,22.68183,3.563755,0,3.563755,35.08963,89.97324,0.139621,1.592689,4.070288,0,27.76969
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.970704,62.54654,40.04187,0.4286034,0.4286034,0,-1,0,0.4286034,1626.376,2.397574,0,0,6.970704,0.4511614,0.4286034,0,0,4.121969,25.88921,4.121969,0,4.121969,39.00008,100,0.1395458,0.4714637,5.576563,0,32.85991
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.26603,66.98593,42.78115,3.173968,3.173968,0,0,0,3.173968,228.9258,3.925011,0,0,7.26603,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1395458,3.491365,5.812824,0,36.86501
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.469526,75.12565,45.18205,0.2333564,0.2333564,0,0,0,0.2333564,3629.438,8.223888,0,0,8.469526,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1395458,0.256692,6.775621,0,38.0685
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.15405,76.25347,47.18011,0.4658225,0.4658225,0,0,0,0.4658225,1750.463,7.66371,0,0,8.15405,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1395458,0.5124047,6.52324,0,37.75303
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.911598,77.68644,49.17012,1.987743,1.987743,0,0,0,1.987743,398.0191,5.819236,0,0,7.911598,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1395458,2.186517,6.329278,0,37.51057
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.858955,74.26304,50.16916,2.859644,2.859644,0,-1,0,2.859644,239.8534,3.848803,0,0,6.858955,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1395458,3.145609,5.487164,0,36.45793
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.127214,71.48041,50.39474,0,0,0,-1,0,0,0,6.127214,0,0,6.127214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395458,0,4.901771,0,35.72619
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.46014,65.30112,50.62033,3.62716,3.62716,0,-1,0,3.62716,122.9651,0.6420771,0,0,4.46014,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1395458,3.989876,3.568112,0,34.05912
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.936948,55.68421,49.71798,0,0,0,-1,0,0,0,1.936948,0,0,1.936948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395458,0,1.549559,0,31.53593
