Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,47.9455,47.9455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395458,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,46.09246,46.09246,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1395458,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,44.2797,44.2797,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1395458,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,42.71669,42.71669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1395458,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,41.24231,41.24231,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1395458,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,40.35608,40.35608,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1395458,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,39.63097,39.63097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1395458,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,38.84142,38.84142,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1395458,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,38.26939,38.26939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1395458,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,37.79404,37.79404,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1395458,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,37.27841,37.27841,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1395458,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,36.89169,36.89169,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1395458,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3075939,37.50892,36.6661,0.6008384,0.6008384,0,0,0,0.6008384,51.19412,0,0,0,0.3075939,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3248675,-0.3248675,23.90641,61.29836,0.1395458,0.6609222,0.2460751,0,15.91233
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.855309,41.60717,36.39217,8.788209,8.788209,12,0,3.372,8.788209,21.11134,0,0,0,1.855309,0,0,3.211791,3.051201,15.91013,15.27986,4.90651,0,4.90651,28.56113,73.23352,0.139639,9.66703,1.484247,12,17.13517
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.040741,49.3679,37.43149,4.866105,4.866105,11.48084,0,3.240651,4.866105,83.03853,0,0,0,4.040741,0,0,6.614731,6.283995,11.00362,19.69572,10.32474,0,10.32474,38.35604,98.34861,0.139762,5.352715,3.232593,12,23.73647
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.702649,61.63261,40.13049,1.167744,1.167744,0,-1,0,1.167744,573.9828,4.794564,0,0,6.702649,1.229204,1.167744,0,0,0.6788803,28.98799,0.6788803,0,0.6788803,39.00008,100,0.1397496,1.284518,5.362119,0,35.69064
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.181486,70.99819,42.94228,4.740072,4.740072,0,0,0,4.740072,172.6026,3.191936,0,0,8.181486,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1397496,5.214079,6.545189,0,37.78046
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.279321,70.15189,45.34318,2.56042,2.56042,0,0,0,2.56042,284.3019,4.584143,0,0,7.279321,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1397496,2.816462,5.823457,0,36.8783
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.038902,71.54325,47.30902,1.544403,1.544403,0,0,0,1.544403,455.7685,5.413215,0,0,7.038902,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1397496,1.698843,5.631122,0,36.63788
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.01731,78.41306,49.35543,4.433069,4.433069,0,0,0,4.433069,180.8524,3.350921,0,0,8.01731,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1397496,4.876376,6.413848,0,37.61629
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.916158,79.27573,50.39474,8.050944,8.050944,0,-1,0,8.050944,98.32583,0,0,0.496039,7.916158,8.474678,8.050944,0,0,0,29.59898,0,0.5585206,-0.5585206,38.41135,98.49043,0.1397496,8.856039,6.332926,0,37.51514
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.316214,72.46603,50.57199,4.72035,4.72035,0,-1,0,4.72035,133.8082,0.7268463,0,0,6.316214,4.96879,4.72035,0,0,0.6205784,29.04046,0.6205784,0,0.6205784,39.00008,100,0.1397383,5.192385,5.052971,0,35.35667
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.972266,63.73723,50.80563,4.965281,4.965281,0,-1,0,4.965281,80.00084,0,0,0,3.972266,5.226612,4.965281,0,0,0,29.59898,0,1.254345,-1.254345,37.67788,96.60976,0.1397383,5.461809,3.177813,0,33.57124
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.299853,57.04466,49.89523,1.321087,1.321087,0,-1,0,1.321087,174.0879,0,0,0,2.299853,1.390618,1.321087,0,0,1.393717,28.34463,0.909235,0,0.909235,38.54046,98.82149,0.1397217,1.453196,1.839882,0,30.64449
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,48.08247,48.08247,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.4844818,29.16294,0,7.334965,-7.334965,30.80873,78.99657,0.1397217,7.665038,0,0,29.16294
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,46.24554,46.24554,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.634442,21.82798,0,2.11244,-2.11244,28.58202,73.28708,0.1397217,2.2075,0,0,21.82798
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,44.41666,44.41666,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.9816,19.71554,0,0.9321589,-0.9321589,27.59944,70.76765,0.1397217,0.9741061,0,0,19.71554
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,42.82949,42.82949,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,12.01733,18.78338,0,2.423887,-2.423887,25.04444,64.21637,0.1397217,2.532962,0,0,18.78338
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,41.33094,41.33094,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.71054,16.35949,0,1.866552,-1.866552,23.07692,59.17146,0.1397217,1.950547,0,0,16.35949
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,40.42859,40.42859,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.78449,14.49294,0,1.511962,-1.511962,21.48317,55.08494,0.1397217,1.58,0,0,14.49294
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,39.69543,39.69543,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.46444,12.98098,0,0.483227,-0.483227,20.9738,53.77887,0.1397217,0.5049723,0,0,12.98098
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,38.8817,38.8817,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,19.00136,12.49775,0,0.8853518,-0.8853518,20.04056,51.38595,0.1397217,0.9251927,0,0,12.49775
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,38.31773,38.31773,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.98509,11.6124,0,0.8425715,-0.8425715,19.15241,49.10865,0.1397217,0.8804873,0,0,11.6124
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,37.81821,37.81821,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.92128,10.76983,0,0.3921908,-0.3921908,18.73901,48.04864,0.1397217,0.4098394,0,0,10.76983
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,37.29453,37.29453,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.35704,10.37764,0,1.649024,-1.649024,17.00078,43.59166,0.1397217,1.72323,0,0,10.37764
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,36.89169,36.89169,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.18929,8.728613,0,0.7363535,-0.7363535,16.2246,41.60145,0.1397217,0.7694893,0,0,8.728613
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3239131,37.55388,36.6661,1.152897,1.152897,0,0,0,1.152897,28.09557,0,2.220446E-16,0,0.3239131,1.213576,1.152897,0,0,24.00747,7.99226,0,0.8896632,-0.8896632,15.28681,39.19687,0.1397217,1.268187,0.2591305,0,8.316173
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.481878,40.50465,36.368,5.531568,5.531568,0,0,0,5.531568,26.78948,0,8.881784E-16,0,1.481878,5.822703,5.531568,0,0,24.99598,7.102597,0,4.340825,-4.340825,10.71118,27.4645,0.1397217,6.084725,1.185503,0,8.584475
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.332138,50.36032,37.47983,1.182188,1.182188,0,0,0,1.182188,366.4508,0,0,0,4.332138,1.244408,1.182188,0,0,29.81912,2.761771,3.087729,0,3.087729,13.64046,34.97546,0.1396655,1.300407,3.46571,0,7.093909
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.266353,53.16511,40.24328,1.907334,1.907334,0,-1,0,1.907334,223.6814,0,0,0,4.266353,2.00772,1.907334,0,0,26.73139,5.540728,2.258632,0,2.258632,15.78318,40.46962,0.1396243,2.098068,3.413082,0,9.80708
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.898087,65.89689,43.09536,3.293179,3.293179,0,0,0,3.293179,209.4659,0,0,0,6.898087,3.466504,3.293179,0,0,24.47276,7.573497,3.431582,0,3.431582,19.03867,48.817,0.1395619,3.622497,5.518469,0,14.47158
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.234282,70.18083,45.52043,5.386586,5.386586,0,0,0,5.386586,134.3018,0,0,0,7.234282,5.67009,5.386586,0,0,21.04117,10.66192,1.564192,0,1.564192,20.52259,52.62192,0.1395334,5.925244,5.787426,0,17.8962
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.094607,76.44598,47.54266,4.776395,4.776395,0,0,0,4.776395,169.4711,0,0,0,8.094607,5.027784,4.776395,0,0,19.47698,12.06969,3.066823,0,3.066823,23.43203,60.08202,0.1394777,5.254034,6.475686,0,20.1643
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.616448,72.46771,49.53267,1.919059,1.919059,0,0,0,1.919059,344.7756,0,0,0,6.616448,2.020062,1.919059,0,0,16.41016,14.82983,4.596386,0,4.596386,27.79255,71.2628,0.1393943,2.110965,5.293159,0,21.44628
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.387419,64.98073,50.57199,1.712635,1.712635,0,-1,0,1.712635,256.1794,0,0,0,4.387419,1.802774,1.712635,0,0,11.81377,18.96658,2.584646,0,2.584646,30.24456,77.55,0.1393474,1.883899,3.509935,0,23.354
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.550331,62.19106,50.75729,3.050455,3.050455,0,-1,0,3.050455,116.3869,0,0,0,3.550331,3.211005,3.050455,0,0,9.229128,21.29276,0.3393252,0,0.3393252,30.56647,78.37541,0.1393413,3.355501,2.840265,0,24.84309
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.027665,54.11521,50.98288,5.623343,5.623343,0,-1,0,5.623343,18.27499,0,8.881784E-16,0,1.027665,5.919308,5.623343,0,0,8.889803,21.59816,0,4.891643,-4.891643,25.41022,65.1543,0.1393413,6.185677,0.8221321,0,22.62582
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4687689,51.48463,50.08053,4.043258,4.043258,0,-1,0,4.043258,11.59384,0,8.881784E-16,0,0.4687689,4.256061,4.043258,0,0,14.32496,16.70651,0,3.787292,-3.787292,21.41807,54.91802,0.1393413,4.447584,0.3750151,0,17.17528
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,48.26777,48.26777,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,18.53306,12.91922,0,1.146713,-1.146713,20.20933,51.81868,0.1393413,1.198315,0,0,12.91922
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,46.41472,46.41472,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,19.80719,11.77251,0,6.917758,-6.917758,12.91737,33.1214,0.1393413,7.229058,0,0,11.77251
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,44.54557,44.54557,8.122659,4.612011,0,-1,0,4.612011,0,0,3.510648,4.322914,0,4.854749,4.612011,0,0,27.49359,4.854749,0,4.854749,-4.854749,7.800015,20,0.1393413,8.934925,0,0,4.854749
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,42.9584,42.9584,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393413,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,41.44373,41.44373,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393413,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,40.49304,40.49304,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393413,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,39.76794,39.76794,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393413,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,38.95421,38.95421,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393413,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,38.3419,38.3419,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393413,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,37.84238,37.84238,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393413,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,37.29453,37.29453,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393413,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,36.89169,36.89169,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1394572,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2987845,37.48466,36.6661,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2987845,0,0,8.8,8.36,24.52775,7.524,8.658785,0,8.658785,23.94545,61.39847,0.1395121,0,0.2390276,12,7.822784
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.504194,40.56862,36.368,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.504194,0,0,8.8,8.36,15.86897,15.31691,9.864194,0,9.864194,33.30345,85.39329,0.1395451,0,1.203355,12,16.8211
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.282482,47.05623,37.504,0,0,0,0,0,0,0,0,0,0,3.282482,0,0,0,0,6.004775,24.19468,3.282482,0,3.282482,36.41748,93.37798,0.1394857,0,2.625985,0,27.47716
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.316845,56.83687,40.33191,1.387761,1.387761,0,-1,0,1.387761,383.124,1.133751,0,0,5.316845,1.460801,1.387761,0,0,2.722293,27.14891,2.722293,0,2.722293,39.00008,100,0.1394365,1.526537,4.253476,0,32.46576
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.481835,64.4664,43.25649,0.8796617,0.8796617,0,0,0,0.8796617,736.8555,5.555876,0,0,6.481835,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1394365,0.9676278,5.185468,0,36.08081
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.107484,74.16454,45.70573,5.94402,5.94402,0,0,0,5.94402,136.3973,1.850621,0,0,8.107484,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1394365,6.538422,6.485987,0,37.70646
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.548258,70.01487,47.71991,6.163082,6.163082,0,0,0,6.163082,106.2497,0.06080289,0,0,6.548258,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1394365,6.77939,5.238606,0,36.14724
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.993336,59.15816,49.71798,7.945809,7.945809,5.10214,0,1.626842,7.945809,37.67188,0,0,0,2.993336,2.993336,2.843669,0,0,0,29.59898,0,0,0,39.00008,100,0.1394365,8.740391,2.394669,12,32.59231
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.655485,66.17654,50.75729,3.096602,3.096602,0,-1,0,3.096602,150.3417,1.395904,0,0,4.655485,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1394365,3.406262,3.724388,0,34.25446
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.033494,67.8003,50.93454,1.551646,1.551646,0,-1,0,1.551646,324.3969,3.400182,0,0,5.033494,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1394365,1.706811,4.026795,0,34.63247
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.590648,66.39651,51.16819,2.451357,2.451357,0,-1,0,2.451357,187.2697,2.010272,0,0,4.590648,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1394365,2.696493,3.672518,0,34.18962
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.931213,56.17782,50.20944,3.929391,3.929391,0,-1,0,3.929391,49.14789,0,4.440892E-16,0,1.931213,4.136201,3.929391,0,0,0,29.59898,0,2.204988,-2.204988,36.67582,94.04037,0.1394365,4.32233,1.54497,0,31.53019
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,48.39668,48.39668,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.449987,27.39399,0,1.175687,-1.175687,35.43653,90.86272,0.1394365,1.228593,0,0,27.39399
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,46.49529,46.49529,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.756306,26.2183,0,4.100848,-4.100848,31.11386,79.77897,0.1394365,4.285386,0,0,26.2183
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,44.65836,44.65836,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.312803,22.11745,0,0.4450364,-0.4450364,30.64475,78.57613,0.1394365,0.4650631,0,0,22.11745
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,43.05508,43.05508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.807288,21.67242,0,0,0,30.64475,78.57613,0.1394365,0,0,0,21.67242
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,41.50819,41.50819,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.807288,21.67242,0,0.4063322,-0.4063322,30.21644,77.4779,0.1394365,0.4246172,0,0,21.67242
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,40.58167,40.58167,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.258768,21.26609,0,1.004292,-1.004292,29.15782,74.7635,0.1394365,1.049485,0,0,21.26609
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,39.83239,39.83239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37465,20.2618,0,0,0,29.15782,74.7635,0.1394365,0,0,0,20.2618
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,38.99449,38.99449,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.37465,20.2618,0,1.942811,-1.942811,27.10992,69.51247,0.1394365,2.030238,0,0,20.2618
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,38.36607,38.36607,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.53333,18.31898,0,1.479102,-1.479102,25.55081,65.51476,0.1394365,1.545661,0,0,18.31898
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,37.86655,37.86655,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.17677,16.83988,0,2.587403,-2.587403,22.82345,58.52154,0.1394365,2.703836,0,0,16.83988
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,37.3187,37.3187,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.05167,14.25248,0,0.971498,-0.971498,21.7994,55.89578,0.1394365,1.015215,0,0,14.25248
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,36.89169,36.89169,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.13111,13.28098,0,1.863432,-1.863432,19.83517,50.8593,0.1394365,1.947286,0,0,13.28098
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3769525,37.67586,36.64193,1.705569,1.705569,0,0,0,1.705569,22.10128,0,0,0,0.3769525,1.795336,1.705569,0,0,20.20159,11.41755,0,1.418383,-1.418383,18.34006,47.0257,0.1394365,1.876126,0.301562,0,11.7945
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.375953,43.0848,36.34383,0,0,0,0,0,0,0,0,0,0,2.375953,0,0,0,0,21.77757,9.999166,2.375953,0,2.375953,20.59409,52.80525,0.1393936,0,1.900762,0,12.37512
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.460333,50.77784,37.47983,5.025355,5.025355,0,0,0,5.025355,88.75658,8.881784E-16,0,0,4.460333,5.289847,5.025355,0,0,19.40162,12.13752,0,0.8295143,-0.8295143,19.7197,50.56324,0.1393936,5.527891,3.568267,0,16.59786
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.491201,54.09143,40.40442,3.999534,3.999534,0,-1,0,3.999534,112.2931,0,0,0,4.491201,4.210036,3.999534,0,0,20.3233,11.30801,0.2811645,0,0.2811645,19.98644,51.24718,0.1393886,4.399488,3.592961,0,15.79921
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.812135,65.88477,43.36929,0,0,0,0,0,0,0,0,0,0,6.812135,0,0,0,0,20.04214,11.56106,6.812135,0,6.812135,26.449,67.81781,0.1392657,0,5.449708,0,18.37319
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.71216,64.54433,45.8427,3.566006,3.566006,0,0,0,3.566006,160.1837,0,0,0,5.71216,3.75369,3.566006,0,0,13.23,17.69198,1.958469,0,1.958469,28.30696,72.58182,0.1392304,3.922606,4.569728,0,23.40414
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.34223,77.99627,47.85688,1.810955,1.810955,0,0,0,1.810955,460.6535,0,0,0,8.34223,1.906269,1.810955,0,0,11.27153,19.4546,6.435961,0,6.435961,34.41265,88.2374,0.1391146,1.992051,6.673784,0,27.79683
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.14811,79.72526,49.89523,0,0,0,0,0,0,0,3.31254,0,0,8.14811,0,0,0,0,4.83557,25.24697,4.83557,0,4.83557,39.00008,100,0.1390277,0,6.518488,0,33.39508
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.626571,78.61963,50.93454,0,0,0,-1,0,0,0,7.626571,0,0,7.626571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390277,0,6.101257,0,37.22555
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.657586,70.4423,51.11985,3.664326,3.664326,0,-1,0,3.664326,154.3963,1.800401,0,0,5.657586,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1390277,4.030759,4.526069,0,35.25657
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.908599,60.56741,51.30515,3.412312,3.412312,0,-1,0,3.412312,85.23836,0,0,0,2.908599,3.591908,3.412312,0,0,0,29.59898,0,0.6833088,-0.6833088,38.27981,98.15315,0.1390277,3.753543,2.326879,0,32.50758
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.462193,54.87419,50.39474,0,0,0,-1,0,0,0,0.7029607,0,0,1.462193,0,0,0,0,0.7592319,28.91567,0.7592319,0,0.7592319,39.00008,100,0.1390141,0,1.169754,0,30.37786
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,48.53364,48.53364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390141,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,46.63226,46.63226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390141,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,44.75504,44.75504,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1390141,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,43.1437,43.1437,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1390141,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,41.5807,41.5807,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1390141,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,40.65417,40.65417,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1390141,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1390141,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,39.04283,39.04283,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1390141,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,38.40635,38.40635,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1390141,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,37.86655,37.86655,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1390141,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,37.3187,37.3187,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1390141,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,36.89169,36.89169,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1390141,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.0293156,36.72187,36.64193,1.311999,1.311999,0,0,0,1.311999,2.234422,0,0,0,0.0293156,1.381052,1.311999,0,0,15.65217,15.51202,0,1.351736,-1.351736,22.72627,58.27237,0.1390141,1.443199,0.02345248,0,15.54134
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.247459,36.99557,36.31966,6.797248,6.797248,0,0,0,6.797248,3.640576,0,8.881784E-16,0,0.247459,7.154998,6.797248,0,0,17.1541,14.16029,0,6.907539,-6.907539,15.44508,39.6027,0.1390141,7.476973,0.1979672,0,14.40775
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05530898,37.65569,37.504,6.106719,6.106719,0,0,0,6.106719,0.905707,0,8.881784E-16,0,0.05530898,6.428125,6.106719,0,0,24.82914,7.252748,0,6.372816,-6.372816,8.727546,22.37828,0.1390141,6.717391,0.04424718,0,7.308057
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4437578,41.74143,40.49304,5.229064,1.257506,0,-1,0,1.257506,35.28873,0,3.971558,4.831721,0.4437578,1.32369,1.257506,0,0,31.91005,0.8799326,0,0.8799326,-0.8799326,7.800015,20,0.1390141,5.751971,0.3550062,0,1.32369
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.616157,48.27063,43.53042,0,0,0,0,0,0,0,0,0,0,1.616157,0,0,0,0,32.88775,0,1.616157,0,1.616157,9.333237,23.93133,0.1389851,0,1.292926,0,1.616157
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.162968,49.43265,45.99578,2.164141,2.164141,10.96414,0,3.109928,2.164141,53.73809,1.776357E-15,0,0,1.162968,0,0,8.8,8.36,31.2716,1.454542,9.522968,0,9.522968,18.36752,47.0961,0.1391031,2.380555,0.9303744,12,2.61751
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.786219,53.46296,48.04218,3.409569,3.409569,11.60094,0,3.271039,3.409569,52.38841,0,0,0,1.786219,0,0,8.191375,7.781806,21.74863,10.02521,9.568025,0,9.568025,27.44454,70.37048,0.1392431,3.750525,1.428975,12,11.81143
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9532346,52.96381,50.08053,2.409131,2.409131,11.20913,0,3.17191,2.409131,39.56757,1.776357E-15,0,0,0.9532346,0,0,8.8,8.36,12.1806,18.63643,9.313234,0,9.313234,36.27985,93.02508,0.1393732,2.650044,0.7625877,12,19.58967
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4069067,52.3456,51.11985,0.2226671,0.2226671,0,-1,0,0.2226671,182.7422,0,0,0,0.4069067,0.2343864,0.2226671,0,0,2.867369,27.01835,0.1725203,0,0.1725203,36.44352,93.44474,0.1393701,0.2449338,0.3255254,0,27.42525
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.528582,56.02432,51.30515,3.448205,3.448205,0,-1,0,3.448205,44.32978,0,0,0,1.528582,3.62969,3.448205,0,0,2.694849,27.17361,0,2.101108,-2.101108,34.22876,87.76587,0.1393701,3.793026,1.222866,0,28.7022
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8329813,54.06888,51.53074,3.376741,3.376741,0,-1,0,3.376741,24.6682,0,4.440892E-16,0,0.8329813,3.554465,3.376741,0,0,5.029413,25.07251,0,2.721483,-2.721483,31.36006,80.41026,0.1393701,3.714416,0.6663851,0,25.90549
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.530631,52.16858,50.57199,0,0,0,-1,0,0,0,0,0,0,0.530631,0,0,0,0,8.053284,22.35102,0.530631,0,0.530631,31.86346,81.70103,0.1393606,0,0.4245048,0,22.88165
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,48.71894,48.71894,7.137014,7.137014,0,-1,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,7.522653,22.82859,0,7.512647,-7.512647,23.94444,61.39587,0.1393606,7.850716,0,0,22.82859
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,46.81756,46.81756,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,15.87004,15.31594,0,8.8,-8.8,14.66842,37.61127,0.1393606,11.20405,0,0,15.31594
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,44.89201,44.89201,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,25.64782,6.515944,0,3.879331,-3.879331,10.57925,27.12623,0.1393606,4.053901,0,0,6.515944
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,43.23232,43.23232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.95818,2.636613,0,0,0,10.57925,27.12623,0.1393606,0,0,0,2.636613
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,41.66932,41.66932,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,29.95818,2.636613,0,1.222803,-1.222803,9.290302,23.82124,0.1393606,1.277829,0,0,2.636613
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,40.71863,40.71863,1.386644,1.34312,0,-1,0,1.34312,0,0,0.04352414,0.1821885,0,1.41381,1.34312,0,0,31.31685,1.41381,0,1.41381,-1.41381,7.800015,20,0.1393606,1.525308,0,0,1.41381
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,39.92907,39.92907,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393606,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,39.09117,39.09117,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393606,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,38.43052,38.43052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393606,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,37.90684,37.90684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393606,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,37.34286,37.34286,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393606,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,36.89169,36.89169,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1394332,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1217445,36.9502,36.61776,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.753354,0,0,0,0.1217445,0,0,8.8,8.36,24.52775,7.524,8.481745,0,8.481745,23.7775,60.96782,0.139567,2.327668,0.09739563,12,7.645744
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.194754,39.62033,36.30355,4.136875,4.136875,12,0,3.372,4.136875,28.88058,0,0,0,1.194754,0,0,7.863125,7.469969,16.04601,15.15757,8.664722,0,8.664722,31.99758,82.0449,0.1397363,4.550562,0.9558029,12,16.35232
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.882985,45.82766,37.504,0,0,0,0,0,0,0,0,0,0,2.882985,0,0,0,0,7.381286,22.95582,2.882985,0,2.882985,34.73262,89.05781,0.1396847,0,2.306388,0,25.83881
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.442279,50.82335,40.5575,3.313561,3.313561,0,-1,0,3.313561,103.8846,4.440892E-16,0,0,3.442279,3.487959,3.313561,0,0,4.498301,25.55051,0,0.04567971,-0.04567971,34.68446,88.93435,0.1396847,3.644917,2.753823,0,28.99279
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.43248,60.96619,43.61905,3.004356,3.004356,0,0,0,3.004356,180.8201,0,0,0,5.43248,3.16248,3.004356,0,0,4.549056,25.50483,2.27,0,2.27,36.83797,94.45616,0.139644,3.304792,4.345984,0,30.93731
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.277565,56.24224,46.10857,5.063609,5.063609,0,0,0,5.063609,64.72785,0,0,0,3.277565,5.330114,5.063609,0,0,2.279056,27.54783,0,2.052549,-2.052549,34.6744,88.90854,0.139644,5.569969,2.622052,0,30.82539
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.909617,67.95406,48.13081,7.199236,7.199236,0,0,0,7.199236,82.08673,0,0,0,5.909617,7.578144,7.199236,0,0,4.559666,25.49528,0,1.668526,-1.668526,32.91562,84.39885,0.139644,7.91916,4.727694,0,31.4049
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.153981,67.43357,50.20944,5.958043,5.958043,0,0,0,5.958043,86.50461,0,8.881784E-16,0,5.153981,6.271624,5.958043,0,0,6.413584,23.82675,0,1.117642,-1.117642,31.73752,81.37809,0.139644,6.553847,4.123185,0,28.98073
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.78849,63.57621,51.25681,0.5292161,0.5292161,0,-1,0,0.5292161,715.8683,0,0,0,3.78849,0.5570695,0.5292161,0,0,7.655408,22.70911,3.231421,0,3.231421,34.80312,89.23858,0.1395862,0.5821377,3.030792,0,26.4976
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.028953,57.82312,51.4824,2.512233,2.512233,0,-1,0,2.512233,80.76291,0,0,0,2.028953,2.644456,2.512233,0,0,4.423988,25.61739,0,0.6155035,-0.6155035,34.15432,87.575,0.1395862,2.763457,1.623162,0,27.64634
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.85,57.43391,51.6677,3.362788,3.362788,0,-1,0,3.362788,55.01387,0,4.440892E-16,0,1.85,3.539777,3.362788,0,0,5.107881,25.00189,0,1.689777,-1.689777,32.37313,83.00787,0.1395862,3.699067,1.48,0,26.85188
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9324281,53.54012,50.70895,2.44132,2.44132,0,-1,0,2.44132,38.1936,0,0,0,0.9324281,2.56981,2.44132,0,0,6.985411,23.31211,0,1.637382,-1.637382,30.64718,78.58237,0.1395862,2.685452,0.7459425,0,24.24454
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,48.85591,48.85591,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,8.804725,21.67473,0,4.705958,-4.705958,25.68667,65.86312,0.1395862,4.917726,0,0,21.67473
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,46.94647,46.94647,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,14.03357,16.96877,0,7.54807,-7.54807,17.7303,45.46222,0.1395862,7.887733,0,0,16.96877
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,44.98063,44.98063,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,22.42031,9.420698,0,5.068709,-5.068709,12.38741,31.76254,0.1395862,5.296802,0,0,9.420698
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,43.32095,43.32095,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,28.05221,4.351988,0,3.653032,-3.653032,8.53678,21.88914,0.1395862,3.817418,0,0,4.351988
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,41.71766,41.71766,2.466599,0.664009,0,-1,0,0.664009,0,0,1.80259,2.049249,0,0.6989568,0.664009,0,0,32.11113,0.6989568,0,0.6989568,-0.6989568,7.800015,20,0.1395862,2.713259,0,0,0.6989568
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,40.7428,40.7428,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395862,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,39.92907,39.92907,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395862,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,39.09117,39.09117,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395862,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,38.40635,38.40635,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395862,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,37.88267,37.88267,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395862,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,37.3187,37.3187,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395862,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,36.84335,36.84335,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1396991,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02160188,36.62829,36.56942,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.380819,1.776357E-15,0,0,0.02160188,0,0,8.8,8.36,24.52775,7.524,8.381602,0,8.381602,23.68249,60.72422,0.1397755,0.5424115,0.0172815,12,7.545602
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2236015,36.86546,36.25521,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,86.63694,1.776357E-15,0,0,0.2236015,0,0,8.8,8.36,16.14615,15.06744,8.583602,0,8.583602,31.82561,81.60397,0.1398398,0.2838993,0.1788812,12,15.29104
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4654741,38.76519,37.47983,0,0,0,0,0,0,0,0,0,0,0.4654741,0,0,0,0,7.56255,22.79268,0.4654741,0,0.4654741,32.2672,82.73624,0.1398315,0,0.3723793,0,23.25816
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9748389,43.37673,40.60583,5.577073,5.577073,0,-1,0,5.577073,17.4794,0,0,0,0.9748389,5.870603,5.577073,0,0,7.097076,23.21161,0,4.895764,-4.895764,27.10661,69.504,0.1398315,6.13478,0.779871,0,24.18645
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7562056,45.94089,43.75601,2.816544,2.816544,0,0,0,2.816544,26.84871,0,4.440892E-16,0,0.7562056,2.964783,2.816544,0,0,12.53681,18.31585,0,2.208577,-2.208577,24.77857,63.53466,0.1398315,3.098198,0.6049645,0,19.07205
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.202371,49.83231,46.26971,0,0,0,0,0,0,0,0,0,0,1.202371,0,0,0,0,14.99079,16.10727,1.202371,0,1.202371,25.91924,66.45945,0.13981,0,0.9618967,0,17.30964
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5910549,50.06197,48.30805,4.78315,4.78315,0,0,0,4.78315,12.35702,0,0,0,0.5910549,5.034894,4.78315,0,0,13.78842,17.1894,0,4.443839,-4.443839,21.23502,54.44866,0.13981,5.261465,0.4728439,0,17.78046
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.114264,53.78352,50.39474,4.324866,4.324866,0,0,0,4.324866,25.76413,0,0,0,1.114264,4.55249,4.324866,0,0,18.72602,12.74556,0,3.438226,-3.438226,17.61081,45.15583,0.13981,4.757352,0.8914112,0,13.85983
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.094246,57.9861,51.43406,1.507893,1.507893,0,-1,0,1.507893,138.8856,0,0,0,2.094246,1.587256,1.507893,0,0,22.54627,9.307337,0.5069901,0,0.5069901,18.09178,46.3891,0.1398009,1.658682,1.675397,0,11.40158
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.198572,55.30175,51.61936,0,0,0,-1,0,0,0,0,0,0,1.198572,0,0,0,0,22.03928,9.763628,1.198572,0,1.198572,19.22885,49.30464,0.1397796,0,0.9588574,0,10.9622
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7637426,54.17375,51.84495,0,0,0,-1,0,0,0,0,0,0,0.7637426,0,0,0,0,20.84071,10.84234,0.7637426,0,0.7637426,19.9534,51.16246,0.1397659,0,0.610994,0,11.60608
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3394334,51.86517,50.84592,4.934975,4.934975,0,-1,0,4.934975,6.878119,0,8.881784E-16,0,0.3394334,5.194711,4.934975,0,0,20.07696,11.52971,0,4.855277,-4.855277,14.83549,38.03963,0.1397659,5.428473,0.2715468,0,11.86914
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,48.99287,48.99287,8.226432,6.340712,0,-1,0,6.340712,0,0,1.88572,2.708364,0,6.674433,6.340712,0,0,25.47172,6.674433,0,6.674433,-6.674433,7.800015,20,0.1397659,9.049075,0,0,6.674433
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,47.08344,47.08344,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397659,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,45.09343,45.09343,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397659,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,43.41763,43.41763,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397659,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,41.78212,41.78212,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397659,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,40.79114,40.79114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397659,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,39.96936,39.96936,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397659,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,39.10729,39.10729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397659,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,38.40635,38.40635,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397659,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,37.86655,37.86655,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397659,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,37.27841,37.27841,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397659,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,36.80307,36.80307,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1398743,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.453265,37.74877,36.50497,1.633326,1.633326,10.43333,0,2.975631,1.633326,27.75105,0,0,0,0.453265,0,0,8.8,8.36,24.52775,7.524,8.813265,0,8.813265,24.092,61.77425,0.1399834,1.796658,0.362612,12,7.977265
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.688106,43.85467,36.19075,6.139047,6.139047,12,0,3.372,6.139047,43.78702,0,0,0,2.688106,0,0,5.860953,5.567905,15.71449,15.45594,8.256011,0,8.256011,31.92435,81.85713,0.1401373,6.752952,2.150485,12,18.14404
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.840066,52.02942,37.47983,4.316237,4.316237,0,0,0,4.316237,112.1362,0,0,0,4.840066,4.543407,4.316237,0,0,7.458477,22.88635,0.2966589,0,0.2966589,32.20578,82.57876,0.140132,4.74786,3.872053,0,27.72642
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.593454,58.19482,40.67029,6.064991,6.064991,0,-1,0,6.064991,92.22527,0,0,0,5.593454,6.384201,6.064991,0,0,7.161819,23.15334,0,0.7907466,-0.7907466,31.37226,80.44154,0.140132,6.67149,4.474763,0,28.7468
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.127961,63.8595,43.89297,4.868612,4.868612,0,0,0,4.868612,125.8667,0,0,0,6.127961,5.124855,4.868612,0,0,8.040425,22.36259,1.003106,0,1.003106,32.32389,82.88161,0.1401141,5.355473,4.902369,0,28.49056
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.280116,71.46508,46.41472,6.469054,6.469054,0,0,0,6.469054,112.5376,0,0,0,7.280116,6.809531,6.469054,0,0,7.03732,23.26539,0.4705855,0,0.4705855,32.77033,84.02631,0.1401058,7.11596,5.824093,0,30.54551
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.605821,75.44846,48.49336,5.407423,5.407423,0,0,0,5.407423,140.6552,0,0,0,7.605821,5.692024,5.407423,0,0,6.566734,23.68892,1.913797,0,1.913797,34.58591,88.68166,0.1400717,5.948165,6.084657,0,31.29474
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.877867,79.3239,50.57199,1.680769,1.680769,0,0,0,1.680769,468.7061,1.455699,0,0,7.877867,1.769231,1.680769,0,0,4.652937,25.41133,4.652937,0,4.652937,39.00008,100,0.1399888,1.848846,6.302294,0,33.2892
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.977538,76.55434,51.61936,5.354064,5.354064,0,-1,0,5.354064,130.3223,1.341681,0,0,6.977538,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1399888,5.889471,5.58203,0,36.57652
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.511317,70.64771,51.79661,1.440907,1.440907,0,-1,0,1.440907,382.4893,3.994572,0,0,5.511317,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1399888,1.584998,4.409053,0,35.11029
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.406797,63.06047,52.0222,4.171413,4.171413,0,-1,0,4.171413,81.67009,0,0,0,3.406797,4.390961,4.171413,0,0,0,29.59898,0,0.9841643,-0.9841643,37.96268,97.34,0.1399888,4.588555,2.725438,0,33.00578
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.66363,56.17246,51.03122,5.956833,5.956833,0,-1,0,5.956833,27.9281,0,0,0,1.66363,6.27035,5.956833,0,0,1.093516,28.61481,0,4.60672,-4.60672,33.10677,84.88898,0.1399888,6.552516,1.330904,0,30.27844
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,49.12178,49.12178,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,6.212094,24.00809,0,8.8,-8.8,23.83075,61.10437,0.1399888,13.15124,0,0,24.00809
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,47.18011,47.18011,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,15.98987,15.20809,0,3.056082,-3.056082,20.60936,52.84441,0.1399888,3.193606,0,0,15.20809
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,45.20622,45.20622,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.38552,12.15201,0,0.7703693,-0.7703693,19.79732,50.76226,0.1399888,0.8050359,0,0,12.15201
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,43.50625,43.50625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.24148,11.38164,0,0,0,19.79732,50.76226,0.1399888,0,0,0,11.38164
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,41.85463,41.85463,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,20.24148,11.38164,0,0.2766328,-0.2766328,19.50572,50.01458,0.1399888,0.2890813,0,0,11.38164
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,40.85559,40.85559,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.54885,11.10501,0,1.868675,-1.868675,17.53597,44.96393,0.1399888,1.952765,0,0,11.10501
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,40.0177,40.0177,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.62516,9.236335,0,0.05845648,-0.05845648,17.47435,44.80593,0.1399888,0.06108703,0,0,9.236335
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,39.13146,39.13146,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.69011,9.177878,0,0.9010321,-0.9010321,16.52458,42.37062,0.1399888,0.9415786,0,0,9.177878
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,38.43052,38.43052,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.69126,8.276846,0,0.8554972,-0.8554972,15.6228,40.05839,0.1399888,0.8939946,0,0,8.276846
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,37.86655,37.86655,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.64181,7.421349,0,0.5793626,-0.5793626,15.0121,38.49249,0.1399888,0.6054339,0,0,7.421349
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,37.27841,37.27841,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,25.28555,6.841986,0,0.2672332,-0.2672332,14.73041,37.77021,0.1399888,0.2792587,0,0,6.841986
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,36.7789,36.7789,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.58247,6.574753,0,0.3556191,-0.3556191,14.35556,36.80905,0.1399888,0.3716219,0,0,6.574753
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2707803,37.22143,36.4808,0.3196848,0.3196848,0,0,0,0.3196848,84.70228,0,0,0,0.2707803,0.3365103,0.3196848,0,0,25.9776,6.219134,0,0.06573001,-0.06573001,14.28627,36.63139,0.1399888,0.3516532,0.2166242,0,6.489914
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.57066,43.45282,36.14241,4.846786,4.846786,0,0,0,4.846786,53.03844,0,0,0,2.57066,5.10188,4.846786,0,0,26.05064,6.153404,0,2.53122,-2.53122,11.61813,29.79002,0.1399888,5.331464,2.056528,0,8.724063
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.798898,51.89264,37.47983,2.716367,2.716367,0,0,0,2.716367,176.6661,0,0,0,4.798898,2.859333,2.716367,0,0,28.86311,3.622184,1.939565,0,1.939565,13.45817,34.50805,0.1399544,2.988003,3.839118,0,8.421082
