Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.713479,62.39399,40.7428,2.373792,2.373792,0,-1,0,2.373792,282.8167,0,0,0,6.713479,2.498728,2.373792,0,0,26.92354,5.367792,4.21475,0,4.21475,17.45663,44.76049,0.1398795,2.611171,5.370783,0,12.08127
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.240301,64.44666,44.02994,0.9577204,0.9577204,0,0,0,0.9577204,651.5786,0,0,0,6.240301,1.008127,0.9577204,0,0,22.70879,9.161067,5.232174,0,5.232174,22.4203,57.48784,0.1397866,1.053492,4.99224,0,15.40137
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.100671,70.91951,46.58392,3.257872,3.257872,0,0,0,3.257872,217.9543,0,0,0,7.100671,3.429339,3.257872,0,0,17.47662,13.87002,3.671332,0,3.671332,25.90324,66.41842,0.1397215,3.583659,5.680537,0,20.97069
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.698518,80.7209,48.63032,1.125565,1.125565,0,0,0,1.125565,772.8137,0,0,0,8.698518,1.184805,1.125565,0,0,13.80528,17.17422,7.513713,0,7.513713,33.03137,84.69565,0.1395885,1.238121,6.958814,0,25.87274
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.331977,72.69466,50.70895,5.085283,5.085283,0,0,0,5.085283,124.5157,0,0,0,6.331977,5.352929,5.085283,0,0,6.291571,23.93656,0.9790478,0,0.9790478,33.96017,87.0772,0.1395712,5.593811,5.065581,0,30.26854
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.002847,76.83482,51.75632,7.813741,7.813741,0,-1,0,7.813741,89.62221,0,0,0.2351149,7.002847,8.22499,7.813741,0,0,5.312523,24.81771,0,1.222143,-1.222143,32.67192,83.77399,0.1395712,8.595115,5.602278,0,31.82055
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.436048,70.56425,51.98191,2.288898,2.288898,0,-1,0,2.288898,237.4963,0,0,0,5.436048,2.409366,2.288898,0,0,6.67046,23.59556,3.026681,0,3.026681,35.54329,91.13644,0.1395177,2.517788,4.348838,0,29.03161
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.674388,64.1563,52.15916,2.591084,2.591084,0,-1,0,2.591084,141.8089,0,0,0,3.674388,2.727457,2.591084,0,0,3.64378,26.31958,0.9469306,0,0.9469306,36.44162,93.43987,0.139501,2.850193,2.93951,0,29.99397
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.420898,55.54065,51.16819,2.545414,2.545414,0,-1,0,2.545414,55.8219,0,4.440892E-16,0,1.420898,2.679383,2.545414,0,0,2.696849,27.17181,0,1.258485,-1.258485,35.11506,90.03844,0.139501,2.799955,1.136719,0,28.59271
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,49.25875,49.25875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.095165,25.91333,0,0,0,35.11506,90.03844,0.139501,0,0,0,25.91333
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,47.30902,47.30902,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,4.095165,25.91333,0,1.732547,-1.732547,33.2888,85.35572,0.139501,1.810511,0,0,25.91333
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,45.29484,45.29484,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,6.020217,24.18078,0,8.8,-8.8,24.01278,61.57112,0.139501,9.832047,0,0,24.18078
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,43.59488,43.59488,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,15.79799,15.38078,0,4.098886,-4.098886,19.69218,50.49266,0.139501,4.283336,0,0,15.38078
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,41.91908,41.91908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.35231,11.2819,0,0,0,19.69218,50.49266,0.139501,0,0,0,11.2819
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,40.87976,40.87976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.35231,11.2819,0,0,0,19.69218,50.49266,0.139501,0,0,0,11.2819
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,40.04187,40.04187,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,20.35231,11.2819,0,1.859324,-1.859324,17.73228,45.46729,0.139501,1.942993,0,0,11.2819
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,39.13146,39.13146,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,22.41823,9.422573,0,0.5374252,-0.5374252,17.16578,44.01474,0.139501,0.5616093,0,0,9.422573
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,38.43052,38.43052,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,23.01537,8.885148,0,0.6678919,-0.6678919,16.46176,42.20957,0.139501,0.6979471,0,0,8.885148
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,37.86655,37.86655,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,23.75747,8.217256,0,1.540721,-1.540721,14.8377,38.04531,0.139501,1.610054,0,0,8.217256
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,37.23007,37.23007,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,25.46938,6.676535,0,0.1662335,-0.1662335,14.66248,37.59602,0.139501,0.173714,0,0,6.676535
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,36.70639,36.70639,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,25.65409,6.510302,0,1.187694,-1.187694,13.41054,34.38592,0.139501,1.241141,0,0,6.510302
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5442104,37.91121,36.41634,2.374747,2.374747,0,0,0,2.374747,22.91657,0,4.440892E-16,0,0.5442104,2.499733,2.374747,0,0,26.97375,5.322607,0,1.955523,-1.955523,11.34923,29.10054,0.139501,2.612221,0.4353684,0,5.866817
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.623159,43.53342,36.06991,4.851558,4.851558,12,0,3.372,4.851558,54.06839,0,0,0,2.623159,0,0,7.148442,6.79102,29.14655,3.367084,9.41418,0,9.41418,20.28031,52.00069,0.1396548,5.336713,2.098527,12,5.990243
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.060258,52.71184,37.43149,2.600272,2.600272,11.40027,0,3.220269,2.600272,194.605,1.776357E-15,0,0,5.060258,0,0,8.8,8.36,19.73237,11.83985,13.42026,0,13.42026,33.01188,84.64568,0.1397164,2.860299,4.048206,12,16.9001
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.879499,59.35907,40.79114,4.58694,4.58694,0,-1,0,4.58694,128.1791,0,0,0,5.879499,4.828358,4.58694,0,0,6.312111,23.91808,1.051141,0,1.051141,34.00908,87.20261,0.1396978,5.045634,4.703599,0,29.79758
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.850062,63.07513,44.11856,0,0,0,0,0,0,0,0.5890917,0,0,5.850062,0,0,0,0,5.260971,24.86411,5.260971,0,5.260971,39.00008,100,0.1396051,0,4.68005,0,30.71417
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.034785,62.98507,46.6806,0,0,0,0,0,0,0,5.034785,0,0,5.034785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396051,0,4.027828,0,34.63376
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.254953,70.06301,48.75923,1.455741,1.455741,0,0,0,1.455741,429.6747,4.722593,0,0,6.254953,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1396051,1.601316,5.003962,0,35.85393
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.330412,72.85168,50.84592,8.437099,8.437099,3,0,1.095,8.437099,75.03067,0.6071494,0,0,6.330412,5.723263,5.4371,0,0,0,29.59898,0,0,0,39.00008,100,0.1396051,9.280809,5.06433,12,35.92939
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.139261,73.35433,51.93357,2.687869,2.687869,0,-1,0,2.687869,228.4063,3.309925,0,0,6.139261,2.829335,2.687869,0,0,0,29.59898,0,0,0,39.00008,100,0.1396051,2.956656,4.911408,0,35.73824
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.835056,68.38834,52.11888,0.5409654,0.5409654,0,-1,0,0.5409654,893.7827,4.265618,0,0,4.835056,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1396051,0.595062,3.868045,0,34.43403
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.280706,62.91505,52.29613,4.552814,4.552814,0,-1,0,4.552814,72.05886,0,0,0,3.280706,4.792436,4.552814,0,0,0,29.59898,0,1.51173,-1.51173,37.40657,95.9141,0.1396051,5.008095,2.624565,0,32.87968
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.122193,54.73991,51.30515,3.237472,3.237472,0,-1,0,3.237472,34.66263,0,0,0,1.122193,3.407865,3.237472,0,0,1.6797,28.08725,0,2.285672,-2.285672,34.99726,89.7364,0.1396051,3.561219,0.8977544,0,29.20944
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,49.35543,49.35543,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.219336,25.80158,0,2.325444,-2.325444,32.54603,83.45119,0.1396051,2.430088,0,0,25.80158
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,47.4057,47.4057,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.803162,23.47613,0,4.556669,-4.556669,27.74288,71.13545,0.1396051,4.761719,0,0,23.47613
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,45.36735,45.36735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.86613,18.91946,0,0,0,27.74288,71.13545,0.1396051,0,0,0,18.91946
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,43.64322,43.64322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.86613,18.91946,0,0,0,27.74288,71.13545,0.1396051,0,0,0,18.91946
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,41.96742,41.96742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.86613,18.91946,0,0,0,27.74288,71.13545,0.1396051,0,0,0,18.91946
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,40.90393,40.90393,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.86613,18.91946,0,1.387189,-1.387189,26.28065,67.38616,0.1396051,1.449612,0,0,18.91946
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,40.04187,40.04187,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.40745,17.53227,0,1.051715,-1.051715,25.17205,64.54359,0.1396051,1.099042,0,0,17.53227
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,39.15563,39.15563,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.57602,16.48056,0,0.895206,-0.895206,24.22842,62.12403,0.1396051,0.9354903,0,0,16.48056
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,38.43052,38.43052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.57069,15.58535,0,0,0,24.22842,62.12403,0.1396051,0,0,0,15.58535
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,37.86655,37.86655,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.57069,15.58535,0,1.382959,-1.382959,22.77065,58.38617,0.1396051,1.445192,0,0,15.58535
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,37.23007,37.23007,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.10732,14.20239,0,2.419963,-2.419963,20.21979,51.84551,0.1396051,2.528861,0,0,14.20239
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,36.68222,36.68222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.79616,11.78243,0,0,0,20.21979,51.84551,0.1396051,0,0,0,11.78243
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3454778,37.31348,36.368,0.150443,0.150443,0,0,0,0.150443,229.6404,0,0,0,0.3454778,0.158361,0.150443,0,0,19.79616,11.78243,0.1871168,0,0.1871168,20.3973,52.30067,0.1396018,0.1654873,0.2763822,0,12.12791
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.246871,42.37588,36.02962,1.644209,1.644209,0,0,0,1.644209,136.6536,0,0,0,2.246871,1.730747,1.644209,0,0,19.60905,11.95084,0.5161247,0,0.5161247,20.88694,53.55616,0.1395927,1.80863,1.797497,0,14.19771
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.38252,50.4272,37.3912,0,0,0,0,0,0,0,0,0,0,4.38252,0,0,0,0,19.09292,12.41535,4.38252,0,4.38252,25.04457,64.21671,0.1395156,0,3.506016,0,16.79787
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.996319,59.80175,40.80725,3.821157,3.821157,0,-1,0,3.821157,156.9242,0,0,0,5.996319,4.02227,3.821157,0,0,14.7104,16.35962,1.974049,0,1.974049,26.91731,69.01862,0.1394809,4.203272,4.797055,0,22.35594
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.667952,66.31336,44.20719,0,0,0,0,0,0,0,0,0,0,6.667952,0,0,0,0,12.73635,18.13626,6.667952,0,6.667952,33.24309,85.23852,0.1393638,0,5.334362,0,24.80421
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.738539,78.51347,46.81756,0.8144004,0.8144004,0,0,0,0.8144004,1073.003,1.812875,0,0,8.738539,0.8572636,0.8144004,0,0,6.068401,24.13742,6.068401,0,6.068401,39.00008,100,0.1392573,0.8958404,6.990831,0,32.87596
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.975112,82.4575,48.89619,0,0,0,0,0,0,0,8.975112,0,0,8.975112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392573,0,7.180089,0,38.57409
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.681199,83.85065,51.03122,6.005086,6.005086,0,0,0,6.005086,144.5641,2.360056,0,0,8.681199,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1392573,6.605595,6.94496,0,38.28018
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.537455,79.64875,52.07054,0,0,0,-1,0,0,0,7.537455,0,0,7.537455,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392573,0,6.029964,0,37.13643
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.326609,74.52277,52.25584,3.326682,3.326682,0,-1,0,3.326682,190.1778,2.824839,0,0,6.326609,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1392573,3.65935,5.061287,0,35.92559
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.03986,65.82867,52.48143,3.55369,3.55369,0,-1,0,3.55369,113.6807,0.2991338,0,0,4.03986,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1392573,3.909059,3.231888,0,33.63884
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.620899,56.45273,51.43406,0.509204,0.509204,0,-1,0,0.509204,318.3202,1.084895,0,0,1.620899,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1392573,0.5601244,1.296719,0,31.21988
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,49.49239,49.49239,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1392573,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,47.49432,47.49432,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1392573,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,45.48014,45.48014,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1392573,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1392573,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,42.00771,42.00771,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1392573,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,40.94422,40.94422,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1392573,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,40.08215,40.08215,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1392573,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,39.1798,39.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1392573,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,38.43052,38.43052,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1392573,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,37.84238,37.84238,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1392573,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,37.18173,37.18173,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1392573,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,36.64193,36.64193,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1392573,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1233688,36.65593,36.31966,1.503832,1.503832,0,0,0,1.503832,8.203629,0,2.220446E-16,0,0.1233688,1.582981,1.503832,0,0,19.06163,12.44351,0,1.459613,-1.459613,19.37806,49.68724,0.1392573,1.654216,0.09869505,0,12.56688
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.971361,41.51942,35.98128,4.348086,4.348086,0,0,0,4.348086,45.3386,0,0,0,1.971361,4.576932,4.348086,0,0,20.68342,10.9839,0,2.605571,-2.605571,16.63155,42.64492,0.1392573,4.782895,1.577089,0,12.95526
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.145509,49.6605,37.3912,0,0,0,0,0,0,0,0,0,0,4.145509,0,0,0,0,23.5785,8.378329,4.145509,0,4.145509,20.56433,52.72893,0.1391847,0,3.316407,0,12.52384
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.829301,62.99745,40.87976,0,0,0,-1,0,0,0,0,0,0,6.829301,0,0,0,0,19.43299,12.10929,6.829301,0,6.829301,27.04317,69.34132,0.1390653,0,5.463441,0,18.93859
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.549284,65.98157,44.31998,2.881666,2.881666,0,0,0,2.881666,227.2742,0,0,0,6.549284,3.033333,2.881666,0,0,12.60369,18.25566,3.515951,0,3.515951,30.37869,77.89393,0.1390039,3.169833,5.239427,0,24.80494
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.450605,77.32129,46.94647,4.001054,4.001054,0,0,0,4.001054,211.2095,0,0,0,8.450605,4.211636,4.001054,0,0,9.087738,21.42001,4.238969,0,4.238969,34.40013,88.20529,0.1389299,4.401159,6.760484,0,29.87062
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.511652,80.3427,49.03316,4.671628,4.671628,0,0,0,4.671628,182.1989,0,0,0,8.511652,4.917503,4.671628,0,0,4.848768,25.23509,3.594149,0,3.594149,37.80984,96.94812,0.1388672,5.138791,6.809321,0,33.74674
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.176594,76.81712,51.11985,2.679241,2.679241,0,0,0,2.679241,267.8592,3.101721,0,0,7.176594,2.820254,2.679241,0,0,1.254619,28.46982,1.254619,0,1.254619,39.00008,100,0.1388454,2.947165,5.741275,0,35.64642
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.344489,70.46344,52.2075,0,0,0,-1,0,0,0,5.344489,0,0,5.344489,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388454,0,4.275591,0,34.94347
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.226189,66.41386,52.39281,5.864591,5.864591,0,-1,0,5.864591,72.06281,0,8.881784E-16,0,4.226189,6.173253,5.864591,0,0,0,29.59898,0,1.947065,-1.947065,36.94769,94.73748,0.1388454,6.451049,3.380951,0,33.82516
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.811947,58.24906,52.57005,0,0,0,-1,0,0,0,0,0,0,1.811947,0,0,0,0,2.163405,27.65191,1.811947,0,1.811947,38.66666,99.14507,0.1388138,0,1.449558,0,29.46386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.296332,55.5193,51.53074,2.909692,2.909692,0,-1,0,2.909692,44.5522,0,4.440892E-16,0,1.296332,3.062834,2.909692,0,0,0.3514577,29.28267,0,1.766502,-1.766502,36.8046,94.37058,0.1388138,3.200661,1.037065,0,30.579
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,49.58101,49.58101,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,2.314238,27.51616,0,8.757301,-8.757301,27.57359,70.70138,0.1388138,9.15138,0,0,27.51616
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,47.58295,47.58295,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,12.04457,18.75886,0,7.249516,-7.249516,19.93193,51.10742,0.1388138,7.575745,0,0,18.75886
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,45.5446,45.5446,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,20.09959,11.50935,0,8.203227,-8.203227,11.28497,28.93577,0.1388138,8.572372,0,0,11.50935
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,43.78018,43.78018,6.492661,3.140814,0,-1,0,3.140814,0,0,3.351847,4.001113,0,3.30612,3.140814,0,0,29.21429,3.30612,0,3.30612,-3.30612,7.800015,20,0.1388138,7.141927,0,0,3.30612
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,42.05605,42.05605,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388138,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,40.96839,40.96839,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388138,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,40.08215,40.08215,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388138,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,39.15563,39.15563,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388138,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,38.40635,38.40635,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388138,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,37.79404,37.79404,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388138,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,37.16562,37.16562,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388138,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,36.59359,36.59359,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.138887,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1766064,36.73682,36.25521,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.77261,0,0,0,0.1766064,0,0,8.8,8.36,24.52775,7.524,8.536607,0,8.536607,23.82954,61.10127,0.1389821,1.231674,0.1412851,12,7.700606
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.147024,39.06598,35.89266,3.560628,3.560628,11.40942,0,3.222583,3.560628,32.21408,0,0,0,1.147024,0,0,7.84879,7.456351,15.99115,15.20695,8.603374,0,8.603374,31.99142,82.02912,0.1391281,3.916691,0.9176188,12,16.35397
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.287313,46.87374,37.3187,3.315981,3.315981,0,0,0,3.315981,99.13544,0,0,0,3.287313,3.490507,3.315981,0,0,7.387773,22.94998,0,0.2031939,-0.2031939,31.77724,81.47993,0.1391281,3.647579,2.62985,0,26.2373
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.889313,63.25643,40.90393,2.615537,2.615537,0,-1,0,2.615537,263.3995,0,0,0,6.889313,2.753197,2.615537,0,0,7.613544,22.74679,4.136115,0,4.136115,35.7011,91.5411,0.1390562,2.877091,5.51145,0,29.6361
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.278408,65.01667,44.39249,3.641034,3.641034,0,0,0,3.641034,172.4347,0,0,0,6.278408,3.832668,3.641034,0,0,3.477428,26.46929,2.44574,0,2.44574,38.02133,97.4904,0.1390137,4.005137,5.022726,0,32.7477
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.915989,70.7095,47.04315,3.220622,3.220622,0,0,0,3.220622,214.7408,2.494173,0,0,6.915989,3.390128,3.220622,0,0,1.031688,28.67046,1.031688,0,1.031688,39.00008,100,0.1389958,3.542684,5.532792,0,35.58645
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.172356,74.38846,49.17012,2.868963,2.868963,0,0,0,2.868963,249.9982,4.152395,0,0,7.172356,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1389958,3.155859,5.737885,0,36.77134
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.064522,81.09473,51.25681,1.746814,1.746814,0,0,0,1.746814,461.6703,6.22577,0,0,8.064522,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1389958,1.921496,6.451617,0,37.6635
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.255383,66.41406,52.29613,3.311048,3.311048,0,-1,0,3.311048,128.5207,0.7700695,0,0,4.255383,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1389958,3.642153,3.404306,0,33.85436
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.308849,66.81797,52.48143,1.309545,1.309545,0,-1,0,1.309545,329.034,2.93038,0,0,4.308849,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1389958,1.4405,3.447079,0,33.90783
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.883951,58.57657,52.65868,1.81062,1.81062,0,-1,0,1.81062,104.0501,0,0,0,1.883951,1.905915,1.81062,0,0,0,29.59898,0,0.02196427,-0.02196427,38.97692,99.94064,0.1389958,1.991682,1.507161,0,31.48293
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9246331,54.44384,51.61936,0,0,0,-1,0,0,0,0.9002284,0,0,0.9246331,0,0,0,0,0.02440474,29.57701,0.02440474,0,0.02440474,39.00008,100,0.1389954,0,0.7397065,0,30.50165
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,49.6213,49.6213,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1389954,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,47.67963,47.67963,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1389954,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,45.61711,45.61711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1389954,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,43.84464,43.84464,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1389954,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,42.08021,42.08021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1389954,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,40.99256,40.99256,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1389954,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,40.08215,40.08215,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1389954,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,39.15563,39.15563,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1389954,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,38.38218,38.38218,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1389954,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,37.76987,37.76987,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1389954,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,37.09311,37.09311,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1389954,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,36.52914,36.52914,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1389954,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2652444,36.8906,36.16658,0,0,0,0,0,0,0,0,0,0,0.2652444,0,0,0,0,20.15445,11.45997,0.2652444,0,0.2652444,20.13152,51.61917,0.1389908,0,0.2121955,0,11.72521
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.662154,40.4421,35.80404,3.723361,3.723361,0,0,0,3.723361,44.64123,0,4.440892E-16,0,1.662154,3.919327,3.723361,0,0,19.88921,11.69869,0,2.257173,-2.257173,17.75225,45.5185,0.1389908,4.095696,1.329723,0,13.36084
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.693669,44.98973,37.25424,0,0,0,0,0,0,0,0,0,0,2.693669,0,0,0,0,22.39718,9.441518,2.693669,0,2.693669,20.30769,52.07089,0.138944,0,2.154935,0,12.13519
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.700226,58.84208,40.90393,6.981047,6.981047,0,-1,0,6.981047,81.65288,0,0,0,5.700226,7.348471,6.981047,0,0,19.70351,11.86582,0,1.648245,-1.648245,18.57029,47.61602,0.138944,7.679152,4.560181,0,17.56605
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.385275,65.50475,44.45694,1.810066,1.810066,0,0,0,1.810066,352.7646,0,0,0,6.385275,1.905333,1.810066,0,0,21.53489,10.21758,4.479942,0,4.479942,22.82033,58.51355,0.1388664,1.991073,5.10822,0,16.60285
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.985758,56.37127,47.13177,6.263268,6.263268,0,0,0,6.263268,47.67092,0,0,0,2.985758,6.592914,6.263268,0,0,17.05495,14.24952,0,3.607157,-3.607157,19.01805,48.76414,0.1388664,6.889596,2.388606,0,17.23528
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.533183,67.79858,49.25875,9.134813,9.134813,12,0,3.372,9.134813,60.57248,-4.440892E-16,0,0,5.533183,0,0,2.865186,2.721927,21.0629,10.64237,8.255111,0,8.255111,26.84954,68.84483,0.1390081,10.0483,4.426547,12,16.17555
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.984326,72.07828,51.39377,4.477815,4.477815,10.96011,0,3.108907,4.477815,133.6439,0,0,0,5.984326,0,0,6.482292,6.158177,12.80779,18.07197,12.1425,0,12.1425,38.36893,98.38168,0.1390765,4.925596,4.787461,12,24.05629
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.87376,65.22528,52.48143,5.353554,5.353554,0,-1,0,5.353554,72.35867,0,0,0,3.87376,5.63532,5.353554,0,0,0.6652879,29.00022,0,1.761559,-1.761559,36.51208,93.62054,0.1390765,5.888909,3.099008,0,32.87398
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.180731,62.91362,52.61839,3.095186,3.095186,0,-1,0,3.095186,102.7638,0,0,0,3.180731,3.25809,3.095186,0,0,2.622576,27.23866,0,0.0773594,-0.0773594,36.43054,93.41145,0.1390765,3.404705,2.544585,0,30.41939
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.168019,63.06024,52.79564,4.655806,4.655806,0,-1,0,4.655806,68.04449,0,0,0,3.168019,4.900848,4.655806,0,0,2.708531,27.1613,0,1.732829,-1.732829,34.60398,88.72797,0.1390765,5.121386,2.534415,0,30.32932
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.709988,57.02296,51.70798,0,0,0,-1,0,0,0,0,0,0,1.709988,0,0,0,0,4.633896,25.42847,1.709988,0,1.709988,36.22622,92.88754,0.1390469,0,1.367991,0,27.13846
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,49.71798,49.71798,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,2.923908,26.96746,0,5.011009,-5.011009,30.94415,79.34381,0.1390469,5.236505,0,0,26.96746
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,47.71991,47.71991,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,8.491696,21.95645,0,4.568596,-4.568596,26.12842,66.99583,0.1390469,4.774183,0,0,21.95645
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,45.65739,45.65739,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,13.56791,17.38786,0,4.362225,-4.362225,21.53024,55.20562,0.1390469,4.558525,0,0,17.38786
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,43.8688,43.8688,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,18.41483,13.02563,0,7.341281,-7.341281,13.79185,35.36364,0.1390469,7.671639,0,0,13.02563
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,42.08021,42.08021,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,26.57181,5.684349,0,0.6610069,-0.6610069,13.09508,33.57707,0.1390469,0.6907521,0,0,5.684349
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,40.96839,40.96839,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,27.30626,5.023342,0,0.628085,-0.628085,12.43302,31.87948,0.1390469,0.6563488,0,0,5.023342
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,40.05798,40.05798,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,28.00414,4.395257,0,2.864016,-2.864016,9.414085,24.13863,0.1390469,2.992897,0,0,4.395257
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,39.13146,39.13146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.18637,1.531241,0,0,0,9.414085,24.13863,0.1390469,0,0,0,1.531241
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,38.36607,38.36607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.18637,1.531241,0,0,0,9.414085,24.13863,0.1390469,0,0,0,1.531241
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,37.72959,37.72959,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,31.18637,1.531241,0,0.1827365,-0.1827365,9.221464,23.64473,0.1390469,0.1909597,0,0,1.531241
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,37.04477,37.04477,1.578587,1.281079,0,-1,0,1.281079,0,0,0.2975078,0.4553665,0,1.348505,1.281079,0,0,31.38942,1.348505,0,1.348505,-1.348505,7.800015,20,0.1390469,1.736446,0,0,1.348505
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,36.45663,36.45663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390469,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6292564,37.82159,36.09408,0,0,0,0,0,0,0,0,0,0,0.6292564,0,0,0,0,32.88775,0,0.6292564,0,0.6292564,8.39698,21.53068,0.139036,0,0.5034051,0,0.6292564
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.686654,43.36767,35.73153,0,0,0,0,0,0,0,0,0,0,2.686654,0,0,0,0,32.2585,0.5663307,2.686654,0,2.686654,10.94576,28.06601,0.1389896,0,2.149323,0,3.252985
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.13553,49.40077,37.18173,3.885597,3.885597,11.85597,0,3.335561,3.885597,106.4323,0,0,0,4.13553,0,0,7.970376,7.571857,29.57184,2.984319,11.70739,0,11.70739,22.05237,56.54442,0.1390967,4.274157,3.308424,12,7.11985
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.511394,61.81965,40.90393,4.519585,4.519585,0,-1,0,4.519585,144.0706,0,0,0,6.511394,4.757458,4.519585,0,0,17.86446,13.52097,1.753936,0,1.753936,23.7163,60.8109,0.1390664,4.971543,5.209115,0,20.03236
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.062534,60.66124,44.52945,6.303012,6.303012,0,0,0,6.303012,80.31928,0,8.881784E-16,0,5.062534,6.63475,6.303012,0,0,16.11052,15.09951,0,1.572216,-1.572216,22.05904,56.56152,0.1390664,6.933313,4.050027,0,20.16204
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.948637,67.04501,47.2204,6.151661,6.151661,0,0,0,6.151661,96.69968,0,0,0,5.948637,6.475433,6.151661,0,0,17.85743,13.5273,0,0.5267965,-0.5267965,21.50374,55.1377,0.1390664,6.766828,4.758909,0,19.47593
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.477049,76.00551,49.39571,3.746654,3.746654,0,0,0,3.746654,199.566,0,0,0,7.477049,3.943847,3.746654,0,0,18.44275,13.0005,3.533203,0,3.533203,24.85563,63.73227,0.1390054,4.12132,5.981639,0,20.47755
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.986976,76.48672,51.53074,4.131765,4.131765,0,0,0,4.131765,169.1039,0,0,0,6.986976,4.349226,4.131765,0,0,14.90955,16.18038,2.637749,0,2.637749,27.35802,70.14864,0.1389599,4.544942,5.589581,0,23.16736
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.48527,80.0399,52.57005,1.821174,1.821174,0,-1,0,1.821174,411.0133,0,0,0,7.48527,1.917026,1.821174,0,0,12.2718,18.55436,5.568244,0,5.568244,32.64052,83.69348,0.1388639,2.003292,5.988215,0,26.03963
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.166182,74.38743,52.70702,0,0,0,-1,0,0,0,0,0,0,6.166182,0,0,0,0,6.703559,23.56577,6.166182,0,6.166182,38.49028,98.69282,0.1387578,0,4.932945,0,29.73196
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.169263,66.74961,52.88427,5.26931,5.26931,0,-1,0,5.26931,79.12353,0,0,0,4.169263,5.546641,5.26931,0,0,0.5373779,29.11534,0,1.377378,-1.377378,37.03839,94.97005,0.1387578,5.79624,3.335411,0,33.2846
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.797776,57.3987,51.79661,2.889838,2.889838,0,-1,0,2.889838,62.21024,0,4.440892E-16,0,1.797776,3.041935,2.889838,0,0,2.067798,27.73796,0,1.24416,-1.24416,35.72693,91.60734,0.1387578,3.178822,1.43822,0,29.53574
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,49.75826,49.75826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.450198,26.4938,0,0,0,35.72693,91.60734,0.1387578,0,0,0,26.4938
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,47.76825,47.76825,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,3.450198,26.4938,0,1.265587,-1.265587,34.39289,88.18671,0.1387578,1.322539,0,0,26.4938
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,45.68156,45.68156,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,4.856406,25.22821,0,1.666378,-1.666378,32.63637,83.68283,0.1387578,1.741365,0,0,25.22821
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,43.89297,43.89297,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,6.707937,23.56183,0,6.236946,-6.236946,26.06205,66.82564,0.1387578,6.517608,0,0,23.56183
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,42.10438,42.10438,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,13.63788,17.32489,0,1.873295,-1.873295,24.08743,61.7625,0.1387578,1.957593,0,0,17.32489
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,40.94422,40.94422,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,15.71932,15.45159,0,0.9530715,-0.9530715,23.0828,59.18655,0.1387578,0.9959598,0,0,15.45159
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,40.04187,40.04187,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,16.77828,14.49852,0,1.234147,-1.234147,21.78189,55.8509,0.1387578,1.289684,0,0,14.49852
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,39.10729,39.10729,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,18.14956,13.26437,0,0.9180648,-0.9180648,20.81417,53.36956,0.1387578,0.9593778,0,0,13.26437
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,38.31773,38.31773,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,19.16963,12.34631,0,0.2421909,-0.2421909,20.55888,52.71497,0.1387578,0.2530895,0,0,12.34631
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,37.68125,37.68125,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,19.43873,12.10412,0,0.6524071,-0.6524071,19.87118,50.95164,0.1387578,0.6817654,0,0,12.10412
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,37.00448,37.00448,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,20.16363,11.45171,0,0.6939898,-0.6939898,19.13965,49.07593,0.1387578,0.7252192,0,0,11.45171
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,36.39217,36.39217,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,20.93473,10.75772,0,0.6626281,-0.6626281,18.44118,47.28498,0.1387578,0.6924463,0,0,10.75772
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1808995,36.52229,36.02962,0.4252317,0.4252317,0,0,0,0.4252317,42.54139,0,5.551115E-17,0,0.1808995,0.4476123,0.4252317,0,0,21.67098,10.09509,0,0.2667129,-0.2667129,18.16004,46.56411,0.1387578,0.4677549,0.1447196,0,10.27599
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.583829,40.02679,35.61873,0.7313628,0.7313628,0,0,0,0.7313628,216.5585,0,0,0,1.583829,0.7698556,0.7313628,0,0,21.96733,9.828382,0.8139731,0,0.8139731,18.93224,48.54411,0.1387438,0.804499,1.267063,0,11.41221
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.060666,49.11713,37.14145,5.557222,5.557222,0,0,0,5.557222,73.07006,0,0,0,4.060666,5.849708,5.557222,0,0,21.15336,10.56096,0,1.789042,-1.789042,17.04643,43.7087,0.1387438,6.112945,3.248533,0,14.62162
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.207805,60.68892,40.90393,3.596798,3.596798,0,-1,0,3.596798,172.5926,0,0,0,6.207805,3.786103,3.596798,0,0,23.14118,8.771915,2.421703,0,2.421703,19.34385,49.59953,0.1387022,3.956477,4.966244,0,14.97972
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.139934,68.63817,44.56974,4.572727,4.572727,0,0,0,4.572727,156.1417,0,0,0,7.139934,4.813397,4.572727,0,0,20.71948,10.95145,2.326537,0,2.326537,21.551,55.25887,0.1386622,5.03,5.711947,0,18.09138
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.105042,76.19489,47.30902,1.669573,1.669573,0,0,0,1.669573,485.4559,0,0,0,8.105042,1.757445,1.669573,0,0,18.39294,13.04533,6.347596,0,6.347596,27.57286,70.6995,0.1385533,1.83653,6.484033,0,21.15037
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.737178,77.29795,49.49239,1.694861,1.694861,0,0,0,1.694861,456.5081,0,0,0,7.737178,1.784064,1.694861,0,0,12.04535,18.75817,5.953114,0,5.953114,33.22048,85.18055,0.1384513,1.864347,6.189743,0,26.49535
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.386272,74.01077,51.61936,0,0,0,0,0,0,0,0.2940409,0,0,6.386272,0,0,0,0,6.092231,24.11597,6.092231,0,6.092231,39.00008,100,0.1383471,0,5.109017,0,30.50224
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.311739,75.00108,52.70702,0.5877247,0.5877247,0,-1,0,0.5877247,1073.928,5.693082,0,0,6.311739,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1383471,0.6464972,5.049392,0,35.91072
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.431493,67.67978,52.84398,4.106969,4.106969,0,-1,0,4.106969,107.9018,0.1083674,0,0,4.431493,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1383471,4.517666,3.545194,0,34.03047
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.904956,58.98141,52.98095,1.911773,1.911773,0,-1,0,1.911773,99.64342,0,0,0,1.904956,2.012393,1.911773,0,0,0,29.59898,0,0.1074367,-0.1074367,38.88683,99.70962,0.1383471,2.102951,1.523965,0,31.50393
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.344621,56.0451,51.89329,2.106538,2.106538,0,-1,0,2.106538,63.83084,0,4.440892E-16,0,1.344621,2.217408,2.106538,0,0,0.1193741,29.49154,0,0.8727875,-0.8727875,37.96683,97.35065,0.1383471,2.317192,1.075697,0,30.83616
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,49.85494,49.85494,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.089138,28.61875,0,1.472437,-1.472437,36.41475,93.37096,0.1383471,1.538696,0,0,28.61875
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,47.85688,47.85688,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.725178,27.14632,0,0.8020557,-0.8020557,35.56931,91.20316,0.1383471,0.8381482,0,0,27.14632
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,45.74602,45.74602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.616352,26.34426,0,0,0,35.56931,91.20316,0.1383471,0,0,0,26.34426
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,43.91714,43.91714,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.616352,26.34426,0,1.238026,-1.238026,34.26431,87.85703,0.1383471,1.293737,0,0,26.34426
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,42.10438,42.10438,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.991936,25.10624,0,0.8154864,-0.8154864,33.40471,85.65294,0.1383471,0.8521833,0,0,25.10624
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,40.94422,40.94422,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.898032,24.29075,0,0.4645262,-0.4645262,32.91506,84.39742,0.1383471,0.4854299,0,0,24.29075
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,40.04187,40.04187,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.414172,23.82622,0,1.378574,-1.378574,31.46192,80.67142,0.1383471,1.44061,0,0,23.82622
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,39.09117,39.09117,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.94592,22.44765,0,0.4997968,-0.4997968,30.93508,79.32057,0.1383471,0.5222876,0,0,22.44765
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,38.26939,38.26939,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.50125,21.94785,0,0.7968158,-0.7968158,30.09517,77.16694,0.1383471,0.8326724,0,0,21.94785
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,37.61679,37.61679,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.3866,21.15104,0,0.2036654,-0.2036654,29.88048,76.61647,0.1383471,0.2128304,0,0,21.15104
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,36.93198,36.93198,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.612896,20.94737,0,1.86186,-1.86186,27.91791,71.58424,0.1383471,1.945644,0,0,20.94737
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,36.30355,36.30355,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.68163,19.08551,0,0.7889625,-0.7889625,27.08627,69.45184,0.1383471,0.8244659,0,0,19.08551
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.275281,36.66721,35.91683,0.569987,0.569987,0,0,0,0.569987,48.29602,0,0,0,0.275281,0.5999863,0.569987,0,0,12.55825,18.29655,0,0.3247053,-0.3247053,26.744,68.57423,0.1383471,0.6269857,0.2202248,0,18.57183
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.155487,41.563,35.50594,2.283328,2.283328,0,0,0,2.283328,94.40112,0,0,0,2.155487,2.403503,2.283328,0,0,12.91904,17.97184,0,0.2480161,-0.2480161,26.48257,67.90389,0.1383471,2.511661,1.72439,0,20.12733
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.714942,51.16153,37.06894,4.446808,4.446808,0,0,0,4.446808,106.0298,0,0,0,4.714942,4.680851,4.446808,0,0,13.19461,17.72383,0.03409128,0,0.03409128,26.51491,67.98682,0.1383465,4.891489,3.771953,0,22.43877
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.18892,60.59126,40.87976,4.348384,4.348384,0,-1,0,4.348384,142.3269,0,0,0,6.18892,4.577247,4.348384,0,0,13.16052,17.75451,1.611673,0,1.611673,28.04388,71.90724,0.138319,4.783223,4.951136,0,23.94343
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.549919,66.30793,44.59391,3.715274,3.715274,0,0,0,3.715274,176.297,0,0,0,6.549919,3.910815,3.715274,0,0,11.54885,19.20502,2.639103,0,2.639103,30.54755,78.3269,0.1382739,4.086802,5.239935,0,25.75493
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.590347,69.81071,47.4057,8.39539,8.39539,10.59882,0,3.0175,8.39539,78.4996,0,0,0,6.590347,0,0,2.203427,2.093256,8.909743,21.58021,8.683602,0,8.683602,38.78554,99.44991,0.1383893,9.234928,5.272277,12,28.17056
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.07962,70.3275,49.58101,3.276603,3.276603,0,0,0,3.276603,185.5464,2.404423,0,0,6.07962,3.449056,3.276603,0,0,0.2261412,29.39545,0.2261412,0,0.2261412,39.00008,100,0.1383854,3.604264,4.863696,0,35.47507
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.129987,69.0528,51.70798,0,0,0,0,0,0,0,5.129987,0,0,5.129987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383854,0,4.10399,0,34.72897
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.450042,67.69518,52.79564,0,0,0,-1,0,0,0,4.450042,0,0,4.450042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383854,0,3.560034,0,34.04902
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.093208,66.52305,52.93261,0,0,0,-1,0,0,0,4.093208,0,0,4.093208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383854,0,3.274566,0,33.69218
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.759657,61.94158,53.06957,6.393154,6.393154,0,-1,0,6.393154,43.16582,0,8.881784E-16,0,2.759657,6.729636,6.393154,0,0,0,29.59898,0,3.969979,-3.969979,34.81535,89.26996,0.1383854,7.032469,2.207726,0,32.35863
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.577032,56.87885,51.98191,4.264414,4.264414,0,-1,0,4.264414,36.98121,0,0,0,1.577032,4.488856,4.264414,0,0,4.411088,25.629,0,2.911825,-2.911825,31.74602,81.39989,0.1383854,4.690855,1.261625,0,27.20603
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,49.89523,49.89523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.646448,22.71717,0,0,0,31.74602,81.39989,0.1383854,0,0,0,22.71717
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,47.90522,47.90522,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.646448,22.71717,0,1.382538,-1.382538,30.2887,77.66317,0.1383854,1.444752,0,0,22.71717
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,45.77019,45.77019,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.182601,21.33464,0,5.866737,-5.866737,24.10461,61.80658,0.1383854,6.130741,0,0,21.33464
