Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.91606,39.62486,34.30548,3.050033,3.050033,11.40551,0,3.221593,3.050033,62.82096,0,0,0,1.91606,0,0,8.355474,7.9377,15.41489,15.72558,9.853761,0,9.853761,33.72433,86.47246,0.1383487,3.355036,1.532848,12,17.64164
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.03693,41.78572,36.05379,4.864659,4.864659,0,0,0,4.864659,41.87199,0,0,0,2.03693,5.120694,4.864659,0,0,5.561131,24.59396,0,3.083764,-3.083764,30.47375,78.13767,0.1383487,5.351125,1.629544,0,26.63089
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.03774,52.43803,40.26745,4.288018,4.288018,0,-1,0,4.288018,94.16332,0,0,0,4.03774,4.513703,4.288018,0,0,8.987535,21.5102,0,0.4759628,-0.4759628,29.97204,76.85124,0.1383487,4.716819,3.230192,0,25.54794
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.795793,63.18805,44.39249,1.582898,1.582898,0,0,0,1.582898,366.1508,0,0,0,5.795793,1.666208,1.582898,0,0,9.516383,21.03423,4.129585,0,4.129585,33.88971,86.89652,0.1382805,1.741188,4.636634,0,26.83003
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.385707,73.13338,47.4057,2.834916,2.834916,0,0,0,2.834916,260.5266,0,0,0,7.385707,2.984122,2.834916,0,0,5.386798,24.75086,4.401586,0,4.401586,38.06542,97.60345,0.1382079,3.118407,5.908566,0,32.13657
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.238554,75.29333,49.66964,0.5268732,0.5268732,0,0,0,0.5268732,1373.87,5.698738,0,0,7.238554,0.5546033,0.5268732,0,0,0.9852127,28.71229,0.9852127,0,0.9852127,39.00008,100,0.1381916,0.5795605,5.790843,0,35.95084
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.68544,71.39862,51.84495,1.427803,1.427803,0,0,0,1.427803,398.1949,4.182489,0,0,5.68544,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1381916,1.570583,4.548352,0,35.28442
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.074844,74.21634,52.88427,0.6834731,0.6834731,0,-1,0,0.6834731,888.8199,5.355399,0,0,6.074844,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1381916,0.7518203,4.859875,0,35.67382
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.126728,66.74463,53.02123,1.740006,1.740006,0,-1,0,1.740006,237.1675,2.295143,0,0,4.126728,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1381916,1.914006,3.301382,0,33.7257
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.292545,63.83608,53.10986,0.6312877,0.6312877,0,-1,0,0.6312877,521.5601,2.628031,0,0,3.292545,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1381916,0.6944165,2.634036,0,32.89152
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.162628,55.56008,51.98191,2.212204,2.212204,0,-1,0,2.212204,52.55516,0,4.440892E-16,0,1.162628,2.328636,2.212204,0,0,0,29.59898,0,1.166009,-1.166009,37.771,96.84852,0.1381916,2.433425,0.9301022,0,30.76161
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,49.66964,49.66964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.295565,28.43297,0,0,0,37.771,96.84852,0.1381916,0,0,0,28.43297
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,47.58295,47.58295,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.295565,28.43297,0,4.609323,-4.609323,32.91235,84.39046,0.1381916,4.816742,0,0,28.43297
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,45.45598,45.45598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.417035,23.82365,0,0,0,32.91235,84.39046,0.1381916,0,0,0,23.82365
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,43.57071,43.57071,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.417035,23.82365,0,8.8,-8.8,23.63633,60.60585,0.1381916,12.00023,0,0,23.82365
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,41.69349,41.69349,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.19481,15.02365,0,0.2503212,-0.2503212,23.37247,59.92929,0.1381916,0.2615856,0,0,15.02365
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,40.42859,40.42859,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.47295,14.77333,0,1.473839,-1.473839,21.8189,55.9458,0.1381916,1.540162,0,0,14.77333
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,39.42955,39.42955,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.11055,13.29949,0,1.839102,-1.839102,19.88032,50.97508,0.1381916,1.921862,0,0,13.29949
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,38.43052,38.43052,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.15399,11.46038,0,0.9600351,-0.9600351,18.86835,48.3803,0.1381916,1.003237,0,0,11.46038
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,37.504,37.504,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.2207,10.50035,0,2.4423,-2.4423,16.29395,41.77927,0.1381916,2.552203,0,0,10.50035
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,36.75473,36.75473,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.93436,8.05805,0,1.267813,-1.267813,14.95755,38.35262,0.1381916,1.324865,0,0,8.05805
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,35.98128,35.98128,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.34305,6.790236,0,2.202208,-2.202208,12.63622,32.40051,0.1381916,2.301307,0,0,6.790236
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,35.16755,35.16755,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.78994,4.588028,0,0.05168674,-0.05168674,12.58174,32.26081,0.1381916,0.05401264,0,0,4.588028
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5440174,36.09744,34.6197,1.149842,1.149842,0,0,0,1.149842,47.31237,0,0,0,0.5440174,1.21036,1.149842,0,0,27.84737,4.536342,0,0.6663425,-0.6663425,11.87935,30.45982,0.1381916,1.264826,0.4352139,0,5.080359
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.109564,42.94265,34.12824,0,0,0,0,0,0,0,0,0,0,3.109564,0,0,0,0,28.58775,3.869999,3.109564,0,3.109564,14.82934,38.02388,0.1381404,0,2.487651,0,6.979563
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.256268,51.6543,35.89266,4.568924,4.568924,0,0,0,4.568924,115.0439,0,0,0,5.256268,4.809393,4.568924,0,0,25.47819,6.668606,0.4468738,0,0.4468738,15.25329,39.11091,0.138133,5.025816,4.205014,0,11.92487
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.755521,61.86075,40.15466,4.478733,4.478733,0,-1,0,4.478733,150.8356,0,0,0,6.755521,4.714455,4.478733,0,0,25.03132,7.070793,2.041065,0,2.041065,17.18961,44.07584,0.1380994,4.926606,5.404417,0,13.82631
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.185693,68.52248,44.31998,7.384453,7.384453,0,0,0,7.384453,97.3084,0,0,0,7.185693,7.773108,7.384453,0,0,22.99025,8.907752,0,0.5874152,-0.5874152,16.57042,42.48817,0.1380994,8.122898,5.748554,0,16.09344
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.998879,75.83646,47.4057,6.702667,6.702667,0,0,0,6.702667,119.3387,0,0,0,7.998879,7.055439,6.702667,0,0,23.64293,8.320336,0.9434394,0,0.9434394,17.46545,44.7831,0.1380838,7.372934,6.399103,0,16.31922
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.161418,74.95647,49.66964,0,0,0,0,0,0,0,0,0,0,7.161418,0,0,0,0,22.6995,9.169432,7.161418,0,7.161418,24.25936,62.20337,0.137966,0,5.729135,0,16.33085
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.294503,73.89574,51.84495,1.337573,1.337573,0,0,0,1.337573,470.5913,0,0,0,6.294503,1.407972,1.337573,0,0,15.53808,15.61471,4.886531,0,4.886531,28.89513,74.08994,0.1378858,1.471331,5.035603,0,21.90921
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.587383,72.21638,52.88427,6.846969,6.846969,0,-1,0,6.846969,81.60375,0,0,0,5.587383,7.207335,6.846969,0,0,10.65155,20.01259,0,1.619952,-1.619952,27.18756,69.71154,0.1378858,7.531665,4.469907,0,25.59997
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.75217,69.04774,52.98095,0.09322147,0.09322147,0,-1,0,0.09322147,5097.72,0,0,0,4.75217,0.09812786,0.09322147,0,0,12.45149,18.39264,4.654042,0,4.654042,31.60277,81.03257,0.1378094,0.1025436,3.801736,0,23.1448
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.528817,61.1979,53.10986,0,0,0,-1,0,0,0,0,0,0,2.528817,0,0,0,0,7.797451,22.58127,2.528817,0,2.528817,34.00181,87.18396,0.1377679,0,2.023054,0,25.11009
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9232864,54.75991,51.93357,5.646591,5.646591,0,-1,0,5.646591,16.35122,0,8.881784E-16,0,0.9232864,5.94378,5.646591,0,0,5.268633,24.85721,0,5.020494,-5.020494,28.70975,73.61459,0.1377679,6.21125,0.7386292,0,25.78049
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,49.6213,49.6213,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,10.84696,19.83671,0,5.864533,-5.864533,22.52799,57.76395,0.1377679,6.128437,0,0,19.83671
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,47.49432,47.49432,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,17.36311,13.97218,0,5.627407,-5.627407,16.59618,42.55422,0.1377679,5.88064,0,0,13.97218
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,45.38347,45.38347,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,23.61578,8.344774,0,2.058837,-2.058837,14.42597,36.9896,0.1377679,2.151485,0,0,8.344774
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,43.50625,43.50625,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,25.90338,6.285937,0,3.14572,-3.14572,11.1101,28.48737,0.1377679,3.287277,0,0,6.285937
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,41.60487,41.60487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.39862,3.140217,0,0,0,11.1101,28.48737,0.1377679,0,0,0,3.140217
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,40.33191,40.33191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.39862,3.140217,0,0,0,11.1101,28.48737,0.1377679,0,0,0,3.140217
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,39.33287,39.33287,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,29.39862,3.140217,0,1.122942,-1.122942,9.926411,25.45228,0.1377679,1.173475,0,0,3.140217
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,38.31773,38.31773,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,30.64634,2.017275,0,0.8061167,-0.8061167,9.076689,23.27351,0.1377679,0.842392,0,0,2.017275
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,37.3912,37.3912,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,31.54202,1.211159,0,0.6164607,-0.6164607,8.426882,21.60735,0.1377679,0.6442015,0,0,1.211159
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,36.64193,36.64193,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,32.22698,0.5946978,0,0.4700855,-0.4700855,7.931368,20.3368,0.1377679,0.4912393,0,0,0.5946978
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,35.84432,35.84432,0.4274819,0.1183818,0,-1,0,0.1183818,0,0,0.3091001,0.3518483,0,0.1246124,0.1183818,0,0,32.74929,0.1246124,0,0.1246124,-0.1246124,7.800015,20,0.1377679,0.4702301,0,0,0.1246124
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,35.00642,35.00642,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1378322,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4953479,35.80979,34.46662,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,129.1049,1.776357E-15,0,0,0.4953479,0,0,8.8,8.36,24.52775,7.524,8.855348,0,8.855348,24.13193,61.87662,0.1378937,0.4220464,0.3962783,12,8.019348
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.653567,41.39162,33.94293,5.37883,5.37883,12,0,3.372,5.37883,49.33353,0,0,0,2.653567,0,0,6.62117,6.290111,15.67241,15.49381,8.943678,0,8.943678,32.61665,83.63226,0.1380475,5.916714,2.122854,12,18.14738
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.058767,50.84447,35.7557,0,0,0,0,0,0,0,0,0,0,5.058767,0,0,0,0,6.728727,23.54312,5.058767,0,5.058767,37.41581,95.9378,0.1379647,0,4.047013,0,28.60189
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.141453,63.17508,40.0177,1.484722,1.484722,0,-1,0,1.484722,480.9959,3.908627,0,0,7.141453,1.562865,1.484722,0,0,1.66996,28.09601,1.66996,0,1.66996,39.00008,100,0.1379374,1.633194,5.713162,0,35.23746
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.910786,71.44849,44.23136,5.702844,5.702844,0,0,0,5.702844,138.7165,1.907792,0,0,7.910786,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1379374,6.273129,6.328629,0,37.50977
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.905529,75.29385,47.30902,4.561295,4.561295,0,0,0,4.561295,173.3177,3.104166,0,0,7.905529,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1379374,5.017424,6.324423,0,37.50451
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.869214,78.06707,49.6213,1.278812,1.278812,0,0,0,1.278812,615.3536,6.523096,0,0,7.869214,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1379374,1.406693,6.295371,0,37.46819
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.280153,78.12456,51.79661,9.584688,9.584688,3,0,1.095,9.584688,75.95608,0.3489026,0,0,7.280153,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1379374,10.54316,5.824122,12,36.87913
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.667019,76.69452,52.84398,4.025803,4.025803,0,-1,0,4.025803,165.6072,2.429332,0,0,6.667019,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1379374,4.428383,5.333616,0,36.266
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.899934,73.60492,52.98095,3.490305,3.490305,0,-1,0,3.490305,169.0378,2.225929,0,0,5.899934,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1379374,3.839336,4.719948,0,35.49891
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.166325,66.94442,53.06957,6.35654,6.35654,0,-1,0,6.35654,65.54391,0,0,0,4.166325,6.691094,6.35654,0,0,0,29.59898,0,2.524769,-2.524769,36.33874,93.17606,0.1379374,6.992194,3.33306,0,33.7653
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.999275,58.15542,51.89329,0,0,0,-1,0,0,0,0,0,0,1.999275,0,0,0,0,2.805299,27.07421,1.999275,0,1.999275,38.23542,98.03933,0.1379047,0,1.59942,0,29.07348
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,49.53267,49.53267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8060248,28.87356,0,0,0,38.23542,98.03933,0.1379047,0,0,0,28.87356
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,47.4057,47.4057,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.8060248,28.87356,0,1.723657,-1.723657,36.41852,93.38064,0.1379047,1.801222,0,0,28.87356
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,45.29484,45.29484,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.7212,27.1499,0,1.827304,-1.827304,34.49237,88.44181,0.1379047,1.909533,0,0,27.1499
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,43.41763,43.41763,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.751537,25.32259,0,2.918261,-2.918261,31.41626,80.55434,0.1379047,3.049583,0,0,25.32259
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,41.50819,41.50819,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.99405,22.40433,0,0.5112918,-0.5112918,30.87731,79.17242,0.1379047,0.5343,0,0,22.40433
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,40.24328,40.24328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.562152,21.89304,0,0,0,30.87731,79.17242,0.1379047,0,0,0,21.89304
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,39.22008,39.22008,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.562152,21.89304,0,0.0395899,-0.0395899,30.83558,79.06542,0.1379047,0.04137145,0,0,21.89304
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,38.20493,38.20493,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.60614,21.85345,0,0.8985338,-0.8985338,29.88844,76.63687,0.1379047,0.9389678,0,0,21.85345
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,37.27841,37.27841,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.604511,20.95492,0,0.6420603,-0.6420603,29.21165,74.90151,0.1379047,0.670953,0,0,20.95492
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,36.50497,36.50497,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.31791,20.31286,0,1.714004,-1.714004,27.40493,70.26891,0.1379047,1.791134,0,0,20.31286
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,35.70736,35.70736,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.22236,18.59885,0,0.06355025,-0.06355025,27.33794,70.09715,0.1379047,0.06641001,0,0,18.59885
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,34.85334,34.85334,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.29297,18.5353,0,0.03016105,-0.03016105,27.30615,70.01562,0.1379047,0.0315183,0,0,18.5353
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5670776,35.84347,34.30548,1.369625,1.369625,0,0,0,1.369625,41.40387,0,0,0,0.5670776,1.44171,1.369625,0,0,12.32648,18.50514,0,0.8746325,-0.8746325,26.3842,67.65167,0.1379047,1.506587,0.4536621,0,19.07222
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.691533,41.33434,33.7818,3.784153,3.784153,0,0,0,3.784153,71.12643,0,0,0,2.691533,3.983319,3.784153,0,0,13.2983,17.63051,0,1.291786,-1.291786,25.02254,64.16024,0.1379047,4.162568,2.153226,0,20.32204
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.235797,48.02239,35.61873,0,0,0,0,0,0,0,0,0,0,4.235797,0,0,0,0,14.73362,16.33872,4.235797,0,4.235797,29.04097,74.46388,0.1378355,0,3.388638,0,20.57452
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.644944,57.50834,39.9049,3.181709,3.181709,0,-1,0,3.181709,177.4186,0,0,0,5.644944,3.349168,3.181709,0,0,10.49782,20.15094,2.295776,0,2.295776,31.21894,80.0484,0.1377981,3.49988,4.515955,0,25.79589
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.73808,66.51321,44.14273,3.842778,3.842778,0,0,0,3.842778,175.3439,0,0,0,6.73808,4.04503,3.842778,0,0,8.202042,22.21714,2.693049,0,2.693049,33.77379,86.59929,0.1377541,4.227057,5.390463,0,28.95522
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.511089,73.50533,47.26874,1.745841,1.745841,0,0,0,1.745841,430.2277,0.1643699,0,0,7.511089,1.837727,1.745841,0,0,5.508993,24.64088,5.508993,0,5.508993,39.00008,100,0.1376644,1.920425,6.008872,0,32.15197
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.81874,69.28803,49.58101,2.808639,2.808639,0,0,0,2.808639,207.1729,2.862278,0,0,5.81874,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1376644,3.089503,4.654992,0,35.41772
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.165834,69.24686,51.75632,0.009078801,0.009078801,0,0,0,0.009078801,56899.96,5.156277,0,0,5.165834,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1376644,0.009986681,4.132667,0,34.76481
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.547916,71.95425,52.79564,6.075128,6.075128,0,-1,0,6.075128,91.32179,0,8.881784E-16,0,5.547916,6.394872,6.075128,0,0,0,29.59898,0,0.846956,-0.846956,38.10731,97.71085,0.1376644,6.682641,4.438333,0,35.14689
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.648629,68.59846,52.93261,1.457566,1.457566,0,-1,0,1.457566,318.931,2.173287,0,0,4.648629,1.53428,1.457566,0,0,0.9410622,28.75202,0.9410622,0,0.9410622,39.00008,100,0.1376491,1.603323,3.718904,0,33.40065
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.698256,61.6801,53.02123,3.954198,3.954198,0,-1,0,3.954198,68.23775,0,4.440892E-16,0,2.698256,4.162313,3.954198,0,0,0,29.59898,0,1.464058,-1.464058,37.45683,96.04295,0.1376491,4.349617,2.158605,0,32.29723
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.047887,55.05915,51.84495,2.969305,2.969305,0,-1,0,2.969305,35.29065,0,4.440892E-16,0,1.047887,3.125584,2.969305,0,0,1.626731,28.13492,0,2.077697,-2.077697,35.26674,90.42736,0.1376491,3.266235,0.8383095,0,29.18281
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,49.49239,49.49239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.935283,26.05722,0,0,0,35.26674,90.42736,0.1376491,0,0,0,26.05722
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,47.35736,47.35736,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.935283,26.05722,0,2.181424,-2.181424,32.96732,84.53142,0.1376491,2.279588,0,0,26.05722
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,45.23039,45.23039,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.359087,23.8758,0,5.863189,-5.863189,26.78697,68.68441,0.1376491,6.127032,0,0,23.8758
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,43.32095,43.32095,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.87374,18.01261,0,2.762128,-2.762128,23.87544,61.21894,0.1376491,2.886423,0,0,18.01261
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,41.44373,41.44373,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.94277,15.25048,0,1.547355,-1.547355,22.24438,57.03676,0.1376491,1.616986,0,0,15.25048
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,40.13049,40.13049,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.66205,13.70313,0,1.767955,-1.767955,20.38079,52.25834,0.1376491,1.847513,0,0,13.70313
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,39.13146,39.13146,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.62645,11.93517,0,0.3682824,-0.3682824,19.99259,51.26295,0.1376491,0.3848551,0,0,11.93517
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,38.09214,38.09214,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.03565,11.56689,0,1.275297,-1.275297,18.64831,47.81608,0.1376491,1.332685,0,0,11.56689
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,37.14145,37.14145,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.45265,10.29159,0,2.392521,-2.392521,16.12637,41.34958,0.1376491,2.500185,0,0,10.29159
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,36.368,36.368,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.11101,7.899073,0,1.307316,-1.307316,14.74834,37.81617,0.1376491,1.366145,0,0,7.899073
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,35.57845,35.57845,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.56358,6.591757,0,1.948681,-1.948681,12.69425,32.54929,0.1376491,2.036371,0,0,6.591757
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,34.71638,34.71638,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.72878,4.643076,0,1.09344,-1.09344,11.54166,29.59394,0.1376491,1.142645,0,0,4.643076
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6981801,36.04019,34.14435,0.3284169,0.3284169,0,0,0,0.3284169,212.5896,0,0,0,0.6981801,0.345702,0.3284169,0,0,28.94371,3.549636,0.3524781,0,0.3524781,11.87605,30.45135,0.1376433,0.3612586,0.5585441,0,4.247817
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.012824,39.20205,33.62872,0,0,0,0,0,0,0,0,0,0,2.012824,0,0,0,0,28.59123,3.866867,2.012824,0,2.012824,13.78558,35.34758,0.1376106,0,1.610259,0,5.879691
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.51371,45.59523,35.46565,7.305497,7.305497,12,0,3.372,7.305497,48.0968,0,0,0,3.51371,0,0,4.694503,4.459777,26.57841,5.678409,7.973488,0,7.973488,21.3499,54.74322,0.1377477,8.036047,2.810968,12,9.192119
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.861156,58.12209,39.76794,6.544807,6.544807,0,-1,0,6.544807,89.5543,0,0,0,5.861156,6.889271,6.544807,0,0,18.60492,12.85455,0,1.028114,-1.028114,20.26617,51.96444,0.1377477,7.199288,4.688925,0,18.7157
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.582468,69.80717,44.02994,5.605567,5.605567,0,0,0,5.605567,135.2668,0,0,0,7.582468,5.900596,5.605567,0,0,19.74727,11.82643,1.681872,0,1.681872,21.86173,56.05562,0.1377203,6.166123,6.065974,0,19.4089
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.741583,74.40278,47.18011,3.804698,3.804698,0,0,0,3.804698,203.4743,0,0,0,7.741583,4.004946,3.804698,0,0,18.0654,13.34012,3.736638,0,3.736638,25.40662,65.14505,0.1376596,4.185168,6.193266,0,21.0817
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.655607,68.59102,49.53267,0.5529303,0.5529303,0,0,0,0.5529303,1022.843,0,0,0,5.655607,0.5820319,0.5529303,0,0,14.32876,16.70309,5.073575,0,5.073575,30.21984,77.4866,0.1375772,0.6082233,4.524486,0,22.3587
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.611415,79.53179,51.70798,0.644808,0.644808,0,0,0,0.644808,1180.416,0,0,0,7.611415,0.6787452,0.644808,0,0,9.255188,21.26931,6.93267,0,6.93267,36.79675,94.35043,0.1374648,0.7092888,6.089132,0,28.88072
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.731747,76.85941,52.7473,0,0,0,-1,0,0,0,4.409229,0,0,6.731747,0,0,0,0,2.322518,27.50871,2.322518,0,2.322518,39.00008,100,0.1374272,0,5.385397,0,34.24046
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.00984,73.94563,52.88427,5.829396,5.829396,0,-1,0,5.829396,103.0954,0,0,0,6.00984,6.136206,5.829396,0,0,0,29.59898,0,0.1263662,-0.1263662,38.86687,99.65845,0.1374272,6.412335,4.807872,0,35.60882
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.915773,65.92727,52.98095,8.068384,8.068384,0,-1,0,8.068384,48.5323,0,0,0.5152225,3.915773,8.493036,8.068384,0,0,0.1404069,29.47261,0,4.577263,-4.577263,34.04202,87.28705,0.1374272,8.875222,3.132618,0,33.38839
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.506379,56.46096,51.79661,0,0,0,-1,0,0,0,0,0,0,1.506379,0,0,0,0,5.226255,24.89535,1.506379,0,1.506379,35.47109,90.95134,0.1374028,0,1.205103,0,26.40173
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,49.39571,49.39571,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,3.719876,26.25109,0,6.289477,-6.289477,28.8414,73.95216,0.1374028,6.572504,0,0,26.25109
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,47.2204,47.2204,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,10.70818,19.96161,0,0.5310918,-0.5310918,28.28158,72.51673,0.1374028,0.5549909,0,0,19.96161
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,45.1176,45.1176,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,11.29829,19.43052,0,3.537826,-3.537826,24.55239,62.95471,0.1374028,3.697028,0,0,19.43052
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,43.23232,43.23232,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,15.2292,15.89269,0,3.913689,-3.913689,20.427,52.37681,0.1374028,4.089805,0,0,15.89269
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,41.33094,41.33094,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,19.57775,11.97901,0,0.1835742,-0.1835742,20.23349,51.88065,0.1374028,0.191835,0,0,11.97901
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,40.0177,40.0177,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,19.78172,11.79543,0,0.8328124,-0.8328124,19.35563,49.62972,0.1374028,0.870289,0,0,11.79543
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,38.99449,38.99449,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,20.70707,10.96262,0,0.6339015,-0.6339015,18.68744,47.91642,0.1374028,0.6624271,0,0,10.96262
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,37.95518,37.95518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.4114,10.32872,0,0,0,18.68744,47.91642,0.1374028,0,0,0,10.32872
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,37.00448,37.00448,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,21.4114,10.32872,0,0.9544366,-0.9544366,17.68138,45.33677,0.1374028,0.9973863,0,0,10.32872
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,36.23104,36.23104,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,22.47189,9.374281,0,0.04067967,-0.04067967,17.63849,45.22682,0.1374028,0.04251025,0,0,9.374281
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,35.41731,35.41731,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,22.51709,9.333601,0,1.196118,-1.196118,16.37768,41.99396,0.1374028,1.249944,0,0,9.333601
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,34.55524,34.55524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.84611,8.137483,0,0,0,16.37768,41.99396,0.1374028,0,0,0,8.137483
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5064676,35.36083,33.99127,1.127922,1.127922,0,0,0,1.127922,44.90272,0,0,0,0.5064676,1.187286,1.127922,0,0,23.84611,8.137483,0,0.6808186,-0.6808186,15.66003,40.15384,0.1374028,1.240714,0.4051741,0,8.64395
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.290213,39.8088,33.44342,2.846895,2.846895,0,0,0,2.846895,80.446,0,0,0,2.290213,2.996732,2.846895,0,0,24.60257,7.456664,0,0.7065187,-0.7065187,14.91529,38.24427,0.1374028,3.131585,1.832171,0,9.746878
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.746488,49.32147,35.30452,4.346857,4.346857,0,0,0,4.346857,109.1936,0,0,0,4.746488,4.575638,4.346857,0,0,25.38759,6.750145,0.1708491,0,0.1708491,15.07738,38.65986,0.1374,4.781542,3.79719,0,11.49663
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.217259,63.00661,39.63097,0,0,0,-1,0,0,0,0,0,0,7.217259,0,0,0,0,25.21674,6.90391,7.217259,0,7.217259,21.92427,56.21596,0.1372833,0,5.773808,0,14.12117
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.580887,69.68167,43.93326,0,0,0,0,0,0,0,0,0,0,7.580887,0,0,0,0,17.99948,13.39944,7.580887,0,7.580887,29.11613,74.65659,0.1371609,0,6.064709,0,20.98033
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.667727,78.52535,47.08344,0,0,0,0,0,0,0,0,0,0,8.667727,0,0,0,0,10.4186,20.22224,8.667727,0,8.667727,37.33906,95.74098,0.1370212,0,6.934181,0,28.88997
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.932918,78.13492,49.44405,5.271474,5.271474,0,0,0,5.271474,150.4877,0.6331281,0,0,7.932918,5.54892,5.271474,0,0,1.75087,28.0232,1.75087,0,1.75087,39.00008,100,0.136993,5.798621,6.346334,0,35.95611
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.770782,80.16437,51.61936,5.668314,5.668314,0,0,0,5.668314,137.0916,1.804135,0,0,7.770782,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.136993,6.235146,6.216626,0,37.36976
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.692647,72.43508,52.70702,3.814273,3.814273,0,-1,0,3.814273,149.2459,1.677623,0,0,5.692647,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.136993,4.1957,4.554118,0,35.29163
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.443227,67.72375,52.84398,3.719821,3.719821,0,-1,0,3.719821,119.4473,0.5276256,0,0,4.443227,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.136993,4.091803,3.554581,0,34.04221
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.497654,60.9048,52.93261,0,0,0,-1,0,0,0,2.497654,0,0,2.497654,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136993,0,1.998123,0,32.09663
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.362767,55.96181,51.75632,2.035415,2.035415,0,-1,0,2.035415,66.95276,0,0,0,1.362767,2.142543,2.035415,0,0,0,29.59898,0,0.7797758,-0.7797758,38.17812,97.89243,0.136993,2.238957,1.090213,0,30.96174
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,49.30709,49.30709,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.8664176,28.8192,0,5.045955,-5.045955,32.85922,84.25424,0.136993,5.273023,0,0,28.8192
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,47.13177,47.13177,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.473034,23.77325,0,0.5762125,-0.5762125,32.25184,82.69685,0.136993,0.602142,0,0,23.77325
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,45.0048,45.0048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.11327,23.19703,0,0,0,32.25184,82.69685,0.136993,0,0,0,23.19703
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,43.11953,43.11953,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.11327,23.19703,0,2.720532,-2.720532,29.38415,75.34381,0.136993,2.842956,0,0,23.19703
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,41.21815,41.21815,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.13608,20.4765,0,1.619101,-1.619101,27.67746,70.96771,0.136993,1.691961,0,0,20.4765
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93508,18.8574,0,0,0,27.67746,70.96771,0.136993,0,0,0,18.8574
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,38.85753,38.85753,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.93508,18.8574,0,2.213672,-2.213672,25.34405,64.9846,0.136993,2.313287,0,0,18.8574
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,37.81821,37.81821,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.39472,16.64373,0,0.7623039,-0.7623039,24.54051,62.92426,0.136993,0.7966076,0,0,16.64373
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,36.86752,36.86752,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.24172,15.88143,0,1.190057,-1.190057,23.28608,59.70778,0.136993,1.24361,0,0,15.88143
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,36.06991,36.06991,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.56401,14.69137,0,0.8840481,-0.8840481,22.35421,57.31837,0.136993,0.9238303,0,0,14.69137
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,35.25618,35.25618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.54629,13.80732,0,0,0,22.35421,57.31837,0.136993,0,0,0,13.80732
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,34.35382,34.35382,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.54629,13.80732,0,1.527681,-1.527681,20.74389,53.18937,0.136993,1.596426,0,0,13.80732
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7470224,35.80737,33.7818,1.308375,1.308375,0,0,0,1.308375,57.09542,0,0,0,0.7470224,1.377237,1.308375,0,0,19.24371,12.27964,0,0.6302148,-0.6302148,20.07959,51.48602,0.136993,1.439213,0.5976179,0,13.02666
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.578967,40.43816,33.242,1.815694,1.815694,0,0,0,1.815694,142.0375,0,0,0,2.578967,1.911257,1.815694,0,0,19.94395,11.64943,0.66771,0,0.66771,20.71303,53.11024,0.1369823,1.997264,2.063174,0,14.22839
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.569105,51.83934,35.11921,2.906479,2.906479,0,0,0,2.906479,191.61,0,0,0,5.569105,3.059452,2.906479,0,0,19.27624,12.25037,2.509653,0,2.509653,23.0939,59.21501,0.1369419,3.197127,4.455284,0,17.81947
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.337733,63.31042,39.49401,3.46595,3.46595,0,-1,0,3.46595,211.7091,0,0,0,7.337733,3.648368,3.46595,0,0,16.76658,14.50905,3.689364,0,3.689364,26.59394,68.18945,0.1368826,3.812545,5.870186,0,21.84678
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.957423,66.98013,43.80435,1.451247,1.451247,0,0,0,1.451247,479.4101,0,0,0,6.957423,1.527628,1.451247,0,0,13.07722,17.82948,5.429795,0,5.429795,31.74509,81.39751,0.1367954,1.596371,5.565938,0,24.7869
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.087772,67.32357,46.99481,1.723367,1.723367,0,0,0,1.723367,353.2487,0,0,0,6.087772,1.814071,1.723367,0,0,7.647425,22.7163,4.273702,0,4.273702,35.79948,91.79337,0.1367269,1.895704,4.870218,0,28.80407
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.873912,69.2428,49.35543,5.949282,5.949282,0,0,0,5.949282,98.73313,0,0,0,5.873912,6.262402,5.949282,0,0,3.373723,26.56263,0,0.3884899,-0.3884899,35.38998,90.74335,0.1367269,6.54421,4.69913,0,32.43654
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.543747,74.61866,51.57102,2.647805,2.647805,0,0,0,2.647805,247.1386,0,0,0,6.543747,2.787163,2.647805,0,0,3.805378,26.17414,3.756584,0,3.756584,38.95379,99.88131,0.1366667,2.912586,5.234998,0,32.71788
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.456831,75.51244,52.61839,5.464906,5.464906,0,-1,0,5.464906,118.1508,0.6555042,0,0,6.456831,5.752533,5.464906,0,0,0.04879427,29.55506,0.04879427,0,0.04879427,39.00008,100,0.1366659,6.011397,5.165465,0,36.01189
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.384937,71.24691,52.7473,5.484617,5.484617,0,-1,0,5.484617,98.18255,0,0,0,5.384937,5.773282,5.484617,0,0,0,29.59898,0,0.3883442,-0.3883442,38.59073,98.95039,0.1366659,6.033079,4.30795,0,34.98392
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.165923,63.105,52.84398,2.504491,2.504491,0,-1,0,2.504491,126.4099,0.09812387,0,0,3.165923,2.636306,2.504491,0,0,0.4314936,29.21063,0.4314936,0,0.4314936,39.00008,100,0.136659,2.75494,2.532739,0,32.37656
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.162465,55.23762,51.6677,0,0,0,-1,0,0,0,1.162465,0,0,1.162465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136659,0,0.929972,0,30.76144
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,49.21846,49.21846,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.136659,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,47.04315,47.04315,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.136659,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,44.89201,44.89201,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.136659,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,42.98257,42.98257,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.136659,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,41.08118,41.08118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.136659,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,39.76794,39.76794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.136659,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,38.72862,38.72862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.136659,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,37.68125,37.68125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.136659,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,36.70639,36.70639,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.136659,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,35.941,35.941,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.136659,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,35.1031,35.1031,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.136659,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,34.19269,34.19269,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.136659,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3819126,34.63272,33.60455,0,0,0,0,0,0,0,0,0,0,0.3819126,0,0,0,0,16.16531,15.0502,0.3819126,0,0.3819126,24.02664,61.60664,0.1366529,0,0.30553,0,15.43212
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.079723,38.80093,33.05669,0,0,0,0,0,0,0,0,0,0,2.079723,0,0,0,0,15.78339,15.39392,2.079723,0,2.079723,25.99964,66.6656,0.1366196,0,1.663778,0,17.47365
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.929167,46.32219,34.94197,2.725486,2.725486,0,0,0,2.725486,144.1639,0,0,0,3.929167,2.868933,2.725486,0,0,13.70367,17.26567,1.060234,0,1.060234,27.00546,69.24464,0.1366026,2.998035,3.143333,0,21.19484
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.063105,62.03934,39.31676,2.887566,2.887566,0,-1,0,2.887566,244.6041,0,0,0,7.063105,3.039543,2.887566,0,0,12.64344,18.21988,4.023562,0,4.023562,30.82255,79.03201,0.1365383,3.176322,5.650484,0,25.28299
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.1884,71.94177,43.66739,0,0,0,0,0,0,0,0,0,0,8.1884,0,0,0,0,8.619874,21.84109,8.1884,0,8.1884,38.59074,98.95043,0.1364075,0,6.55072,0,30.02949
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.211952,67.70662,46.90619,4.386271,4.386271,0,0,0,4.386271,141.6226,1.16335,0,0,6.211952,4.617127,4.386271,0,0,0.4314741,29.21065,0.4314741,0,0.4314741,39.00008,100,0.1364006,4.824898,4.969562,0,35.4226
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.148214,70.22343,49.25875,3.977154,3.977154,0,0,0,3.977154,154.5883,1.961736,0,0,6.148214,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1364006,4.37487,4.918571,0,35.74719
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.737426,75.28175,51.43406,1.616819,1.616819,0,0,0,1.616819,416.7088,5.035511,0,0,6.737426,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1364006,1.7785,5.389941,0,36.3364
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.27787,70.5632,52.52171,1.772692,1.772692,0,-1,0,1.772692,297.732,3.411879,0,0,5.27787,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1364006,1.949961,4.222296,0,34.87685
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.234746,70.55119,52.65868,0.7939407,0.7939407,0,-1,0,0.7939407,659.3373,4.39902,0,0,5.234746,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1364006,0.8733347,4.187798,0,34.83372
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.597821,64.52498,52.7473,0,0,0,-1,0,0,0,3.597821,0,0,3.597821,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364006,0,2.878257,0,33.1968
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.402047,55.89579,51.57102,4.20372,4.20372,0,-1,0,4.20372,33.35252,0,0,0,1.402047,4.424968,4.20372,0,0,0,29.59898,0,3.022922,-3.022922,35.81364,91.82966,0.1364006,4.624092,1.121637,0,31.00102
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,49.0815,49.0815,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.358802,26.57606,0,2.27356,-2.27356,33.4171,85.68469,0.1364006,2.37587,0,0,26.57606
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,46.90619,46.90619,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.88498,24.3025,0,5.422005,-5.422005,27.7018,71.03011,0.1364006,5.665995,0,0,24.3025
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,44.75504,44.75504,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.90943,18.88049,0,3.936434,-3.936434,23.55243,60.39074,0.1364006,4.113573,0,0,18.88049
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,42.8456,42.8456,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.28325,14.94406,0,1.154185,-1.154185,22.33582,57.27121,0.1364006,1.206123,0,0,14.94406
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,40.94422,40.94422,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.56567,13.78987,0,0.1372187,-0.1372187,22.19118,56.90034,0.1364006,0.1433936,0,0,13.78987
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,39.6068,39.6068,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.71814,13.65265,0,0.458335,-0.458335,21.70805,55.66155,0.1364006,0.4789601,0,0,13.65265
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,38.56749,38.56749,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.2274,13.19432,0,1.074571,-1.074571,20.57535,52.75721,0.1364006,1.122926,0,0,13.19432
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,37.504,37.504,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.42137,12.11975,0,0.6424651,-0.6424651,19.89813,51.02076,0.1364006,0.671376,0,0,12.11975
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,36.55331,36.55331,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.13522,11.47728,0,0.1529195,-0.1529195,19.73694,50.60744,0.1364006,0.1598009,0,0,11.47728
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,35.7557,35.7557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.30513,11.32436,0,0,0,19.73694,50.60744,0.1364006,0,0,0,11.32436
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,34.94197,34.94197,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.30513,11.32436,0,1.423703,-1.423703,18.23623,46.75947,0.1364006,1.487769,0,0,11.32436
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,34.01544,34.01544,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.88702,9.900661,0,1.183482,-1.183482,16.98873,43.56076,0.1364006,1.236738,0,0,9.900661
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8835931,35.81525,33.41925,0,0,0,0,0,0,0,0,0,0,0.8835931,0,0,0,0,23.202,8.717179,0.8835931,0,0.8835931,17.82698,45.71011,0.1363865,0,0.7068745,0,9.600773
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.258348,42.03891,32.85528,3.564402,3.564402,0,0,0,3.564402,91.4136,0,0,0,3.258348,3.752002,3.564402,0,0,22.31841,9.512413,0,0.493654,-0.493654,17.30662,44.37587,0.1363865,3.920842,2.606679,0,12.77076
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.556699,51.39022,34.75666,4.453266,4.453266,0,0,0,4.453266,124.7781,0,0,0,5.556699,4.687648,4.453266,0,0,22.86691,9.018759,0.8690512,0,0.8690512,18.13108,46.48985,0.1363727,4.898592,4.445359,0,14.57546
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.658906,60.32512,39.15563,3.306351,3.306351,0,-1,0,3.306351,201.3974,0,0,0,6.658906,3.48037,3.306351,0,0,21.99786,9.800905,3.178536,0,3.178536,21.1465,54.22169,0.136322,3.636986,5.327125,0,16.45981
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.958514,70.74768,43.50625,0.649533,0.649533,0,0,0,0.649533,1225.267,0,0,0,7.958514,0.6837189,0.649533,0,0,18.81932,12.66159,7.274795,0,7.274795,28.04798,71.91775,0.1362062,0.7144862,6.366811,0,20.6201
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.733423,78.36153,46.72088,7.117932,7.117932,0,0,0,7.117932,122.6961,0,0,0,8.733423,7.49256,7.117932,0,0,11.54453,19.2089,1.240863,0,1.240863,29.22516,74.93616,0.1361864,7.829725,6.986739,0,27.94233
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.50639,80.43405,49.12178,2.336437,2.336437,0,0,0,2.336437,364.0754,0,0,0,8.50639,2.459407,2.336437,0,0,10.30366,20.32568,6.046983,0,6.046983,34.96183,89.64555,0.1360903,2.57008,6.805112,0,28.83207
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.855697,80.21324,51.34544,2.272972,2.272972,0,0,0,2.272972,345.6134,1.206413,0,0,7.855697,2.392602,2.272972,0,0,4.256681,25.76797,4.256681,0,4.256681,39.00008,100,0.1360228,2.500269,6.284557,0,33.62366
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.388539,74.99789,52.43309,3.752348,3.752348,0,-1,0,3.752348,170.2544,2.438699,0,0,6.388539,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1360228,4.127583,5.110831,0,35.98752
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.599435,71.89868,52.57005,2.888334,2.888334,0,-1,0,2.888334,193.8639,2.559084,0,0,5.599435,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1360228,3.177167,4.479548,0,35.19841
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.819319,65.22324,52.65868,4.818525,4.818525,0,-1,0,4.818525,79.26324,0,0,0,3.819319,5.072131,4.818525,0,0,0,29.59898,0,1.252813,-1.252813,37.6795,96.61391,0.1360228,5.300377,3.055455,0,33.4183
