Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.743627,56.84714,51.43406,0.4569076,0.4569076,0,-1,0,0.4569076,381.6147,0,0,0,1.743627,0.4809554,0.4569076,0,0,1.392014,28.34616,1.262671,0,1.262671,38.87737,99.68537,0.1360027,0.5025983,1.394901,0,30.08979
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,48.94453,48.94453,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0.1293425,29.48257,0,8.257488,-8.257488,30.17322,77.36707,0.1360027,8.629075,0,0,29.48257
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,46.72088,46.72088,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.304329,21.22508,0,4.26004,-4.26004,25.68274,65.85305,0.1360027,4.451742,0,0,21.22508
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,44.59391,44.59391,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,14.03771,16.96504,0,3.709977,-3.709977,21.77208,55.82574,0.1360027,3.876926,0,0,16.96504
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,42.69252,42.69252,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.1599,13.25506,0,3.905675,-3.905675,17.65514,45.26949,0.1360027,4.08143,0,0,13.25506
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,40.79114,40.79114,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.49954,9.349389,0,0.9915989,-0.9915989,16.6099,42.5894,0.1360027,1.036221,0,0,9.349389
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,39.42955,39.42955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.60132,8.35779,0,0,0,16.6099,42.5894,0.1360027,0,0,0,8.35779
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,38.38218,38.38218,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.60132,8.35779,0,1.184061,-1.184061,15.36179,39.38913,0.1360027,1.237344,0,0,8.35779
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,37.3187,37.3187,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,24.91694,7.173729,0,0.3754998,-0.3754998,14.96598,38.37423,0.1360027,0.3923973,0,0,7.173729
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,36.368,36.368,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.33417,6.79823,0,1.770823,-1.770823,13.09937,33.58805,0.1360027,1.85051,0,0,6.79823
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,35.57845,35.57845,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.30175,5.027407,0,0.9211448,-0.9211448,12.1284,31.09839,0.1360027,0.9625963,0,0,5.027407
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,34.74055,34.74055,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.32524,4.106262,0,1.136456,-1.136456,10.93047,28.02678,0.1360027,1.187596,0,0,4.106262
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,33.83014,33.83014,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.58797,2.969806,0,1.335923,-1.335923,9.52228,24.41605,0.1360027,1.39604,0,0,2.969806
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1157727,33.52742,33.21783,1.487081,1.487081,10.28708,0,2.938632,1.487081,7.785233,1.776357E-15,0,0,0.1157727,0,0,8.8,8.36,31.07233,1.633883,8.475773,0,8.475773,17.5631,45.03351,0.1361071,1.635789,0.09261819,12,1.749656
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.358261,36.34907,32.65386,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.358261,0,0,8.8,8.36,22.59656,9.262078,9.718261,0,9.718261,26.78266,68.67334,0.1361429,0,1.086609,12,10.62034
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.241124,43.79218,34.55524,5.969196,5.969196,11.90759,0,3.34862,5.969196,54.29749,0,0,0,3.241124,0,0,5.938392,5.641472,12.87829,18.00851,8.882596,0,8.882596,35.20943,90.2804,0.1362934,6.566115,2.592899,12,21.24964
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.448807,55.77182,38.97838,5.010599,5.010599,0,-1,0,5.010599,108.7456,0,0,0,5.448807,5.274314,5.010599,0,0,3.995698,26.00285,0.1744928,0,0.1744928,35.37497,90.70486,0.1362907,5.511659,4.359046,0,31.45166
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.583944,68.94228,43.32095,0,0,0,0,0,0,0,3.762739,0,0,7.583944,0,0,0,0,3.821205,26.15989,3.821205,0,3.821205,39.00008,100,0.1362301,0,6.067155,0,33.74384
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.11492,75.31438,46.58392,0.1714055,0.1714055,0,0,0,0.1714055,4734.34,7.934493,0,0,8.11492,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.1362301,0.1885461,6.491936,0,37.7139
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.382752,70.85821,48.99287,5.827888,5.827888,0,0,0,5.827888,109.5208,0.248133,0,0,6.382752,6.134619,5.827888,0,0,0,29.59898,0,0,0,39.00008,100,0.1362301,6.410677,5.106202,0,35.98173
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.348812,82.41822,51.20847,0.7938707,0.7938707,0,0,0,0.7938707,1051.659,7.513159,0,0,8.348812,0.8356534,0.7938707,0,0,0,29.59898,0,0,0,39.00008,100,0.1362301,0.8732578,6.67905,0,37.94779
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.222523,74.13329,52.29613,0.8027685,0.8027685,0,-1,0,0.8027685,775.133,5.377504,0,0,6.222523,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1362301,0.8830453,4.978018,0,35.8215
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.150951,62.61036,52.43309,4.420293,4.420293,0,-1,0,4.420293,71.28376,0,0,0,3.150951,4.65294,4.420293,0,0,0,29.59898,0,1.501989,-1.501989,37.41684,95.94043,0.1362301,4.862323,2.520761,0,32.74993
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.100248,55.91602,52.52171,4.841141,4.841141,0,-1,0,4.841141,22.72703,0,8.881784E-16,0,1.100248,5.095938,4.841141,0,0,1.668877,28.09699,0,3.99569,-3.99569,33.20501,85.14089,0.1362301,5.325255,0.8801982,0,29.19724
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7332383,53.57227,51.34544,0,0,0,-1,0,0,0,0,0,0,0.7332383,0,0,0,0,6.108532,24.1013,0.7332383,0,0.7332383,33.90063,86.92451,0.1362185,0,0.5865907,0,24.83454
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,48.80757,48.80757,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.375294,24.76121,0,3.335179,-3.335179,30.38504,77.9102,0.1362185,3.485262,0,0,24.76121
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,46.58392,46.58392,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.081049,21.42603,0,0.1756902,-0.1756902,30.19984,77.43535,0.1362185,0.1835963,0,0,21.42603
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,44.43277,44.43277,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.27626,21.25034,0,2.814997,-2.814997,27.23258,69.82698,0.1362185,2.941671,0,0,21.25034
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,42.53139,42.53139,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.40403,18.43535,0,3.176387,-3.176387,23.88437,61.24186,0.1362185,3.319324,0,0,18.43535
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,40.63,40.63,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.93335,15.25896,0,1.490328,-1.490328,22.31343,57.21381,0.1362185,1.557392,0,0,15.25896
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,39.24425,39.24425,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.58927,13.76863,0,1.532557,-1.532557,20.69797,53.07162,0.1362185,1.601522,0,0,13.76863
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,38.20493,38.20493,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.29211,12.23608,0,0.9714075,-0.9714075,19.67402,50.4461,0.1362185,1.015121,0,0,12.23608
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,37.14145,37.14145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.37145,11.26467,0,0,0,19.67402,50.4461,0.1362185,0,0,0,11.26467
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,36.16658,36.16658,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.37145,11.26467,0,0.02200692,-0.02200692,19.65082,50.38662,0.1362185,0.02299723,0,0,11.26467
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,35.36897,35.36897,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.39591,11.24266,0,0.7521214,-0.7521214,18.85802,48.35379,0.1362185,0.7859669,0,0,11.24266
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,34.53107,34.53107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.2316,10.49054,0,0,0,18.85802,48.35379,0.1362185,0,0,0,10.49054
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,33.62872,33.62872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.2316,10.49054,0,0,0,18.85802,48.35379,0.1362185,0,0,0,10.49054
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.056457,35.88234,33.01641,0.2460041,0.2460041,0,0,0,0.2460041,429.4467,0,0,0,1.056457,0.2589517,0.2460041,0,0,21.2316,10.49054,0.797505,0,0.797505,19.6146,50.29374,0.1362059,0.2706045,0.8451654,0,11.547
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.333459,38.87634,32.42827,0,0,0,0,0,0,0,0,0,0,2.333459,0,0,0,0,20.43409,11.20829,2.333459,0,2.333459,21.82831,55.96991,0.136169,0,1.866768,0,13.54175
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.900433,45.59851,34.35382,2.412407,2.412407,0,0,0,2.412407,161.6822,0,0,0,3.900433,2.539376,2.412407,0,0,18.10063,13.30841,1.361057,0,1.361057,23.11952,59.28071,0.1361475,2.653648,3.120346,0,17.20884
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.533301,55.82937,38.76891,0.7925131,0.7925131,0,-1,0,0.7925131,698.1968,0,0,0,5.533301,0.8342244,0.7925131,0,0,16.73958,14.53336,4.699077,0,4.699077,27.57746,70.71129,0.1360732,0.8717645,4.426641,0,20.06666
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.454151,64.25591,43.16787,0.8088684,0.8088684,0,0,0,0.8088684,797.9234,0,0,0,6.454151,0.8514404,0.8088684,0,0,12.0405,18.76253,5.60271,0,5.60271,32.89265,84.33997,0.1359848,0.8897552,5.163321,0,25.21668
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.209981,71.21947,46.45501,0.8488998,0.8488998,0,0,0,0.8488998,849.3324,0,0,0,7.209981,0.8935788,0.8488998,0,0,6.437789,23.80497,6.316402,0,6.316402,38.88492,99.70473,0.1358853,0.9337898,5.767985,0,31.01495
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.53181,71.30508,48.85591,2.784776,2.784776,0,0,0,2.784776,234.5542,3.47908,0,0,6.53181,2.931344,2.784776,0,0,0.1213865,29.48973,0.1213865,0,0.1213865,39.00008,100,0.1358833,3.063254,5.225448,0,36.02154
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.528612,69.87586,51.07151,0,0,0,0,0,0,0,5.528612,0,0,5.528612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358833,0,4.422889,0,35.12759
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.851205,68.49559,52.15916,4.851571,4.851571,0,-1,0,4.851571,99.99248,0,0,0,4.851205,5.106916,4.851571,0,0,0,29.59898,0,0.2557109,-0.2557109,38.73053,99.30887,0.1358833,5.336728,3.880964,0,34.45018
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.133328,65.96544,52.29613,0,0,0,-1,0,0,0,3.849205,0,0,4.133328,0,0,0,0,0.2841232,29.34327,0.2841232,0,0.2841232,39.00008,100,0.1358789,0,3.306663,0,33.4766
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.249588,59.50427,52.39281,3.017983,3.017983,0,-1,0,3.017983,74.53947,0,4.440892E-16,0,2.249588,3.176824,3.017983,0,0,0,29.59898,0,0.9272358,-0.9272358,38.02269,97.49387,0.1358789,3.319781,1.799671,0,31.84857
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.27202,55.11153,51.20847,2.728827,2.728827,0,-1,0,2.728827,46.61418,0,0,0,1.27202,2.872449,2.728827,0,0,1.030262,28.67174,0,1.600429,-1.600429,36.33569,93.16824,0.1358789,3.00171,1.017616,0,29.94376
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,48.6706,48.6706,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.808517,27.07131,0,2.096756,-2.096756,34.12551,87.50114,0.1358789,2.191109,0,0,27.07131
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,46.41472,46.41472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.138245,24.97456,0,0,0,34.12551,87.50114,0.1358789,0,0,0,24.97456
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,44.25553,44.25553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.138245,24.97456,0,0,0,34.12551,87.50114,0.1358789,0,0,0,24.97456
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,42.35414,42.35414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.138245,24.97456,0,0,0,34.12551,87.50114,0.1358789,0,0,0,24.97456
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,40.4447,40.4447,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.138245,24.97456,0,0.3499013,-0.3499013,33.75668,86.55542,0.1358789,0.3656469,0,0,24.97456
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,39.067,39.067,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.527024,24.62466,0,1.15575,-1.15575,32.53841,83.43166,0.1358789,1.207758,0,0,24.62466
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,38.01963,38.01963,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.811191,23.46891,0,1.935607,-1.935607,30.49811,78.20012,0.1358789,2.022709,0,0,23.46891
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,36.93198,36.93198,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.961864,21.5333,0,0.3079684,-0.3079684,30.17348,77.36774,0.1358789,0.321827,0,0,21.5333
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,35.95711,35.95711,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.304052,21.22533,0,2.833494,-2.833494,27.18671,69.70939,0.1358789,2.961001,0,0,21.22533
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,35.16755,35.16755,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.45238,18.39184,0,1.114496,-1.114496,26.01193,66.69713,0.1358789,1.164649,0,0,18.39184
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,34.30548,34.30548,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.69071,17.27734,0,1.313757,-1.313757,24.62711,63.14631,0.1358789,1.372876,0,0,17.27734
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,33.40313,33.40313,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.15044,15.96358,0,1.385261,-1.385261,23.16692,59.40223,0.1358789,1.447598,0,0,15.96358
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001197744,32.79401,32.79082,1.873961,1.873961,0,0,0,1.873961,0.0639151,0,0,0,0.001197744,1.97259,1.873961,0,0,16.68962,14.57832,0,1.971393,-1.971393,21.08889,54.07396,0.1358789,2.061357,0.0009581951,0,14.57952
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3829341,33.22482,32.20268,3.357952,3.357952,0,0,0,3.357952,11.4038,0,0,0,0.3829341,3.534686,3.357952,0,0,18.88005,12.60693,0,3.151752,-3.151752,17.76665,45.55542,0.1358789,3.693747,0.3063473,0,12.98986
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7609103,36.19639,34.12824,1.385896,1.385896,0,0,0,1.385896,54.90385,0,0,0,0.7609103,1.458838,1.385896,0,0,22.382,9.455178,0,0.6979275,-0.6979275,17.03097,43.66906,0.1358789,1.524485,0.6087282,0,10.21609
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.841722,46.82475,38.56749,1.846715,1.846715,0,-1,0,1.846715,153.8798,0,0,0,2.841722,1.943911,1.846715,0,0,23.15747,8.757251,0.897811,0,0.897811,17.88271,45.853,0.1358647,2.031387,2.273377,0,11.59897
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.891438,58.34782,43.00674,3.154004,3.154004,0,0,0,3.154004,155.0866,0,0,0,4.891438,3.320004,3.154004,0,0,22.25966,9.56528,1.571434,0,1.571434,19.3735,49.67554,0.13584,3.469405,3.913151,0,14.45672
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.918458,58.63137,46.31804,0,0,0,0,0,0,0,0,0,0,3.918458,0,0,0,0,20.68823,10.97957,3.918458,0,3.918458,23.09088,59.20725,0.1357784,0,3.134766,0,14.89803
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.675808,60.4556,48.75923,1.309125,1.309125,0,0,0,1.309125,280.7836,0,0,0,3.675808,1.378026,1.309125,0,0,16.76977,14.50618,2.297781,0,2.297781,25.27074,64.79665,0.1357422,1.440037,2.940646,0,18.18199
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.46628,58.68753,50.93454,3.632356,3.632356,0,0,0,3.632356,67.89754,4.440892E-16,0,0,2.46628,3.823533,3.632356,0,0,14.47199,16.57419,0,1.357252,-1.357252,23.84007,61.12827,0.1357422,3.995592,1.973024,0,19.04047
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.661919,64.0151,52.07054,1.712953,1.712953,0,-1,0,1.712953,213.7782,0,0,0,3.661919,1.803108,1.712953,0,0,15.98005,15.21693,1.858811,0,1.858811,25.60349,65.64986,0.135713,1.884248,2.929535,0,18.87885
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.007863,58.51184,52.2075,4.411542,4.411542,0,-1,0,4.411542,45.51387,0,0,0,2.007863,4.643729,4.411542,0,0,14.12124,16.88986,0,2.635865,-2.635865,22.82505,58.52565,0.135713,4.852696,1.606291,0,18.89773
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3603258,53.3891,52.29613,0.2796939,0.2796939,0,-1,0,0.2796939,128.8286,0,0,0,0.3603258,0.2944146,0.2796939,0,0,17.04998,14.254,0.06591116,0,0.06591116,22.88758,58.68598,0.135712,0.3076633,0.2882606,0,14.61432
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3568365,52.145,51.07151,2.484548,2.484548,0,-1,0,2.484548,14.36223,0,0,0,0.3568365,2.615313,2.484548,0,0,16.98407,14.31332,0,2.258477,-2.258477,20.50694,52.58178,0.135712,2.733002,0.2854692,0,14.67016
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,48.53364,48.53364,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,19.49348,12.05484,0,3.297131,-3.297131,17.03145,43.67031,0.135712,3.445502,0,0,12.05484
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,46.24554,46.24554,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,23.15696,8.757711,0,1.928734,-1.928734,14.99839,38.45733,0.135712,2.015527,0,0,8.757711
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,44.07022,44.07022,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,25.3,6.828977,0,5.21648,-5.21648,9.499737,24.35825,0.135712,5.451221,0,0,6.828977
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,42.19301,42.19301,8.730158,1.531873,0,-1,0,1.531873,0,0,7.198286,8.071301,0,1.612497,1.531873,0,0,31.09609,1.612497,0,1.612497,-1.612497,7.800015,20,0.135712,9.603174,0,0,1.612497
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,40.29162,40.29162,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135712,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,38.90587,38.90587,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135712,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,37.84238,37.84238,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135712,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,36.75473,36.75473,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135712,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,35.77987,35.77987,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135712,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,34.99031,34.99031,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135712,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,34.12824,34.12824,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135712,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,33.242,33.242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135712,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1255099,32.93996,32.60552,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.386958,0,0,0,0.1255099,0,0,8.8,8.36,32.88775,0,8.48551,0,8.48551,15.85008,40.64114,0.1358226,1.868982,0.1004079,12,0.1255099
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.135077,35.08155,32.01738,5.750253,5.750253,12,0,3.372,5.750253,19.73961,0,0,0,1.135077,0,0,6.249747,5.93726,24.40224,7.636959,7.072337,0,7.072337,22.55948,57.84472,0.1359496,6.325278,0.9080618,12,8.772037
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.191001,42.99096,33.94293,2.404243,2.404243,11.20424,0,3.170674,2.404243,132.7237,1.776357E-15,0,0,3.191001,0,0,8.8,8.36,17.32991,14.00206,11.551,0,11.551,33.51773,85.94272,0.1360345,2.644668,2.552801,12,17.19306
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.780662,56.25674,38.38218,0.2846306,0.2846306,0,-1,0,0.2846306,2030.935,0,0,0,5.780662,0.2996112,0.2846306,0,0,5.778905,24.39796,5.481051,0,5.481051,38.71751,99.27547,0.1359486,0.3130937,4.624529,0,30.17863
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.40825,59.98247,42.82949,4.867551,4.867551,0,0,0,4.867551,111.1082,0,0,0,5.40825,5.123738,4.867551,0,0,0.2978539,29.33091,0.2845118,0,0.2845118,38.98742,99.96754,0.1359441,5.354306,4.3266,0,34.73916
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.23224,66.90607,46.15691,2.245874,2.245874,0,0,0,2.245874,277.4973,3.85482,0,0,6.23224,2.364078,2.245874,0,0,0.01334215,29.58697,0.01334215,0,0.01334215,39.00008,100,0.1359439,2.470462,4.985792,0,35.81921
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.193031,69.66187,48.63032,2.227537,2.227537,0,0,0,2.227537,278.0215,3.848255,0,0,6.193031,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1359439,2.450291,4.954425,0,35.79201
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.339421,65.06526,50.80563,4.876605,4.876605,0,0,0,4.876605,88.98447,0,0,0,4.339421,5.133268,4.876605,0,0,0,29.59898,0,0.7938472,-0.7938472,38.16329,97.85439,0.1359439,5.364265,3.471537,0,33.9384
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.871934,61.11367,51.93357,3.67081,3.67081,0,-1,0,3.67081,78.23707,0,0,0,2.871934,3.86401,3.67081,0,0,0.8820525,28.80513,0,0.9920762,-0.9920762,37.11755,95.17301,0.1359439,4.03789,2.297547,0,31.67706
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.557621,63.64476,52.07054,3.338287,3.338287,0,-1,0,3.338287,106.5703,0,0,0,3.557621,3.513986,3.338287,0,0,1.984359,27.81306,0.0436351,0,0.0436351,37.15895,95.27916,0.1359432,3.672115,2.846097,0,31.37068
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.270169,56.08207,52.15916,1.410141,1.410141,0,-1,0,1.410141,90.0739,0,0,0,1.270169,1.484359,1.410141,0,0,1.940724,27.85233,0,0.21419,-0.21419,36.93317,94.70024,0.1359432,1.551155,1.016135,0,29.1225
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3563705,52.00565,50.93454,0.7045188,0.7045188,0,-1,0,0.7045188,50.58353,0,0,0,0.3563705,0.7415987,0.7045188,0,0,2.178713,27.63814,0,0.3852282,-0.3852282,36.5271,93.65905,0.1359432,0.7749707,0.2850964,0,27.99451
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,48.39668,48.39668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606745,27.25291,0,0,0,36.5271,93.65905,0.1359432,0,0,0,27.25291
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,46.09246,46.09246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606745,27.25291,0,0,0,36.5271,93.65905,0.1359432,0,0,0,27.25291
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,43.91714,43.91714,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,2.606745,27.25291,0,1.988743,-1.988743,34.43079,88.28388,0.1359432,2.078236,0,0,27.25291
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,42.03188,42.03188,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,4.816459,25.26417,0,6.212815,-6.212815,27.8819,71.49191,0.1359432,6.492392,0,0,25.26417
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,40.13049,40.13049,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,11.71959,19.05135,0,1.661727,-1.661727,26.13029,67.0006,0.1359432,1.736505,0,0,19.05135
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,38.74474,38.74474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.56595,17.38962,0,0,0,26.13029,67.0006,0.1359432,0,0,0,17.38962
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,37.68125,37.68125,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,13.56595,17.38962,0,1.537624,-1.537624,24.50949,62.84472,0.1359432,1.606817,0,0,17.38962
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,36.59359,36.59359,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.27442,15.852,0,1.095069,-1.095069,23.35518,59.88497,0.1359432,1.144348,0,0,15.852
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,35.61873,35.61873,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,16.49117,14.75693,0,0.6642981,-0.6642981,22.65495,58.08951,0.1359432,0.6941916,0,0,14.75693
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,34.805,34.805,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.22927,14.09263,0,0.2220484,-0.2220484,22.42089,57.48936,0.1359432,0.2320406,0,0,14.09263
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,33.9671,33.9671,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,17.47599,13.87058,0,0.6988355,-0.6988355,21.68426,55.60054,0.1359432,0.7302831,0,0,13.87058
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,33.05669,33.05669,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.25248,13.17175,0,0.6192599,-0.6192599,21.0315,53.92681,0.1359432,0.6471266,0,0,13.17175
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09991062,32.6941,32.42827,0.8014165,0.8014165,0,0,0,0.8014165,12.46675,0,0,0,0.09991062,0.8435963,0.8014165,0,0,18.94055,12.55249,0,0.7436857,-0.7436857,20.24759,51.91678,0.1359432,0.8815581,0.07992849,0,12.6524
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3844453,32.86407,31.84013,4.20088,4.20088,0,0,0,4.20088,9.151543,0,0,0,0.3844453,4.421978,4.20088,0,0,19.76686,11.8088,0,4.037533,-4.037533,15.99165,41.00415,0.1359432,4.620967,0.3075562,0,12.19325
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.987442,42.16848,33.74152,0,0,0,0,0,0,0,0,0,0,2.987442,0,0,0,0,24.25301,7.771268,2.987442,0,2.987442,18.82579,48.27116,0.1358964,0,2.389954,0,10.75871
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.523264,45.47351,38.20493,2.399983,2.399983,0,-1,0,2.399983,105.1367,0,0,0,2.523264,2.526298,2.399983,0,0,21.26557,10.45997,0,0.003034256,-0.003034256,18.82259,48.26295,0.1358964,2.639982,2.018611,0,12.98323
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.735087,50.79973,42.64418,4.123298,4.123298,0,0,0,4.123298,66.33253,0,0,0,2.735087,4.340313,4.123298,0,0,21.26894,10.45693,0,1.605226,-1.605226,17.13053,43.92436,0.1358964,4.535627,2.18807,0,13.19202
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.156316,49.41254,45.99578,0,0,0,0,0,0,0,0,0,0,1.156316,0,0,0,0,23.05252,8.851707,1.156316,0,1.156316,18.22751,46.73711,0.1358783,0,0.9250526,0,10.00802
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.941564,57.62542,48.44502,2.528539,2.528539,0,0,0,2.528539,116.3345,0,0,0,2.941564,2.66162,2.528539,0,0,21.89621,9.89239,0.2799434,0,0.2799434,18.49309,47.41808,0.1358739,2.781393,2.353251,0,12.83395
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.298364,61.21958,50.66867,8.703031,8.703031,12,0,3.372,8.703031,37.89902,0,0,0,3.298364,0,0,3.296969,3.132121,21.61626,10.14434,6.430485,0,6.430485,24.59358,63.06034,0.1359815,9.573334,2.638691,12,13.4427
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.571828,56.67051,51.79661,4.879001,4.879001,0,-1,0,4.879001,32.21618,0,0,0,1.571828,5.13579,4.879001,0,0,15.18578,15.93178,0,3.563963,-3.563963,20.83684,53.42768,0.1359815,5.366901,1.257462,0,17.5036
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.019845,55.06182,51.93357,4.740095,4.740095,0,-1,0,4.740095,21.51528,0,8.881784E-16,0,1.019845,4.989574,4.740095,0,0,19.14574,12.36781,0,3.969729,-3.969729,16.65237,42.69831,0.1359815,5.214105,0.8158756,0,13.38766
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.377778,56.28323,52.0222,5.496259,5.496259,0,-1,0,5.496259,25.06756,0,8.881784E-16,0,1.377778,5.785536,5.496259,0,0,23.55655,8.398084,0,4.407758,-4.407758,12.00619,30.78504,0.1359815,6.045885,1.102223,0,9.775862
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3869684,51.96842,50.80563,3.794707,3.794707,0,-1,0,3.794707,10.19758,0,4.440892E-16,0.3098435,0.3869684,3.994428,3.794707,0,0,28.45406,3.990326,0,3.60746,-3.60746,8.203592,21.03481,0.1359815,4.174178,0.3095747,0,4.377295
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,48.21943,48.21943,0.3592151,0.3592151,0,-1,0,0.3592151,0,0,5.551115E-17,0.03141347,0,0.3781211,0.3592151,0,0,32.46235,0.3828664,0,0.3781211,-0.3781211,7.805017,20.01283,0.1359815,0.3951366,0,0,0.3828664
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,45.90715,45.90715,3.727556,0.004508039,0,-1,0,0.004508039,0,0,3.723048,4.095804,0,0.004745305,0.004508039,0,0,32.88248,0.004745305,0,0.004745305,-0.004745305,7.800015,20,0.1359815,4.100312,0,0,0.004745305
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,43.73184,43.73184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359815,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,41.85463,41.85463,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359815,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,39.96936,39.96936,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359815,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,38.56749,38.56749,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359815,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,37.504,37.504,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359815,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,36.41634,36.41634,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359815,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,35.44148,35.44148,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359815,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,34.6197,34.6197,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359815,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,33.76569,33.76569,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359815,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,32.85528,32.85528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359815,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.600398,36.5789,32.2188,0.2543318,0.2543318,0,0,0,0.2543318,629.2559,0,0,0,1.600398,0.2677177,0.2543318,0,0,32.88775,0,1.33268,0,1.33268,9.064307,23.24177,0.1359606,0.279765,1.280318,0,1.600398
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.256581,40.70881,31.60649,7.832642,7.832642,12,0,3.372,7.832642,41.57705,0,0,0,3.256581,0,0,4.167358,3.95899,31.55507,1.199412,7.215571,0,7.215571,15.9096,40.79376,0.1360826,8.615907,2.605265,12,4.455993
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.394517,49.4611,33.51593,4.123963,4.123963,11.99171,0,3.369902,4.123963,130.809,0,0,0,5.394517,0,0,7.867745,7.474358,24.3395,7.693426,12.86887,0,12.86887,28.11809,72.09751,0.1361718,4.53636,4.315614,12,13.08794
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.963773,63.9426,37.97935,4.659313,4.659313,0,-1,0,4.659313,170.9216,0,0,0,7.963773,4.90454,4.659313,0,0,11.47063,19.27541,3.059234,0,3.059234,31.02033,79.53915,0.1361239,5.125244,6.371019,0,27.23919
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.572361,72.07111,42.44276,6.448634,6.448634,0,0,0,6.448634,132.933,0,0,0,8.572361,6.788036,6.448634,0,0,8.411393,22.02872,1.784325,0,1.784325,32.71309,83.87955,0.136096,7.093498,6.857889,0,30.60109
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.038484,69.7337,45.81853,0,0,0,0,0,0,0,0.4114151,0,0,7.038484,0,0,0,0,6.627069,23.63462,6.627069,0,6.627069,39.00008,100,0.1359926,0,5.630787,0,30.6731
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.583676,75.06791,48.26777,3.012774,3.012774,0,0,0,3.012774,251.7173,4.412334,0,0,7.583676,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1359926,3.314052,6.066941,0,37.18266
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.031318,75.39185,50.48337,0.2050985,0.2050985,0,0,0,0.2050985,3428.265,6.815425,0,0,7.031318,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1359926,0.2256083,5.625054,0,36.63029
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.699368,75.34327,51.61936,1.991411,1.991411,0,-1,0,1.991411,336.4131,4.603146,0,0,6.699368,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1359926,2.190552,5.359494,0,36.29835
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.429401,70.27718,51.75632,0,0,0,-1,0,0,0,5.429401,0,0,5.429401,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359926,0,4.343521,0,35.02838
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.46495,63.07259,51.84495,0.7072693,0.7072693,0,-1,0,0.7072693,489.9052,2.720456,0,0,3.46495,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1359926,0.7779962,2.77196,0,33.06393
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.769337,56.1352,50.66867,2.982003,2.982003,0,-1,0,2.982003,59.33384,0,0,0,1.769337,3.13895,2.982003,0,0,0,29.59898,0,1.369614,-1.369614,37.55638,96.29821,0.1359926,3.280203,1.415469,0,31.36831
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,48.04218,48.04218,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.521793,28.22936,0,8.735456,-8.735456,28.3484,72.68806,0.1359926,9.128551,0,0,28.22936
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,45.7299,45.7299,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.22786,19.49391,0,8.8,-8.8,19.07238,48.90345,0.1359926,9.704194,0,0,19.49391
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,43.57071,43.57071,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,21.00563,10.69391,0,4.420557,-4.420557,14.41271,36.95559,0.1359926,4.619483,0,0,10.69391
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,41.69349,41.69349,6.386237,5.959683,0,-1,0,5.959683,0,0,0.4265542,1.065178,0,6.27335,5.959683,0,0,25.91736,6.27335,0,6.27335,-6.27335,7.800015,20,0.1359926,7.024861,0,0,6.27335
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,39.81628,39.81628,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359926,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,38.38218,38.38218,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359926,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,37.3187,37.3187,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359926,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,36.23104,36.23104,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359926,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,35.28035,35.28035,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359926,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,34.44245,34.44245,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359926,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,33.58038,33.58038,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359926,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,32.69415,32.69415,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1360854,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4583602,33.28967,32.06572,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,71.64112,0,0,0,0.4583602,0,0,8.8,8.36,24.52775,7.524,8.81836,0,8.81836,24.09684,61.78664,0.1361552,0.7037804,0.3666881,12,7.98236
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.542883,38.46216,31.45341,3.055864,3.055864,11.37962,0,3.215045,3.055864,83.21322,0,0,0,2.542883,0,0,8.323759,7.907571,15.70939,15.46052,10.45045,0,10.45045,34.01101,87.20754,0.1362619,3.361451,2.034306,12,18.00341
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.133141,48.42548,33.35479,0,0,0,0,0,0,0,0,0,0,5.133141,0,0,0,0,5.258939,24.86593,5.133141,0,5.133141,38.88074,99.69399,0.136182,0,4.106513,0,29.99907
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.916607,59.68637,37.79404,0.8673036,0.8673036,0,-1,0,0.8673036,797.484,5.877858,0,0,6.916607,0.9129511,0.8673036,0,0,0.125798,29.48576,0.125798,0,0.125798,39.00008,100,0.13618,0.9540339,5.533286,0,36.40237
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.534493,71.66768,42.25746,3.119706,3.119706,0,0,0,3.119706,273.5672,5.250592,0,0,8.534493,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.13618,3.431677,6.827594,0,38.13347
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.492418,71.40223,45.63322,0.3928398,0.3928398,0,0,0,0.3928398,1907.245,7.078902,0,0,7.492418,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.13618,0.4321238,5.993934,0,37.0914
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.595919,70.64252,48.08247,0.3468048,0.3468048,0,0,0,0.3468048,1901.911,6.230861,0,0,6.595919,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.13618,0.3814853,5.276735,0,36.1949
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.27049,76.22323,50.30612,3.34326,3.34326,0,0,0,3.34326,217.4671,3.751268,0,0,7.27049,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.13618,3.677586,5.816392,0,36.86947
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.018332,81.10298,51.43406,6.445133,6.445133,0,-1,0,6.445133,124.4091,1.233981,0,0,8.018332,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.13618,7.089646,6.414666,0,37.61731
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.61846,74.93734,51.57102,4.937928,4.937928,0,-1,0,4.937928,134.0331,1.42064,0,0,6.61846,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.13618,5.431721,5.294768,0,36.21744
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.996446,64.81762,51.70798,3.98407,3.98407,0,-1,0,3.98407,100.3106,0,4.440892E-16,0,3.996446,4.193758,3.98407,0,0,0,29.59898,0,0.1973116,-0.1973116,38.7921,99.46671,0.13618,4.382477,3.197157,0,33.59542
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.823384,56.16641,50.53171,4.044894,4.044894,0,-1,0,4.044894,45.07866,0,0,0,1.823384,4.257783,4.044894,0,0,0.2192351,29.40167,0,2.434399,-2.434399,36.22601,92.88702,0.13618,4.449383,1.458707,0,31.22505
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,47.90522,47.90522,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.924123,26.96727,0,1.828041,-1.828041,34.29909,87.9462,0.13618,1.910303,0,0,26.96727
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,45.5446,45.5446,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.95528,25.13923,0,5.250318,-5.250318,28.76476,73.75566,0.13618,5.486582,0,0,25.13923
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,43.41763,43.41763,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.78897,19.88891,0,5.058672,-5.058672,23.43246,60.0831,0.13618,5.286312,0,0,19.88891
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,41.53236,41.53236,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.40971,14.83024,0,8.8,-8.8,14.15644,36.2985,0.13618,9.551002,0,0,14.83024
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,39.65514,39.65514,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.18749,6.030236,0,0.3991323,-0.3991323,13.73572,35.21973,0.13618,0.4170933,0,0,6.030236
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,38.2291,38.2291,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.63097,5.631104,0,0.4737384,-0.4737384,13.23636,33.93931,0.13618,0.4950566,0,0,5.631104
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,37.16562,37.16562,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.15735,5.157366,0,0.4355368,-0.4355368,12.77726,32.76214,0.13618,0.4551359,0,0,5.157366
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,36.06991,36.06991,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.64128,4.721829,0,2.426119,-2.426119,10.21991,26.20483,0.13618,2.535295,0,0,4.721829
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,35.07893,35.07893,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.33697,2.295709,0,0.5518875,-0.5518875,9.638165,24.7132,0.13618,0.5767224,0,0,2.295709
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,34.24103,34.24103,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.95017,1.743822,0,0.1946767,-0.1946767,9.432958,24.18702,0.13618,0.2034371,0,0,1.743822
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,33.37896,33.37896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.16648,1.549145,0,0,0,9.432958,24.18702,0.13618,0,0,0,1.549145
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,32.49273,32.49273,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.16648,1.549145,0,0.3751026,-0.3751026,9.037565,23.1732,0.13618,0.3919822,0,0,1.549145
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.660268,36.35719,31.84013,0.5537319,0.5537319,0,0,0,0.5537319,299.8325,0,0,0,1.660268,0.5828757,0.5537319,0,0,31.58326,1.174043,1.077392,0,1.077392,10.05967,25.79397,0.1361632,0.6091051,1.328214,0,2.834311
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.015631,39.59844,31.22782,0,0,0,0,0,0,0,0,0,0,3.015631,0,0,0,0,30.50587,2.143696,3.015631,0,3.015631,12.92055,33.12954,0.1361163,0,2.412504,0,5.159327
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.999139,51.04662,33.1292,0,0,0,0,0,0,0,0,0,0,5.999139,0,0,0,0,27.49024,4.857763,5.999139,0,5.999139,18.61183,47.72255,0.1360231,0,4.799311,0,10.8569
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.691355,62.39824,37.59262,0.9084622,0.9084622,0,-1,0,0.9084622,846.6346,0,0,0,7.691355,0.956276,0.9084622,0,0,21.4911,10.25699,6.735079,0,6.735079,25.00129,64.10574,0.1359186,0.9993084,6.153084,0,17.94834
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.106906,74.0106,42.08021,1.279907,1.279907,0,0,0,1.279907,711.5285,0,0,0,9.106906,1.347271,1.279907,0,0,14.75602,16.31856,7.759634,0,7.759634,32.36272,82.98118,0.1357984,1.407898,7.285524,0,25.42546
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.10239,78.48985,45.48014,7.537344,7.537344,0,0,0,7.537344,120.7639,0,0,0,9.10239,7.934047,7.537344,0,0,6.996386,23.30223,1.168343,0,1.168343,33.47111,85.82319,0.1357803,8.291079,7.281912,0,32.40462
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.20897,82.35323,47.9455,0,0,0,0,0,0,0,3.380927,0,0,9.20897,0,0,0,0,5.828043,24.35374,5.828043,0,5.828043,39.00008,100,0.1356902,0,7.367176,0,33.56271
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.094446,84.81395,50.16916,0.3375824,0.3375824,0,0,0,0.3375824,2693.993,8.739096,0,0,9.094446,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1356902,0.3713407,7.275557,0,38.69342
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.647144,79.18535,51.30515,7.053203,7.053203,0,-1,0,7.053203,108.4209,0.2227196,0,0,7.647144,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1356902,7.758523,6.117715,0,37.24612
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.506445,74.29512,51.43406,0.3819263,0.3819263,0,-1,0,0.3819263,1703.586,6.104417,0,0,6.506445,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1356902,0.4201189,5.205156,0,36.10542
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.577094,66.7979,51.57102,4.00344,4.00344,0,-1,0,4.00344,114.329,0.3629472,0,0,4.577094,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1356902,4.403784,3.661675,0,34.17607
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.937648,56.39166,50.39474,1.085032,1.085032,0,-1,0,1.085032,178.5798,0.7955092,0,0,1.937648,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1356902,1.193535,1.550118,0,31.53663
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,47.76825,47.76825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356902,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,45.36735,45.36735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356902,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,43.23232,43.23232,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1356902,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,41.37928,41.37928,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1356902,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,39.49401,39.49401,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1356902,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,38.06797,38.06797,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1356902,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,36.98032,36.98032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1356902,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,35.86849,35.86849,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1356902,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,34.86946,34.86946,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1356902,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,34.05573,34.05573,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1356902,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,33.17754,33.17754,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1356902,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,32.31548,32.31548,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1356902,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.446558,35.54678,31.63066,1.219614,1.219614,0,0,0,1.219614,118.6078,0,0,0,1.446558,1.283804,1.219614,0,0,22.1299,9.682067,0.1627533,0,0.1627533,18.16021,46.56455,0.1356876,1.341576,1.157246,0,11.12862
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.571186,38.08875,31.01835,4.011116,4.011116,0,0,0,4.011116,64.10153,0,0,0,2.571186,4.222227,4.011116,0,0,21.96715,9.828546,0,1.65104,-1.65104,16.41986,42.10213,0.1356876,4.412227,2.056949,0,12.39973
