Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.25246,45.1524,32.92779,0,0,0,0,0,0,0,0,0,0,4.25246,0,0,0,0,23.80164,8.177505,4.25246,0,4.25246,20.4541,52.4463,0.135622,0,3.401968,0,12.42997
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.814388,58.83441,37.3912,3.201335,3.201335,0,-1,0,3.201335,212.8608,0,0,0,6.814388,3.369826,3.201335,0,0,19.54918,12.00472,3.444561,0,3.444561,23.7219,60.82526,0.1355688,3.521469,5.45151,0,18.81911
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.087712,69.28616,41.89491,0.3282052,0.3282052,0,0,0,0.3282052,2464.224,0,0,0,8.087712,0.3454792,0.3282052,0,0,16.10462,15.10482,7.742233,0,7.742233,31.06683,79.65836,0.1354495,0.3610258,6.47017,0,23.19254
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.539843,67.09798,45.29484,0.1629667,0.1629667,0,0,0,0.1629667,4012.993,0,0,0,6.539843,0.1715439,0.1629667,0,0,8.362383,22.07283,6.368299,0,6.368299,37.10832,95.14936,0.1353515,0.1792634,5.231874,0,28.61268
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.071706,81.41663,47.76825,0.1778593,0.1778593,0,0,0,0.1778593,5100.495,6.890401,0,0,9.071706,0.1872203,0.1778593,0,0,1.994084,27.8043,1.994084,0,1.994084,39.00008,100,0.1353208,0.1956453,7.257364,0,36.87601
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.587119,77.29861,50.03219,0,0,0,0,0,0,0,7.587119,0,0,7.587119,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353208,0,6.069695,0,37.1861
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.685872,79.19073,51.16819,5.303663,5.303663,0,-1,0,5.303663,144.9163,2.103069,0,0,7.685872,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1353208,5.834029,6.148698,0,37.28485
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.111028,72.492,51.30515,5.725562,5.725562,0,-1,0,5.725562,106.7324,0.08412074,0,0,6.111028,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1353208,6.298118,4.888822,0,35.71001
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.086776,64.84235,51.43406,1.382211,1.382211,0,-1,0,1.382211,295.6694,2.631817,0,0,4.086776,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1353208,1.520432,3.269421,0,33.68575
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9870659,53.24905,50.25778,5.427754,5.427754,0,-1,0,5.427754,18.18553,0,8.881784E-16,0,0.9870659,5.713426,5.427754,0,0,0,29.59898,0,4.72636,-4.72636,34.01806,87.22562,0.1353208,5.97053,0.7896526,0,30.58604
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,47.58295,47.58295,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.251511,24.87262,0,4.590222,-4.590222,29.17954,74.81918,0.1353208,4.796782,0,0,24.87262
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,45.20622,45.20622,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.35176,20.2824,0,5.942264,-5.942264,22.91584,58.75845,0.1353208,6.209666,0,0,20.2824
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,43.07925,43.07925,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.95427,14.34013,0,4.238575,-4.238575,18.44799,47.30245,0.1353208,4.429311,0,0,14.34013
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,41.19398,41.19398,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.6638,10.10156,0,8.8,-8.8,9.171977,23.51784,0.1353208,9.621075,0,0,10.10156
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,39.31676,39.31676,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.44158,1.301557,0,0.6339597,-0.6339597,8.503725,21.80438,0.1353208,0.6624879,0,0,1.301557
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,37.88267,37.88267,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.14598,0.6675977,0,0.06564496,-0.06564496,8.434529,21.62696,0.1353208,0.06859899,0,0,0.6675977
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,36.80307,36.80307,1.453266,0.571855,0,-1,0,0.571855,0,0,0.8814107,1.026737,0,0.6019527,0.571855,0,0,32.21892,0.6019527,0,0.6019527,-0.6019527,7.800015,20,0.1353208,1.598592,0,0,0.6019527
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,35.69124,35.69124,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353208,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,34.71638,34.71638,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353208,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,33.87848,33.87848,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353208,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,32.99224,32.99224,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353208,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,32.106,32.106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1353208,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.590999,35.74153,31.42924,0.2110105,0.2110105,0,0,0,0.2110105,753.9902,0,0,0,1.590999,0.2221163,0.2110105,0,0,32.88775,0,1.368882,0,1.368882,9.098651,23.32983,0.1352998,0.2321115,1.272799,0,1.590999
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.421146,37.42326,30.79276,2.585351,2.585351,11.38535,0,3.216494,2.585351,93.64863,1.776357E-15,0,0,2.421146,0,0,8.8,8.36,31.51887,1.231994,10.78115,0,10.78115,19.32654,49.55514,0.1354017,2.843886,1.936917,12,3.65314
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.376939,39.30401,32.71832,4.75491,4.75491,11.77455,0,3.314961,4.75491,49.98915,0,0,0,2.376939,0,0,7.019639,6.668658,20.73773,10.93503,9.045597,0,9.045597,27.90795,71.55871,0.1355424,5.230401,1.901551,12,13.31196
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.947367,48.79921,37.18173,0.8615085,0.8615085,0,-1,0,0.8615085,458.1925,0,0,0,3.947367,0.9068511,0.8615085,0,0,11.69213,19.07606,3.040516,0,3.040516,30.79244,78.95481,0.1354957,0.9476593,3.157894,0,23.02343
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.13559,61.36403,41.71766,0.1815764,0.1815764,0,0,0,0.1815764,3379.068,0,0,0,6.13559,0.1911331,0.1815764,0,0,8.651612,21.81253,5.944457,0,5.944457,36.43184,93.4148,0.1354046,0.199734,4.908472,0,27.94812
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.164075,58.17848,45.13371,2.650947,2.650947,0,0,0,2.650947,157.0788,0,0,0,4.164075,2.79047,2.650947,0,0,2.707156,27.16254,1.373605,0,1.373605,37.73496,96.75612,0.1353835,2.916041,3.33126,0,31.32661
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.350818,69.11318,47.63129,1.937205,1.937205,0,0,0,1.937205,327.834,2.978104,0,0,6.350818,2.039164,1.937205,0,0,1.333551,28.39878,1.333551,0,1.333551,39.00008,100,0.1353631,2.130926,5.080654,0,34.7496
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.163197,70.9882,49.85494,4.987109,4.987109,0,0,0,4.987109,123.5826,0.9136084,0,0,6.163197,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1353631,5.48582,4.930558,0,35.76218
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.45487,77.89577,50.98288,0.3468311,0.3468311,0,-1,0,0.3468311,2149.424,7.089785,0,0,7.45487,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1353631,0.3815142,5.963896,0,37.05385
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.398029,65.68385,51.16819,3.581923,3.581923,0,-1,0,3.581923,122.784,0.6275839,0,0,4.398029,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1353631,3.940116,3.518424,0,33.99701
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.790035,60.16526,51.30515,0.6558641,0.6558641,0,-1,0,0.6558641,425.3983,2.099652,0,0,2.790035,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1353631,0.7214505,2.232028,0,32.38901
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.939747,56.07097,50.08053,0,0,0,-1,0,0,0,1.939747,0,0,1.939747,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353631,0,1.551798,0,31.53872
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,47.44598,47.44598,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1353631,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,45.02092,45.02092,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1353631,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,42.89394,42.89394,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1353631,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,41.01673,41.01673,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1353631,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,39.13146,39.13146,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1353631,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,37.70542,37.70542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1353631,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,36.61776,36.61776,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1353631,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,35.50594,35.50594,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1353631,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,34.5069,34.5069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1353631,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,33.65289,33.65289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1353631,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,32.76665,32.76665,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1353631,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,31.88041,31.88041,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1353631,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.353411,34.8521,31.20365,1.349122,1.349122,10.14912,0,2.903728,1.349122,100.3179,1.776357E-15,0,0,1.353411,0,0,8.8,8.36,31.67717,1.089528,9.713411,0,9.713411,18.16343,46.5728,0.1354416,1.484034,1.082729,12,2.442939
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.082384,36.25322,30.59134,3.013991,3.013991,11.36659,0,3.211747,3.013991,69.09058,0,0,0,2.082384,0,0,8.352598,7.934968,21.96376,9.831597,10.01735,0,10.01735,27.66672,70.94018,0.135554,3.31539,1.665907,12,11.91398
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.603029,42.68961,32.49273,4.05838,4.05838,11.46704,0,3.237161,4.05838,88.78,0,0,0,3.603029,0,0,7.408659,7.038226,11.9464,18.84721,10.64126,0,10.64126,37.76191,96.8252,0.1356597,4.464218,2.882424,12,22.45024
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.519632,50.42386,36.98032,3.441269,3.441269,0,-1,0,3.441269,131.3362,0,0,0,4.519632,3.622389,3.441269,0,0,1.305149,28.42435,0.8972434,0,0.8972434,38.61311,99.00777,0.135646,3.785396,3.615705,0,32.94398
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.899203,68.01738,41.50819,8.206889,8.206889,3,0,1.095,8.206889,96.25089,2.010362,0,0,7.899203,5.480936,5.206889,0,0,0.4079053,29.23186,0.4079053,0,0.4079053,39.00008,100,0.1356398,9.027578,6.319363,12,37.13107
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.693807,75.86353,44.95646,6.643561,6.643561,0,0,0,6.643561,130.8607,1.700585,0,0,8.693807,6.993222,6.643561,0,0,0,29.59898,0,0,0,39.00008,100,0.1356398,7.307917,6.955045,0,38.29279
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.130186,81.2737,47.44598,6.417966,6.417966,0,0,0,6.417966,142.2598,2.374433,0,0,9.130186,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1356398,7.059762,7.304149,0,38.72916
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.758064,82.40618,49.66964,2.726175,2.726175,0,0,0,2.726175,321.2584,5.888406,0,0,8.758064,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1356398,2.998792,7.006451,0,38.35704
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.449361,69.30406,50.84592,0.5938479,0.5938479,0,-1,0,0.5938479,917.636,4.824258,0,0,5.449361,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1356398,0.6532326,4.359489,0,35.04834
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.08638,68.05733,50.98288,5.393102,5.393102,0,-1,0,5.393102,94.31268,0,0,0,5.08638,5.67695,5.393102,0,0,0,29.59898,0,0.5905701,-0.5905701,38.37756,98.40381,0.1356398,5.932412,4.069103,0,34.68536
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.69779,63.10466,51.11985,2.056394,2.056394,0,-1,0,2.056394,179.8192,0.8769758,0,0,3.69779,2.164625,2.056394,0,0,0.656189,29.00841,0.656189,0,0.656189,39.00008,100,0.1356297,2.262033,2.958232,0,32.7062
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.354556,54.07104,49.94357,4.369798,4.369798,0,-1,0,4.369798,30.99813,0,8.881784E-16,0,1.354556,4.599787,4.369798,0,0,0,29.59898,0,3.245232,-3.245232,35.5793,91.2288,0.1356297,4.806777,1.083645,0,30.95353
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,47.26874,47.26874,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.605813,26.35375,0,8.277825,-8.277825,26.85371,68.85553,0.1356297,8.650328,0,0,26.35375
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,44.84367,44.84367,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.8034,18.07592,0,1.81868,-1.81868,24.93665,63.94001,0.1356297,1.900521,0,0,18.07592
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,42.71669,42.71669,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.82415,16.25724,0,5.604888,-5.604888,19.02858,48.79114,0.1356297,5.857108,0,0,16.25724
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,40.83142,40.83142,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.05181,10.65235,0,2.679427,-2.679427,16.20422,41.54919,0.1356297,2.800001,0,0,10.65235
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,38.97838,38.97838,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,24.02895,7.972926,0,1.571529,-1.571529,14.54768,37.30167,0.1356297,1.642247,0,0,7.972926
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,37.52011,37.52011,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.77509,6.401397,0,0.5531837,-0.5531837,13.96457,35.80653,0.1356297,0.578077,0,0,6.401397
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,36.43246,36.43246,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.38974,5.848213,0,1.087715,-1.087715,12.81802,32.86666,0.1356297,1.136662,0,0,5.848213
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,35.30452,35.30452,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.59831,4.760498,0,0.8030517,-0.8030517,11.97153,30.69617,0.1356297,0.8391891,0,0,4.760498
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,34.30548,34.30548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.49059,3.957447,0,0,0,11.97153,30.69617,0.1356297,0,0,0,3.957447
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,33.44342,33.44342,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.49059,3.957447,0,0.764158,-0.764158,11.16604,28.63081,0.1356297,0.7985451,0,0,3.957447
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,32.56524,32.56524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33965,3.193289,0,0,0,11.16604,28.63081,0.1356297,0,0,0,3.193289
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,31.65483,31.65483,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.33965,3.193289,0,0.5995355,-0.5995355,10.53407,27.01039,0.1356297,0.6265146,0,0,3.193289
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2239334,31.56986,30.97806,0.6850228,0.6850228,0,0,0,0.6850228,32.68993,0,0,0,0.2239334,0.7210766,0.6850228,0,0,30.00581,2.593753,0,0.4971431,-0.4971431,10.01004,25.66671,0.1356297,0.753525,0.1791468,0,2.817687
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.456454,34.25353,30.34158,1.369748,1.369748,0,0,0,1.369748,106.3301,0,0,0,1.456454,1.44184,1.369748,0,0,30.55819,2.09661,0.01461456,0,0.01461456,10.0239,25.70226,0.1356295,1.506723,1.165164,0,3.553064
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.706656,39.81441,32.29131,4.418476,4.418476,11.51085,0,3.248246,4.418476,61.25769,0,0,0,2.706656,0,0,7.092377,6.737758,30.54357,2.109763,9.444414,0,9.444414,18.98366,48.67595,0.1357547,4.860323,2.165325,12,4.816419
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.926135,51.53941,36.7789,2.654709,2.654709,0,-1,0,2.654709,185.5621,0,0,0,4.926135,2.79443,2.654709,0,0,21.09916,10.60974,2.131704,0,2.131704,21.00597,53.86136,0.1357221,2.92018,3.940908,0,15.53587
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.924796,67.90446,41.33094,2.654839,2.654839,0,0,0,2.654839,298.5038,0,0,0,7.924796,2.794568,2.654839,0,0,18.96745,12.52827,5.130228,0,5.130228,25.87293,66.34072,0.1356438,2.920323,6.339837,0,20.45307
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.142505,77.7367,44.77116,1.192978,1.192978,0,0,0,1.192978,766.3596,0,0,0,9.142505,1.255767,1.192978,0,0,13.83723,17.14548,7.886738,0,7.886738,33.35495,85.52534,0.1355235,1.312276,7.314004,0,26.28798
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.554898,69.50368,47.26874,0.8596528,0.8596528,0,0,0,0.8596528,762.5053,0,0,0,6.554898,0.9048977,0.8596528,0,0,5.950488,24.24354,5.650001,0,5.650001,38.71501,99.26906,0.1354374,0.9456181,5.243919,0,30.79844
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.009539,66.11763,49.53267,2.380784,2.380784,0,0,0,2.380784,210.4155,2.202964,0,0,5.009539,2.506089,2.380784,0,0,0.3004868,29.32854,0.3004868,0,0.3004868,39.00008,100,0.1354329,2.618863,4.007631,0,34.33808
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.808561,70.56474,50.70895,0,0,0,-1,0,0,0,5.808561,0,0,5.808561,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354329,0,4.646849,0,35.40754
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.892025,67.16299,50.84592,4.677179,4.677179,0,-1,0,4.677179,104.5935,0,0,0,4.892025,4.923347,4.677179,0,0,0,29.59898,0,0.03132093,-0.03132093,38.96706,99.91534,0.1354329,5.144897,3.91362,0,34.491
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.921899,60.31997,51.03122,5.595779,5.595779,0,-1,0,5.595779,52.21613,0,0,0,2.921899,5.890294,5.595779,0,0,0.03480103,29.56766,0,2.968394,-2.968394,35.8381,91.89238,0.1354329,6.155357,2.337519,0,32.48956
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7888859,52.18042,49.8066,1.332421,1.332421,0,-1,0,1.332421,59.20697,0,0,0,0.7888859,1.402548,1.332421,0,0,3.333017,26.59926,0,0.6136622,-0.6136622,35.19124,90.23378,0.1354329,1.465663,0.6311087,0,27.38815
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,47.13177,47.13177,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.014864,25.9856,0,3.84274,-3.84274,31.14064,79.84763,0.1354329,4.015663,0,0,25.9856
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,44.68253,44.68253,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.284575,22.14286,0,4.633377,-4.633377,26.25663,67.32456,0.1354329,4.841879,0,0,22.14286
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,42.55556,42.55556,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.43277,17.50948,0,8.8,-8.8,16.98062,43.53996,0.1354329,9.940661,0,0,17.50948
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,40.67029,40.67029,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.21055,8.709484,0,5.303616,-5.303616,11.39012,29.20537,0.1354329,5.542278,0,0,8.709484
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,38.81725,38.81725,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.10345,3.405868,0,1.682109,-1.682109,9.617017,24.65897,0.1354329,1.757804,0,0,3.405868
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,37.34286,37.34286,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.97247,1.723759,0,0.4274223,-0.4274223,9.166474,23.50373,0.1354329,0.4466563,0,0,1.723759
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,36.25521,36.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.44738,1.296337,0,0,0,9.166474,23.50373,0.1354329,0,0,0,1.296337
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,35.11921,35.11921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.44738,1.296337,0,0,0,9.166474,23.50373,0.1354329,0,0,0,1.296337
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,34.10407,34.10407,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.44738,1.296337,0,0.7120543,-0.7120543,8.415903,21.5792,0.1354329,0.7440968,0,0,1.296337
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,33.26617,33.26617,0.6514714,0.5550681,0,-1,0,0.5550681,0,0,0.09640326,0.1615504,0,0.5842823,0.5550681,0,0,32.23855,0.5842823,0,0.5842823,-0.5842823,7.800015,20,0.1354329,0.7166185,0,0,0.5842823
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,32.35576,32.35576,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354329,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,31.45341,31.45341,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355221,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3066792,31.5791,30.76859,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3066792,0,0,8.8,8.36,24.52775,7.524,8.666679,0,8.666679,23.95294,61.41768,0.1355733,0,0.2453433,12,7.830679
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.334897,33.71389,30.14016,1.38268,1.38268,10.18268,0,2.912218,1.38268,96.54423,1.776357E-15,0,0,1.334897,0,0,8.8,8.36,15.86107,15.32401,9.694898,0,9.694898,33.15033,85.00067,0.1356522,1.520948,1.067918,12,16.65891
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.335464,41.43082,32.06572,1.211755,1.211755,0,0,0,1.211755,275.2589,0,0,0,3.335464,1.275532,1.211755,0,0,6.166177,24.04942,2.059932,0,2.059932,35.10455,90.01149,0.1356209,1.332931,2.668371,0,27.38488
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.96734,42.11709,36.56942,3.034113,3.034113,0,-1,0,3.034113,64.84069,0,0,0,1.96734,3.193803,3.034113,0,0,4.106245,25.90336,0,1.226463,-1.226463,33.81175,86.69661,0.1356209,3.337524,1.573872,0,27.8707
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.454394,45.33139,41.14564,1.021726,1.021726,0,0,0,1.021726,142.3467,0,0,0,1.454394,1.075502,1.021726,0,0,5.468981,24.6769,0.3788924,0,0.3788924,34.1712,87.61828,0.1356152,1.123899,1.163515,0,26.13129
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.275922,48.36261,44.61808,7.698005,7.698005,11.32146,0,3.20033,7.698005,16.57471,0,0,0,1.275922,0,0,3.623458,3.442285,5.090089,25.0179,4.718208,0,4.718208,38.64728,99.09539,0.1356957,8.467805,1.020738,12,26.29382
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.280187,54.02947,47.08344,1.425148,1.425148,0,0,0,1.425148,159.9965,0.4081497,0,0,2.280187,1.500156,1.425148,0,0,0.3718812,29.26428,0.3718812,0,0.3718812,39.00008,100,0.13569,1.567663,1.824149,0,31.54447
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.20182,62.96008,49.35543,3.463873,3.463873,0,0,0,3.463873,121.3041,0.5556375,0,0,4.20182,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.13569,3.810261,3.361456,0,33.8008
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.688873,55.73561,50.53171,0.7489886,0.7489886,0,-1,0,0.7489886,225.4871,0.9004638,0,0,1.688873,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.13569,0.8238874,1.351098,0,31.28785
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2783563,51.54303,50.70895,0.5789023,0.5789023,0,-1,0,0.5789023,48.08347,0,0,0,0.2783563,0.6093709,0.5789023,0,0,0,29.59898,0,0.3310145,-0.3310145,38.65116,99.10534,0.13569,0.6367925,0.2226851,0,29.87733
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1129379,51.18353,50.84592,4.608768,4.608768,0,-1,0,4.608768,2.450501,0,1.776357E-15,0,0.1129379,4.851334,4.608768,0,0,0.3677939,29.26796,0,4.738396,-4.738396,33.65645,86.29842,0.13569,5.069644,0.09035031,0,29.3809
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3733431,50.78276,49.66964,0,0,0,-1,0,0,0,0,0,0,0.3733431,0,0,0,0,5.632679,24.52957,0.3733431,0,0.3733431,34.01064,87.20658,0.1356844,0,0.2986745,0,24.90291
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,46.94647,46.94647,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,5.259336,24.86558,0,8.8,-8.8,24.73462,63.42197,0.1356844,16.02836,0,0,24.86558
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,44.50528,44.50528,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,15.03711,16.06558,0,0.5810356,-0.5810356,24.12215,61.85155,0.1356844,0.6071822,0,0,16.06558
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,42.37025,42.37025,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,15.68271,15.48454,0,0.1142573,-0.1142573,24.00172,61.54274,0.1356844,0.1193988,0,0,15.48454
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,40.51721,40.51721,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,15.80966,15.37028,0,2.730704,-2.730704,21.1233,54.1622,0.1356844,2.853586,0,0,15.37028
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,38.65611,38.65611,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,18.84378,12.63958,0,2.154789,-2.154789,18.85196,48.33825,0.1356844,2.251754,0,0,12.63958
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,37.2059,37.2059,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,21.23799,10.48479,0,2.848657,-2.848657,15.84921,40.63891,0.1356844,2.976846,0,0,10.48479
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,36.09408,36.09408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.40316,7.636133,0,0,0,15.84921,40.63891,0.1356844,0,0,0,7.636133
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,34.96614,34.96614,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,24.40316,7.636133,0,1.201315,-1.201315,14.58291,37.392,0.1356844,1.255374,0,0,7.636133
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,33.94293,33.94293,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,25.73796,6.434819,0,0.5065353,-0.5065353,14.04897,36.02294,0.1356844,0.5293294,0,0,6.434819
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,33.08086,33.08086,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,26.30077,5.928284,0,0.01252841,-0.01252841,14.03577,35.98908,0.1356844,0.01309219,0,0,5.928284
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,32.17851,32.17851,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,26.31469,5.915755,0,0.9042485,-0.9042485,13.08261,33.54508,0.1356844,0.9449397,0,0,5.915755
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,31.2681,31.2681,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,27.31941,5.011507,0,0.5488028,-0.5488028,12.50412,32.06178,0.1356844,0.5734989,0,0,5.011507
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5485411,32.04513,30.59134,1.625102,1.625102,0,0,0,1.625102,33.75426,0,2.220446E-16,0,0.5485411,1.710634,1.625102,0,0,27.92919,4.462704,0,1.162092,-1.162092,11.27917,28.92088,0.1356844,1.787612,0.4388329,0,5.011245
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.778034,34.74486,29.95486,3.48074,3.48074,11.65332,0,3.284289,3.48074,51.08207,0,0,0,1.778034,0,0,8.172576,7.763947,29.22041,3.300611,9.541981,0,9.541981,20.33148,52.1319,0.1358116,3.828814,1.422427,12,5.078645
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.169266,43.76005,31.88041,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.169266,0,0,8.8,8.36,19.67843,11.88839,12.52927,0,12.52927,32.21779,82.60955,0.1358036,0,3.335413,12,16.05766
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.257332,48.90649,36.368,5.186754,5.186754,0,-1,0,5.186754,82.08087,0,0,0,4.257332,5.459741,5.186754,0,0,7.149161,23.16473,0,1.202408,-1.202408,30.95034,79.35968,0.1358036,5.705429,3.405866,0,27.42207
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.695911,58.87252,40.94422,1.109615,1.109615,0,0,0,1.109615,513.3232,0,0,0,5.695911,1.168016,1.109615,0,0,8.48517,21.96232,4.527895,0,4.527895,35.24588,90.37386,0.135735,1.220577,4.556729,0,27.65824
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.421927,65.5995,44.41666,6.90784,6.90784,0,0,0,6.90784,92.96577,0,0,0,6.421927,7.271411,6.90784,0,0,3.957275,26.03743,0,0.8494839,-0.8494839,34.35044,88.07788,0.135735,7.598625,5.137542,0,32.45936
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.214822,63.90261,46.90619,5.2767,5.2767,0,0,0,5.2767,98.82733,8.881784E-16,0,0,5.214822,5.554421,5.2767,0,0,4.901146,25.18795,0,0.3395992,-0.3395992,33.99247,87.16001,0.135735,5.80437,4.171857,0,30.40277
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.099171,62.38969,49.17012,1.54809,1.54809,0,0,0,1.54809,264.789,0,0,0,4.099171,1.629568,1.54809,0,0,5.278479,24.84835,2.469603,0,2.469603,36.33535,93.16737,0.1356976,1.702899,3.279337,0,28.94752
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.993484,56.52155,50.3464,2.607597,2.607597,0,-1,0,2.607597,76.44909,0,0,0,1.993484,2.744839,2.607597,0,0,2.808875,27.07099,0,0.7513548,-0.7513548,35.54335,91.1366,0.1356976,2.868356,1.594787,0,29.06447
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.780971,56.03029,50.53171,6.519633,6.519633,0,-1,0,6.519633,27.31704,0,1.776357E-15,0,1.780971,6.862772,6.519633,0,0,3.643714,26.31964,0,5.081801,-5.081801,30.18666,77.40154,0.1356976,7.171597,1.424776,0,28.10061
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.034727,57.03374,50.70895,1.86213,1.86213,0,-1,0,1.86213,109.2688,0,0,0,2.034727,1.960136,1.86213,0,0,9.29016,21.23783,0.07459016,0,0.07459016,30.25742,77.58298,0.1356965,2.048342,1.627781,0,23.27256
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9069553,52.26326,49.53267,5.024782,5.024782,0,-1,0,5.024782,18.04965,0,8.881784E-16,0,0.9069553,5.289244,5.024782,0,0,9.215569,21.30497,0,4.382288,-4.382288,25.63808,65.73854,0.1356965,5.52726,0.7255642,0,22.21192
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,46.81756,46.81756,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,14.08478,16.92268,0,2.742217,-2.742217,22.74753,58.32689,0.1356965,2.865617,0,0,16.92268
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,44.29581,44.29581,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,17.13169,14.18046,0,6.093863,-6.093863,16.32404,41.85642,0.1356965,6.368087,0,0,14.18046
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,42.19301,42.19301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.90265,8.086596,0,0,0,16.32404,41.85642,0.1356965,0,0,0,8.086596
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,40.33191,40.33191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.90265,8.086596,0,0,0,16.32404,41.85642,0.1356965,0,0,0,8.086596
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,38.47886,38.47886,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,23.90265,8.086596,0,0.09011532,-0.09011532,16.22905,41.61286,0.1356965,0.09417052,0,0,8.086596
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,37.02865,37.02865,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,24.00277,7.996481,0,1.077005,-1.077005,15.09378,38.70193,0.1356965,1.12547,0,0,7.996481
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,35.91683,35.91683,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,25.19945,6.919477,0,0.6275638,-0.6275638,14.43227,37.00576,0.1356965,0.6558042,0,0,6.919477
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,34.75666,34.75666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.89674,6.291913,0,0,0,14.43227,37.00576,0.1356965,0,0,0,6.291913
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,33.76569,33.76569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.89674,6.291913,0,0,0,14.43227,37.00576,0.1356965,0,0,0,6.291913
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,32.90362,32.90362,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,25.89674,6.291913,0,1.421139,-1.421139,12.93426,33.16471,0.1356965,1.48509,0,0,6.291913
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,31.99321,31.99321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47578,4.870773,0,0,0,12.93426,33.16471,0.1356965,0,0,0,4.870773
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,31.09086,31.09086,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,27.47578,4.870773,0,0.2584218,-0.2584218,12.66186,32.46624,0.1356965,0.2700508,0,0,4.870773
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.070855,33.26509,30.40604,1.364658,1.364658,0,0,0,1.364658,78.47059,0,0,0,1.070855,1.436482,1.364658,0,0,27.76292,4.612351,0,0.3656268,-0.3656268,12.27646,31.47803,0.1356965,1.501124,0.856684,0,5.683207
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.678261,37.07223,29.75344,2.962347,2.962347,0,0,0,2.962347,90.41011,0,4.440892E-16,0,2.678261,3.11826,2.962347,0,0,28.16917,4.246725,0,0.4399988,-0.4399988,11.81266,30.2888,0.1356965,3.258582,2.142609,0,6.924986
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.261526,46.98317,31.679,0.8633196,0.8633196,0,0,0,0.8633196,609.4529,0,0,0,5.261526,0.9087574,0.8633196,0,0,28.65806,3.806726,4.352768,0,4.352768,15.94206,40.87698,0.1356306,0.9496515,4.209221,0,9.068252
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.788085,57.30575,36.16658,4.51688,4.51688,0,-1,0,4.51688,150.2826,0,0,0,6.788085,4.75461,4.51688,0,0,24.30529,7.724218,2.033475,0,2.033475,17.87118,45.82345,0.1355999,4.968567,5.430468,0,14.5123
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.358257,69.02009,40.76697,1.091306,1.091306,0,0,0,1.091306,765.8948,0,0,0,8.358257,1.148743,1.091306,0,0,22.27181,9.554345,7.209514,0,7.209514,24.71073,63.36071,0.135491,1.200437,6.686606,0,17.9126
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.733901,79.88719,44.20719,2.650379,2.650379,0,0,0,2.650379,367.2645,0,0,0,9.733901,2.789873,2.650379,0,0,15.0623,16.04291,6.944028,0,6.944028,31.29841,80.25217,0.1353863,2.915417,7.787121,0,25.77681
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.775064,83.60387,46.72088,4.41057,4.41057,0,0,0,4.41057,221.6281,0,0,0,9.775064,4.642705,4.41057,0,0,8.118272,22.29253,5.132359,0,5.132359,36.16739,92.73672,0.135309,4.851627,7.820051,0,32.0676
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.743087,81.47814,49.03316,4.139377,4.139377,0,0,0,4.139377,211.2175,1.399935,0,0,8.743087,4.357239,4.139377,0,0,2.985913,26.91166,2.985913,0,2.985913,39.00008,100,0.135264,4.553315,6.99447,0,35.65474
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.924119,79.07503,50.20944,0,0,0,-1,0,0,0,7.924119,0,0,7.924119,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135264,0,6.339295,0,37.5231
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.422731,72.69574,50.39474,3.15005,3.15005,0,-1,0,3.15005,203.893,3.106889,0,0,6.422731,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.135264,3.465055,5.138185,0,36.02171
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.943788,63.37864,50.57199,5.458463,5.458463,0,-1,0,5.458463,72.2509,0,0,0,3.943788,5.74575,5.458463,0,0,0,29.59898,0,1.801962,-1.801962,37.10064,95.12966,0.135264,6.004309,3.155031,0,33.54277
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.00706,55.53126,49.35543,3.563213,3.563213,0,-1,0,3.563213,56.32726,0,0,0,2.00706,3.750751,3.563213,0,0,2.00218,27.79702,0,1.74369,-1.74369,35.26263,90.41682,0.135264,3.919534,1.605648,0,29.80408
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,46.63226,46.63226,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,3.939614,26.05333,0,8.8,-8.8,25.98662,66.63222,0.135264,16.97663,0,0,26.05333
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,44.14273,44.14273,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.71739,17.25333,0,5.162334,-5.162334,20.54504,52.67949,0.135264,5.394639,0,0,17.25333
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,42.03188,42.03188,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.45332,12.09099,0,8.8,-8.8,11.26903,28.89488,0.135264,12.5951,0,0,12.09099
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,40.15466,40.15466,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.2311,3.290992,0,1.624726,-1.624726,9.556415,24.50358,0.135264,1.697838,0,0,3.290992
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,38.29356,38.29356,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,31.03635,1.666266,0,1.271435,-1.271435,8.216205,21.06715,0.135264,1.328649,0,0,1.666266
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,36.84335,36.84335,0.4949791,0.3750902,0,-1,0,0.3750902,0,0,0.1198889,0.1693868,0,0.3948318,0.3750902,0,0,32.44905,0.3948318,0,0.3948318,-0.3948318,7.800015,20,0.135264,0.544477,0,0,0.3948318
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,35.70736,35.70736,1.68603,0,0,-1,0,0,0,0,1.68603,1.854633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135264,1.854633,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,34.57941,34.57941,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135264,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,33.55621,33.55621,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135264,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,32.69415,32.69415,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135264,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,31.76762,31.76762,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135264,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,30.88138,30.88138,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1353312,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,30.20462,30.20462,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1354288,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.184425,38.32136,29.55202,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.184425,0,0,8.8,8.36,16.16775,15.048,11.54443,0,11.54443,34.614,88.75368,0.1354362,0,2.54754,12,18.23243
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.143478,49.63272,31.45341,4.73344,4.73344,0,0,0,4.73344,129.7889,0,0,0,6.143478,4.982568,4.73344,0,0,4.623328,25.43798,1.16091,0,1.16091,35.71534,91.57761,0.1354188,5.206784,4.914783,0,31.58146
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.156261,58.41108,35.95711,5.182543,5.182543,0,-1,0,5.182543,138.084,0,0,0,7.156261,5.455309,5.182543,0,0,3.462418,26.4828,1.700953,0,1.700953,37.32901,95.7152,0.1353932,5.700798,5.725009,0,33.63906
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.109561,67.71329,40.5575,4.486675,4.486675,0,0,0,4.486675,180.7477,1.625279,0,0,8.109561,4.722816,4.486675,0,0,1.761466,28.01366,1.761466,0,1.761466,39.00008,100,0.1353668,4.935343,6.487648,0,36.12322
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.315943,77.58121,44.02994,0.8389476,0.8389476,0,0,0,0.8389476,1110.432,8.432839,0,0,9.315943,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1353668,0.9228423,7.452754,0,38.91492
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.046089,74.95361,46.54363,3.185887,3.185887,0,0,0,3.185887,252.5541,4.692524,0,0,8.046089,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1353668,3.504476,6.436872,0,37.64507
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.183648,74.05049,48.85591,0,0,0,0,0,0,0,7.183648,0,0,7.183648,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353668,0,5.746918,0,36.78263
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.148508,75.34738,50.03219,1.72634,1.72634,0,-1,0,1.72634,414.0846,5.331307,0,0,7.148508,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1353668,1.898974,5.718806,0,36.74749
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.273809,71.85973,50.20944,2.575136,2.575136,0,-1,0,2.575136,243.6302,3.56314,0,0,6.273809,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1353668,2.832649,5.019048,0,35.87279
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.660542,62.18276,50.39474,3.822577,3.822577,0,-1,0,3.822577,95.76111,0,4.440892E-16,0,3.660542,4.023765,3.822577,0,0,0,29.59898,0,0.363223,-0.363223,38.61721,99.01828,0.1353668,4.204834,2.928434,0,33.25952
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.522576,53.8511,49.21846,3.455037,3.455037,0,-1,0,3.455037,44.06829,0,4.440892E-16,0,1.522576,3.636881,3.455037,0,0,0.4035811,29.23576,0,2.114305,-2.114305,36.38853,93.30375,0.1353668,3.800541,1.218061,0,30.75833
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,46.45501,46.45501,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.752809,27.12145,0,1.813231,-1.813231,34.47722,88.40295,0.1353668,1.894826,0,0,27.12145
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,43.95743,43.95743,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.76751,25.30822,0,0.4794128,-0.4794128,33.97187,87.1072,0.1353668,0.5009863,0,0,25.30822
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,41.83046,41.83046,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.300191,24.82881,0,5.538674,-5.538674,28.1336,72.13729,0.1353668,5.787914,0,0,24.82881
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,39.94519,39.94519,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.45427,19.29013,0,6.322003,-6.322003,21.46962,55.05021,0.1353668,6.606493,0,0,19.29013
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,38.09214,38.09214,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.47872,12.96813,0,1.133109,-1.133109,20.27522,51.98765,0.1353668,1.184099,0,0,12.96813
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,36.61776,36.61776,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.73773,11.83502,0,0.7932469,-0.7932469,19.43907,49.84366,0.1353668,0.8289431,0,0,11.83502
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,35.50594,35.50594,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.61912,11.04177,0,0.8762571,-0.8762571,18.51541,47.47532,0.1353668,0.9156886,0,0,11.04177
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,34.35382,34.35382,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.59274,10.16552,0,1.029874,-1.029874,17.42983,44.69178,0.1353668,1.076218,0,0,10.16552
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,33.33062,33.33062,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.73704,9.135642,0,0.4538977,-0.4538977,16.95138,43.46498,0.1353668,0.4743231,0,0,9.135642
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,32.46856,32.46856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.24137,8.681745,0,0,0,16.95138,43.46498,0.1353668,0,0,0,8.681745
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,31.54203,31.54203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.24137,8.681745,0,0,0,16.95138,43.46498,0.1353668,0,0,0,8.681745
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,30.65579,30.65579,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.24137,8.681745,0,0.769456,-0.769456,16.1403,41.3853,0.1353668,0.8040815,0,0,8.681745
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,29.95486,29.95486,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.09632,7.912289,0,0.5701764,-0.5701764,15.53928,39.84423,0.1353668,0.5958343,0,0,7.912289
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.529668,33.38937,29.30227,0,0,0,0,0,0,0,0,0,0,1.529668,0,0,0,0,24.72985,7.342113,1.529668,0,1.529668,16.99045,43.56517,0.1353439,0,1.223734,0,8.87178
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.214697,40.18362,31.22782,1.351102,1.351102,0,0,0,1.351102,237.9316,0,0,0,3.214697,1.422212,1.351102,0,0,23.20018,8.718813,1.792485,0,1.792485,18.69095,47.92542,0.135317,1.486212,2.571758,0,11.93351
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.564667,43.0042,35.73153,6.460425,6.460425,0,-1,0,6.460425,39.69811,0,8.881784E-16,0,2.564667,6.800448,6.460425,0,0,21.4077,10.33205,0,4.235781,-4.235781,14.22605,36.47697,0.135317,7.106468,2.051733,0,12.89672
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.941508,49.00039,40.33191,7.264482,7.264482,12,0,3.372,7.264482,40.49164,0,0,0,2.941508,0,0,4.735518,4.498742,26.11412,6.096269,7.44025,0,7.44025,21.28449,54.5755,0.1354399,7.990931,2.353207,12,9.037777
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.575969,61.71891,43.82047,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7996.088,1.776357E-15,0,0,5.575969,0,0,8.8,8.36,18.67387,12.79249,13.93597,0,13.93597,34.50531,88.47498,0.1354136,0.07670709,4.460775,12,18.36846
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.011518,74.54369,46.34221,9.108828,9.108828,5.998893,0,1.85372,9.108828,87.95333,0,0,0,8.011518,3.273615,3.109934,0,0,4.737902,25.33487,4.737902,0,4.737902,39.00008,100,0.1354359,10.01971,6.409214,12,33.34638
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.872192,76.81866,48.63032,3.401201,3.401201,0,0,0,3.401201,231.4533,4.291981,0,0,7.872192,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1354359,3.741321,6.297754,0,37.47117
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.955477,70.15184,49.85494,2.348225,2.348225,0,-1,0,2.348225,253.6161,3.483661,0,0,5.955477,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1354359,2.583047,4.764381,0,35.55445
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.794083,65.87669,50.03219,1.83693,1.83693,0,-1,0,1.83693,260.9834,2.860472,0,0,4.794083,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1354359,2.020623,3.835266,0,34.39306
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.015118,63.23457,50.20944,5.260168,5.260168,0,-1,0,5.260168,76.3306,0,8.881784E-16,0,4.015118,5.537019,5.260168,0,0,0,29.59898,0,1.521901,-1.521901,37.39585,95.88661,0.1354359,5.786185,3.212094,0,33.61409
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.14241,52.47752,49.03316,0,0,0,-1,0,0,0,0,0,0,1.14241,0,0,0,0,1.691002,28.07708,1.14241,0,1.14241,38.47964,98.66554,0.1354188,0,0.9139277,0,29.21949
