Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.339972,40.42327,33.89459,3.171055,3.171055,0,-1,0,3.171055,73.7916,0,0,0,2.339972,3.337952,3.171055,0,0,5.739938,24.43303,0,0.9979805,-0.9979805,32.50273,83.34016,0.1351432,3.48816,1.871977,0,26.773
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.000029,50.39037,38.49498,0.2368491,0.2368491,0,0,0,0.2368491,1688.852,0,0,0,4.000029,0.2493148,0.2368491,0,0,6.848805,23.43505,3.750714,0,3.750714,36.06097,92.46384,0.1350887,0.260534,3.200023,0,27.43508
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.755554,60.35779,42.05605,2.33882,2.33882,0,0,0,2.33882,246.088,0.1955472,0,0,5.755554,2.461916,2.33882,0,0,3.098092,26.8107,3.098092,0,3.098092,39.00008,100,0.1350438,2.572702,4.604444,0,32.56625
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.206982,69.01982,44.65836,4.892688,4.892688,0,0,0,4.892688,147.3011,2.056784,0,0,7.206982,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1350438,5.381957,5.765585,0,36.80596
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.106149,67.45203,47.04315,4.720335,4.720335,0,0,0,4.720335,129.3584,1.137376,0,0,6.106149,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1350438,5.192368,4.884919,0,35.70513
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.546413,63.09016,48.35639,3.542949,3.542949,0,-1,0,3.542949,128.3228,0.8169929,0,0,4.546413,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1350438,3.897244,3.637131,0,34.14539
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.734749,64.08148,48.63032,2.047636,2.047636,0,-1,0,2.047636,231.23,2.579343,0,0,4.734749,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1350438,2.2524,3.787799,0,34.33373
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.673952,53.95258,48.85591,0,0,0,-1,0,0,0,1.673952,0,0,1.673952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350438,0,1.339162,0,31.27293
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9723988,50.61594,47.71991,0,0,0,-1,0,0,0,0.9723988,0,0,0.9723988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350438,0,0.7779191,0,30.57138
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,44.86784,44.86784,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1350438,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,42.21718,42.21718,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1350438,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,40.08215,40.08215,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1350438,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,38.20493,38.20493,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1350438,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,36.368,36.368,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1350438,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,34.86946,34.86946,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1350438,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,33.71735,33.71735,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1350438,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,32.5169,32.5169,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1350438,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,31.47758,31.47758,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1350438,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,30.56717,30.56717,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1350438,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,29.56814,29.56814,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1350438,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,28.75441,28.75441,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1350438,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,28.02931,28.02931,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1350438,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.21655,36.06384,27.32837,5.901793,5.901793,11.70538,0,3.297461,5.901793,54.50124,0,0,0,3.21655,0,0,5.803587,5.513408,31.76345,1.011869,8.729959,0,8.729959,17.14858,43.97064,0.1351799,6.491973,2.57324,12,4.228419
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.930807,46.41801,29.22976,7.28198,7.28198,11.56396,0,3.261682,7.28198,81.44498,0,0,0,5.930807,0,0,4.28198,4.067881,23.0335,8.868832,9.998687,0,9.998687,26.63417,68.29261,0.135293,8.010178,4.744645,12,14.79964
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.678143,57.66205,33.69318,4.797039,4.797039,0,-1,0,4.797039,160.0601,0,0,0,7.678143,5.049514,4.797039,0,0,13.03481,17.86765,2.628629,0,2.628629,29.12791,74.6868,0.1352549,5.276742,6.142515,0,25.54579
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.034193,64.57999,38.26939,3.126529,3.126529,0,0,0,3.126529,256.9685,0,0,0,8.034193,3.291083,3.126529,0,0,10.40618,20.23342,4.74311,0,4.74311,33.62762,86.22449,0.1351862,3.439182,6.427354,0,28.26761
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.884515,64.33759,41.83046,4.543331,4.543331,0,0,0,4.543331,151.5301,0,0,0,6.884515,4.782454,4.543331,0,0,5.663071,24.50221,2.102061,0,2.102061,35.62181,91.33778,0.1351558,4.997664,5.507612,0,31.38673
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.890791,67.46661,44.43277,6.004478,6.004478,0,0,0,6.004478,114.7609,0,0,0,6.890791,6.320504,6.004478,0,0,3.561009,26.39407,0.5702873,0,0.5702873,36.16283,92.72502,0.1351475,6.604926,5.512633,0,33.28486
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.173087,71.50726,46.81756,1.271016,1.271016,0,0,0,1.271016,564.3585,2.844454,0,0,7.173087,1.337912,1.271016,0,0,2.990722,26.90733,2.990722,0,2.990722,39.00008,100,0.1351043,1.398118,5.73847,0,34.08041
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.376124,65.90218,48.13081,4.735828,4.735828,0,-1,0,4.735828,113.5203,0.3910419,0,0,5.376124,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1351043,5.209411,4.300899,0,34.9751
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.091238,65.13509,48.39668,0,0,0,-1,0,0,0,5.091238,0,0,5.091238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351043,0,4.07299,0,34.69022
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.051629,58.23405,48.6706,1.768197,1.768197,0,-1,0,1.768197,172.5842,1.190369,0,0,3.051629,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1351043,1.945017,2.441303,0,32.65061
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.808751,53.01553,47.54266,4.457434,4.457434,0,-1,0,4.457434,40.57829,0,8.881784E-16,0,1.808751,4.692036,4.457434,0,0,0,29.59898,0,2.883285,-2.883285,35.96083,92.20707,0.1351043,4.903177,1.447,0,31.40773
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,44.68253,44.68253,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.20365,26.71569,0,4.912614,-4.912614,30.78248,78.92928,0.1351043,5.133681,0,0,26.71569
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,42.03188,42.03188,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.662109,21.80308,0,5.029901,-5.029901,25.4805,65.33448,0.1351043,5.256246,0,0,21.80308
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,39.9049,39.9049,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.25089,16.77318,0,3.282467,-3.282467,22.02047,56.46264,0.1351043,3.430178,0,0,16.77318
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,38.0438,38.0438,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.89807,13.49071,0,5.010355,-5.010355,16.7391,42.92068,0.1351043,5.23582,0,0,13.49071
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,36.19075,36.19075,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.46513,8.480357,0,2.017805,-2.017805,14.61214,37.46696,0.1351043,2.108606,0,0,8.480357
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,34.69221,34.69221,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.70714,6.462552,0,1.508008,-1.508008,13.02256,33.39112,0.1351043,1.575868,0,0,6.462552
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,33.5401,33.5401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.3827,4.954544,0,0,0,13.02256,33.39112,0.1351043,0,0,0,4.954544
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,32.33159,32.33159,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.3827,4.954544,0,2.54892,-2.54892,10.33577,26.50191,0.1351043,2.663621,0,0,4.954544
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,31.29227,31.29227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.21484,2.405624,0,0,0,10.33577,26.50191,0.1351043,0,0,0,2.405624
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,30.36575,30.36575,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.21484,2.405624,0,1.247595,-1.247595,9.020686,23.12992,0.1351043,1.303737,0,0,2.405624
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,29.39089,29.39089,1.602823,1.100128,0,-1,0,1.100128,0,0,0.5026956,0.6629779,0,1.158029,1.100128,0,0,31.60105,1.158029,0,1.158029,-1.158029,7.800015,20,0.1351043,1.763106,0,0,1.158029
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,28.55299,28.55299,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1351792,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,27.85206,27.85206,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1352327,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.912203,34.98383,27.12695,5.622066,5.622066,12,0,3.372,5.622066,51.79952,0,0,0,2.912203,0,0,6.377934,6.059037,16.16775,15.048,8.97124,0,8.97124,32.17287,82.49436,0.1353733,6.184273,2.329763,12,17.9602
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.20106,47.07614,29.02834,10.08337,10.08337,11.02905,0,3.126349,10.08337,61.49791,0,0,0,6.20106,0,0,0.9456804,0.8983964,7.196513,23.12212,7.099456,0,7.099456,38.908,99.76391,0.1354758,11.0917,4.960848,12,29.32318
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.687559,57.42767,33.46759,2.20811,2.20811,0,-1,0,2.20811,348.1511,5.266176,0,0,7.687559,2.324326,2.20811,0,0,0.09705667,29.51163,0.09705667,0,0.09705667,39.00008,100,0.1354744,2.428921,6.150047,0,37.19918
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.032126,64.32449,38.06797,2.673381,2.673381,0,0,0,2.673381,300.4482,5.21804,0,0,8.032126,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1354744,2.940719,6.425701,0,37.6311
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.05134,73.13508,41.60487,1.41117,1.41117,0,0,0,1.41117,641.4068,7.565898,0,0,9.05134,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1354744,1.552287,7.241072,0,38.65032
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.519253,78.81432,44.20719,6.799109,6.799109,0,0,0,6.799109,140.0074,2.362297,0,0,9.519253,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1354744,7.47902,7.615402,0,39.11823
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.156309,80.23745,46.58392,1.798736,1.798736,0,0,0,1.798736,509.0414,7.262903,0,0,9.156309,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1354744,1.978609,7.325047,0,38.75529
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.000707,76.53209,47.9455,1.824334,1.824334,0,-1,0,1.824334,438.555,6.080355,0,0,8.000707,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1354744,2.006767,6.400565,0,37.59969
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.486338,70.35888,48.21943,3.399053,3.399053,0,-1,0,3.399053,190.8278,2.908387,0,0,6.486338,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1354744,3.738958,5.18907,0,36.08532
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.208557,62.03193,48.49336,2.034066,2.034066,0,-1,0,2.034066,206.9036,2.067435,0,0,4.208557,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1354744,2.237473,3.366845,0,33.80753
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.716743,52.53531,47.35736,3.251322,3.251322,0,-1,0,3.251322,52.80138,0,4.440892E-16,0,1.716743,3.422444,3.251322,0,0,0,29.59898,0,1.705701,-1.705701,37.20211,95.38984,0.1354744,3.576454,1.373394,0,31.31572
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,44.52945,44.52945,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.895223,27.89328,0,0.9538635,-0.9538635,36.19665,92.81174,0.1354744,0.9967874,0,0,27.89328
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,41.87074,41.87074,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.955072,26.93941,0,3.925794,-3.925794,32.0585,82.20112,0.1354744,4.102455,0,0,26.93941
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,39.74377,39.74377,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.317065,23.01362,0,2.224461,-2.224461,29.71371,76.18886,0.1354744,2.324562,0,0,23.01362
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,37.86655,37.86655,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.788689,20.78916,0,7.359399,-7.359399,21.95622,56.2979,0.1354744,7.690572,0,0,20.78916
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,36.02962,36.02962,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.9658,13.42976,0,1.962708,-1.962708,19.88735,50.9931,0.1354744,2.051029,0,0,13.42976
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,34.53107,34.53107,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.14659,11.46705,0,1.064503,-1.064503,18.76526,48.11597,0.1354744,1.112406,0,0,11.46705
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,33.35479,33.35479,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.32937,10.40255,0,1.851978,-1.851978,16.81311,43.11045,0.1354744,1.935317,0,0,10.40255
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,32.15434,32.15434,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.38712,8.55057,0,2.047493,-2.047493,14.65486,37.57649,0.1354744,2.13963,0,0,8.55057
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,31.13114,31.13114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.66211,6.503078,0,0,0,14.65486,37.57649,0.1354744,0,0,0,6.503078
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,30.20462,30.20462,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.66211,6.503078,0,2.104288,-2.104288,12.43675,31.88903,0.1354744,2.198981,0,0,6.503078
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,29.20559,29.20559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.00021,4.39879,0,0,0,12.43675,31.88903,0.1354744,0,0,0,4.39879
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,28.39186,28.39186,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.00021,4.39879,0,0.7000114,-0.7000114,11.69887,29.99704,0.1354744,0.7315119,0,0,4.39879
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,27.66675,27.66675,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.778,3.698778,0,0.6949318,-0.6949318,10.96635,28.11878,0.1354744,0.7262037,0,0,3.698778
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.643891,36.91363,26.96582,0.2483499,0.2483499,0,0,0,0.2483499,1467.241,0,0,0,3.643891,0.261421,0.2483499,0,0,29.55015,3.003847,3.38247,0,3.38247,14.17524,36.3467,0.1354255,0.2731849,2.915113,0,6.647738
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.448742,47.65821,28.81886,5.571322,5.571322,0,0,0,5.571322,115.7489,0,0,0,6.448742,5.86455,5.571322,0,0,26.16768,6.04807,0.5841922,0,0.5841922,14.72945,37.76776,0.1354171,6.128455,5.158994,0,12.49681
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.139325,58.88802,33.26617,4.689066,4.689066,0,-1,0,4.689066,173.5809,0,0,0,8.139325,4.935859,4.689066,0,0,25.58348,6.573843,3.203466,0,3.203466,17.76853,45.56024,0.1353708,5.157973,6.51146,0,14.71317
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.331492,69.49352,37.84238,3.650192,3.650192,0,0,0,3.650192,255.6439,0,0,0,9.331492,3.842308,3.650192,0,0,22.38002,9.456963,5.489185,0,5.489185,22.97603,58.91277,0.1352917,4.015212,7.465194,0,18.78846
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.5905,75.34064,41.37928,0.905138,0.905138,0,0,0,0.905138,1059.562,0,0,0,9.5905,0.9527769,0.905138,0,0,16.89083,14.39723,8.637723,0,8.637723,31.17049,79.92418,0.1351673,0.9956518,7.6724,0,23.98773
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.069325,76.37127,44.00577,4.050863,4.050863,0,0,0,4.050863,223.8862,0,0,0,9.069325,4.264067,4.050863,0,0,8.253109,22.17118,4.805259,0,4.805259,35.72916,91.61304,0.1350982,4.455949,7.255461,0,31.24051
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.32445,76.05028,46.41472,5.871593,5.871593,0,0,0,5.871593,141.775,0,0,0,8.32445,6.180624,5.871593,0,0,3.44785,26.49591,2.143825,0,2.143825,37.76297,96.82794,0.1350674,6.458752,6.659559,0,34.82036
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.342105,73.33364,47.71991,0,0,0,-1,0,0,0,6.038081,0,0,7.342105,0,0,0,0,1.304025,28.42536,1.304025,0,1.304025,39.00008,100,0.1350487,0,5.873684,0,35.76746
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.686621,66.98554,48.04218,4.763429,4.763429,0,-1,0,4.763429,119.3808,0.6724857,0,0,5.686621,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1350487,5.239771,4.549297,0,35.2856
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.097086,57.99838,48.30805,4.057052,4.057052,0,-1,0,4.057052,76.33833,0,0,0,3.097086,4.270581,4.057052,0,0,0,29.59898,0,1.173495,-1.173495,37.7631,96.82828,0.1350487,4.462758,2.477669,0,32.69606
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.433478,51.47347,47.18011,4.834496,4.834496,0,-1,0,4.834496,29.65104,0,0,0,1.433478,5.088943,4.834496,0,0,1.303884,28.42548,0,3.655465,-3.655465,33.90991,86.9483,0.1350487,5.317945,1.146782,0,29.85896
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,44.34415,44.34415,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.365511,24.77002,0,8.8,-8.8,24.63389,63.1637,0.1350487,16.46345,0,0,24.77002
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,41.69349,41.69349,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,15.14329,15.97002,0,1.351049,-1.351049,23.20976,59.51209,0.1350487,1.411846,0,0,15.97002
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,39.56652,39.56652,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.64445,14.61897,0,3.631891,-3.631891,19.38141,49.69583,0.1350487,3.795326,0,0,14.61897
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,37.70542,37.70542,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.67989,10.98708,0,2.623857,-2.623857,16.61563,42.60408,0.1350487,2.74193,0,0,10.98708
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,35.86849,35.86849,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.59529,8.363221,0,1.008066,-1.008066,15.55303,39.87949,0.1350487,1.053429,0,0,8.363221
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,34.37799,34.37799,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.71536,7.355155,0,0.7872904,-0.7872904,14.72315,37.7516,0.1350487,0.8227184,0,0,7.355155
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,33.21783,33.21783,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.59013,6.567865,0,0.8595673,-0.8595673,13.81709,35.42836,0.1350487,0.8982478,0,0,6.567865
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,32.01738,32.01738,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.5452,5.708298,0,1.832701,-1.832701,11.88525,30.47495,0.1350487,1.915172,0,0,5.708298
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,30.97806,30.97806,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.58153,3.875597,0,0.8530546,-0.8530546,10.98606,28.16932,0.1350487,0.8914421,0,0,3.875597
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,30.04349,30.04349,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.52937,3.022543,0,0.5084177,-0.5084177,10.45014,26.79517,0.1350487,0.5312966,0,0,3.022543
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,29.06862,29.06862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.09428,2.514125,0,0,0,10.45014,26.79517,0.1350487,0,0,0,2.514125
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,28.25489,28.25489,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,30.09428,2.514125,0,1.223614,-1.223614,9.160334,23.48799,0.1350487,1.278677,0,0,2.514125
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,27.52979,27.52979,1.251355,1.251355,10.05136,0,2.878993,1.251355,0,0,0,0,0,0,0,8.8,8.36,31.45385,1.290511,8.36,0,8.36,17.09133,43.82383,0.1351393,1.376491,0,12,1.290511
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.791542,34.30495,26.80469,2.205365,2.205365,11.00537,0,3.120358,2.205365,126.5796,0,0,0,2.791542,0,0,8.8,8.36,23.09385,8.814511,11.15154,0,11.15154,27.67061,70.95013,0.1352182,2.425902,2.233233,12,11.60605
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.433585,41.11353,28.68995,4.506719,4.506719,11.64001,0,3.280922,4.506719,98.37722,0,0,0,4.433585,0,0,7.133289,6.776625,11.94231,18.8509,11.21021,0,11.21021,38.30555,98.21915,0.135315,4.957391,3.546868,12,23.28448
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.230141,51.77806,33.08086,1.14267,1.14267,0,-1,0,1.14267,545.2265,4.295229,0,0,6.230141,1.202811,1.14267,0,0,0.7321008,28.94009,0.7321008,0,0.7321008,39.00008,100,0.1353045,1.256937,4.984112,0,35.17023
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.369471,65.18253,37.65708,4.476243,4.476243,0,0,0,4.476243,186.9753,3.657636,0,0,8.369471,4.711835,4.476243,0,0,0,29.59898,0,0,0,39.00008,100,0.1353045,4.923867,6.695577,0,37.96845
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.473023,70.01888,41.16981,1.050422,1.050422,0,0,0,1.050422,806.63,7.367315,0,0,8.473023,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1353045,1.155465,6.778419,0,38.072
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.939322,71.03769,43.80435,4.733976,4.733976,0,0,0,4.733976,167.7094,2.95619,0,0,7.939322,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1353045,5.207374,6.351458,0,37.5383
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.726416,77.68145,46.22942,0,0,0,0,0,0,0,8.726416,0,0,8.726416,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353045,0,6.981133,0,38.32539
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.84573,75.37245,47.58295,1.213566,1.213566,0,-1,0,1.213566,646.5022,6.568292,0,0,7.84573,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1353045,1.334922,6.276584,0,37.44471
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.213882,68.8331,47.85688,3.31861,3.31861,0,-1,0,3.31861,187.2435,2.720608,0,0,6.213882,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1353045,3.650471,4.971106,0,35.81286
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.554999,59.40132,48.17109,0,0,0,-1,0,0,0,3.554999,0,0,3.554999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353045,0,2.843999,0,33.15398
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.831871,52.5696,47.04315,1.690729,1.690729,0,-1,0,1.690729,108.3479,0.05215535,0,0,1.831871,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1353045,1.859802,1.465496,0,31.43085
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,44.20719,44.20719,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1353045,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,41.55653,41.55653,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1353045,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,39.45372,39.45372,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1353045,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,37.59262,37.59262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1353045,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,35.73153,35.73153,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1353045,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,34.24103,34.24103,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1353045,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,33.08086,33.08086,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1353045,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,31.88041,31.88041,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1353045,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,30.8411,30.8411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1353045,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,29.91458,29.91458,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1353045,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,28.91554,28.91554,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1353045,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,28.10181,28.10181,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1353045,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,27.36866,27.36866,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1353045,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.401932,33.04801,26.64355,4.62637,4.62637,12,0,3.372,4.62637,51.9183,0,0,0,2.401932,0,0,7.37363,7.004949,29.4894,3.058518,9.406881,0,9.406881,19.94813,51.14894,0.1354376,5.089007,1.921546,12,5.460451
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.220288,40.29422,28.52882,2.392179,2.392179,11.19218,0,3.167621,2.392179,176.4202,0,0,0,4.220288,0,0,8.8,8.36,20.08252,11.52471,12.58029,0,12.58029,31.88284,81.7507,0.1355009,2.631397,3.37623,12,15.745
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.129595,54.72314,32.90362,2.109492,2.109492,0,-1,0,2.109492,337.9769,0,0,0,7.129595,2.220518,2.109492,0,0,7.502231,22.84697,4.909078,0,4.909078,36.54,93.69212,0.1354306,2.320441,5.703676,0,29.97657
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.700195,54.92413,37.45566,2.745847,2.745847,0,0,0,2.745847,207.5933,0.2166762,0,0,5.700195,2.890366,2.745847,0,0,2.593153,27.26514,2.593153,0,2.593153,39.00008,100,0.1353935,3.020432,4.560156,0,32.96534
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.914199,67.41302,40.96839,0.6558379,0.6558379,0,0,0,0.6558379,1206.731,7.223844,0,0,7.914199,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1353935,0.7214217,6.33136,0,37.51318
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.584764,69.28197,43.59488,4.556772,4.556772,0,0,0,4.556772,166.4504,2.788161,0,0,7.584764,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1353935,5.012449,6.067811,0,37.18374
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.299888,75.46197,46.04412,2.930846,2.930846,0,0,0,2.930846,283.1909,5.214787,0,0,8.299888,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1353935,3.22393,6.63991,0,37.89886
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.365905,73.04826,47.4057,2.364853,2.364853,0,-1,0,2.364853,311.4741,4.876586,0,0,7.365905,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1353935,2.601339,5.892725,0,36.96488
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.529886,69.94028,47.71991,4.18439,4.18439,0,-1,0,4.18439,156.0535,2.125266,0,0,6.529886,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1353935,4.602829,5.223909,0,36.12886
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.619977,63.00549,48.04218,2.351684,2.351684,0,-1,0,2.351684,196.454,2.144521,0,0,4.619977,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1353935,2.586852,3.695982,0,34.21896
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.513894,51.43938,46.90619,1.464312,1.464312,0,-1,0,1.464312,103.3861,0,0,0,1.513894,1.541381,1.464312,0,0,0,29.59898,0,0.02748645,-0.02748645,38.9711,99.92571,0.1353935,1.610743,1.211116,0,31.11287
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,44.07022,44.07022,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.0305405,29.57149,0,2.626357,-2.626357,36.20268,92.8272,0.1353935,2.744543,0,0,29.57149
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,41.41956,41.41956,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.948715,26.94514,0,8.8,-8.8,26.92667,69.04259,0.1353935,10.19222,0,0,26.94514
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,39.33287,39.33287,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.72649,18.14513,0,7.511512,-7.511512,19.00884,48.74051,0.1353935,7.84953,0,0,18.14513
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,37.47983,37.47983,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.07262,10.63362,0,1.868494,-1.868494,17.03927,43.69035,0.1353935,1.952577,0,0,10.63362
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,35.61873,35.61873,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.14872,8.765128,0,0.9378613,-0.9378613,16.05068,41.15551,0.1353935,0.980065,0,0,8.765128
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,34.12824,34.12824,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.19079,7.827267,0,1.416867,-1.416867,14.55717,37.326,0.1353935,1.480626,0,0,7.827267
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,32.96807,32.96807,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.76509,6.4104,0,2.056171,-2.056171,12.38978,31.76859,0.1353935,2.148699,0,0,6.4104
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,31.76762,31.76762,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.04972,4.354229,0,0.4235564,-0.4235564,11.94331,30.62381,0.1353935,0.4426164,0,0,4.354229
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,30.75247,30.75247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.52034,3.930673,0,0,0,11.94331,30.62381,0.1353935,0,0,0,3.930673
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,29.79373,29.79373,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.52034,3.930673,0,2.186181,-2.186181,9.638872,24.71501,0.1353935,2.284559,0,0,3.930673
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,28.80275,28.80275,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.94943,1.744493,0,1.46654,-1.46654,8.093003,20.75125,0.1353935,1.532534,0,0,1.744493
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,27.98097,27.98097,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.57892,0.2779529,8.36,0,8.36,16.024,41.08709,0.1354756,1.091401,0,12,0.2779529
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,27.25586,27.25586,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.21892,7.801953,8.36,0,8.36,23.95499,61.42292,0.1355872,2.195346,0,12,7.801953
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4763035,27.76124,26.53076,5.319877,5.319877,12,0,3.372,5.319877,8.953279,0,0,0,0.4763035,0,0,6.680123,6.346117,15.85892,15.32595,6.822421,0,6.822421,30.42731,78.01858,0.1357011,5.851864,0.3810427,12,15.80226
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.079369,33.94219,28.36769,2.908417,2.908417,10.23171,0,2.924622,2.908417,71.49487,0,0,0,2.079369,0,0,7.323292,6.957128,9.036496,21.46613,9.036496,0,9.036496,39.00008,100,0.135786,3.199258,1.663495,12,23.5455
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.569157,42.854,32.74249,0,0,0,-1,0,0,0,3.569157,0,0,3.569157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135786,0,2.855325,0,33.16814
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.101267,49.36958,37.25424,5.483447,5.483447,0,0,0,5.483447,74.79359,0,0,0,4.101267,5.772049,5.483447,0,0,0,29.59898,0,1.670782,-1.670782,37.23892,95.48421,0.135786,6.031791,3.281013,0,33.70024
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.803369,59.08415,40.79114,3.768628,3.768628,0,0,0,3.768628,153.9915,0,0,0,5.803369,3.966977,3.768628,0,0,1.856425,27.9282,1.836392,0,1.836392,38.98107,99.95127,0.1357597,4.145491,4.642695,0,33.73156
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.838036,58.61938,43.41763,0,0,0,0,0,0,0,4.818003,0,0,4.838036,0,0,0,0,0.0200329,29.58095,0.0200329,0,0.0200329,39.00008,100,0.1357595,0,3.870429,0,34.41898
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.054021,62.10987,45.8427,2.539788,2.539788,0,0,0,2.539788,198.9938,2.38056,0,0,5.054021,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1357595,2.793767,4.043217,0,34.653
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.73266,66.21213,47.2204,4.436584,4.436584,0,-1,0,4.436584,129.2134,1.062571,0,0,5.73266,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1357595,4.880243,4.586128,0,35.33164
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.082436,60.54053,47.54266,3.995553,3.995553,0,-1,0,3.995553,102.1745,8.881784E-16,0,0,4.082436,4.205845,3.995553,0,0,0,29.59898,0,0.1234095,-0.1234095,38.86999,99.66645,0.1357595,4.395108,3.265949,0,33.68142
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.975534,57.11092,47.85688,4.786353,4.786353,0,-1,0,4.786353,62.16705,0,0,0,2.975534,5.038266,4.786353,0,0,0.1371217,29.47557,0,2.062732,-2.062732,36.69568,94.09131,0.1357595,5.264988,2.380428,0,32.4511
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.159487,50.16388,46.72088,7.960841,7.960841,0,-1,0,7.960841,14.56488,0,0,0.3969248,1.159487,8.379832,7.960841,0,0,2.429046,27.41284,0,7.220346,-7.220346,29.08477,74.57619,0.1357595,8.756925,0.9275892,0,28.57232
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,43.93326,43.93326,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.45165,20.19249,0,8.8,-8.8,19.80876,50.79158,0.1357595,9.823506,0,0,20.19249
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,41.2826,41.2826,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,20.22943,11.39249,0,8.8,-8.8,10.53274,27.00697,0.1357595,13.43467,0,0,11.39249
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,39.20397,39.20397,3.136328,2.462866,0,-1,0,2.462866,0,0,0.673462,0.9870948,0,2.592491,2.462866,0,0,30.00721,2.592491,0,2.592491,-2.592491,7.800015,20,0.1357595,3.449961,0,0,2.592491
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,37.34286,37.34286,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357595,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,35.50594,35.50594,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357595,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,34.01544,34.01544,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357595,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,32.83111,32.83111,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357595,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,31.63066,31.63066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357595,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,30.61551,30.61551,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357595,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,29.66482,29.66482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357595,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,28.66578,28.66578,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357595,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,27.82789,27.82789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357595,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,27.10278,27.10278,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1358514,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.743865,30.96966,26.37768,3.821479,3.821479,12,0,3.372,3.821479,45.63326,0,0,0,1.743865,0,0,8.178521,7.769595,24.52775,7.524,9.51346,0,9.51346,24.75627,63.47749,0.1359814,4.203627,1.395092,12,9.267865
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.981224,42.29275,28.23072,3.187295,3.187295,11.42826,0,3.22735,3.187295,156.2837,0,0,0,4.981224,0,0,8.240965,7.828916,15.01429,16.08611,12.81014,0,12.81014,36.90903,94.63836,0.1360472,3.506024,3.984979,12,21.06734
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.430993,55.41258,32.56524,1.710175,1.710175,0,-1,0,1.710175,434.5165,3.426655,0,0,7.430993,1.800184,1.710175,0,0,2.204154,27.61524,2.204154,0,2.204154,39.00008,100,0.1360158,1.881193,5.944795,0,35.04623
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.972094,62.8341,37.04477,2.175575,2.175575,0,0,0,2.175575,366.4361,5.682014,0,0,7.972094,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1360158,2.393133,6.377675,0,37.57107
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.863959,66.70086,40.5575,0,0,0,0,0,0,0,7.863959,0,0,7.863959,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360158,0,6.291167,0,37.46294
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.719695,65.31197,43.19204,4.833915,4.833915,0,0,0,4.833915,139.0114,1.631363,0,0,6.719695,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1360158,5.317307,5.375756,0,36.31867
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.612304,71.91277,45.63322,0,0,0,0,0,0,0,7.612304,0,0,7.612304,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360158,0,6.089844,0,37.21128
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.402591,72.75828,47.04315,3.414884,3.414884,0,-1,0,3.414884,216.7743,3.807976,0,0,7.402591,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1360158,3.756373,5.922072,0,37.00157
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.870058,66.89983,47.35736,0.01908907,0.01908907,0,-1,0,0.01908907,30750.88,5.849965,0,0,5.870058,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1360158,0.02099798,4.696046,0,35.46904
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.818829,56.44732,47.71991,2.054029,2.054029,0,-1,0,2.054029,137.2341,0.6566933,0,0,2.818829,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1360158,2.259432,2.255063,0,32.41781
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.342432,50.58107,46.58392,0,0,0,-1,0,0,0,1.342432,0,0,1.342432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360158,0,1.073946,0,30.94141
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,43.78018,43.78018,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1360158,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,41.12952,41.12952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1360158,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,39.067,39.067,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1360158,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,37.2059,37.2059,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1360158,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,35.36897,35.36897,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1360158,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,33.87848,33.87848,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1360158,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,32.69415,32.69415,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1360158,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,31.51786,31.51786,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1360158,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,30.47855,30.47855,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1360158,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,29.52785,29.52785,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1360158,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,28.50465,28.50465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1360158,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,27.69092,27.69092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1360158,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,26.96582,26.96582,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1360158,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9454384,28.69674,26.24072,10.46853,10.46853,12,0,3.372,10.46853,9.031243,0,0,0,0.9454384,0,0,1.531469,1.454896,17.55913,13.79576,2.400334,0,2.400334,24.61918,63.12598,0.1360531,11.51538,0.7563508,12,14.7412
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.741362,35.49681,28.07765,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.741362,0,0,8.8,8.36,15.1588,15.95606,11.10136,0,11.10136,35.15086,90.13023,0.1360657,0,2.19309,12,18.69742
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.645302,39.72857,32.37993,0.05623483,0.05623483,0,-1,0,0.05623483,4704.028,0,0,0,2.645302,0.05919456,0.05623483,0,0,4.057433,25.94729,2.586107,0,2.586107,37.60426,96.42097,0.1360289,0.06185831,2.116241,0,28.59259
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.300739,46.40875,36.84335,4.851933,4.851933,0,0,0,4.851933,68.02935,0,0,0,3.300739,5.107298,4.851933,0,0,1.471326,28.27479,0,1.806559,-1.806559,35.69997,91.53822,0.1360289,5.337126,2.640591,0,31.57552
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.198358,59.99213,40.33191,0.8929088,0.8929088,0,0,0,0.8929088,694.1759,1.77984,0,0,6.198358,0.939904,0.8929088,0,0,3.478614,26.46823,3.478614,0,3.478614,39.00008,100,0.1359793,0.9821997,4.958686,0,32.66658
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.727253,61.31522,42.98257,2.071887,2.071887,0,0,0,2.071887,276.4268,3.546319,0,0,5.727253,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1359793,2.279076,4.581802,0,35.32623
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.939178,73.07567,45.43181,2.67873,2.67873,0,0,0,2.67873,296.3785,5.119462,0,0,7.939178,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1359793,2.946603,6.351342,0,37.53815
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.34444,68.12565,46.81756,0,0,0,-1,0,0,0,6.34444,0,0,6.34444,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359793,0,5.075552,0,35.94342
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.223382,68.07384,47.18011,0.9736493,0.9736493,0,-1,0,0.9736493,639.1811,5.198488,0,0,6.223382,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1359793,1.071014,4.978706,0,35.82236
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.276555,61.22296,47.54266,2.08569,2.08569,0,-1,0,2.08569,205.0427,2.081092,0,0,4.276555,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1359793,2.294258,3.421244,0,33.87553
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.504973,50.9054,46.41472,0,0,0,-1,0,0,0,1.504973,0,0,1.504973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359793,0,1.203978,0,31.10395
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,43.61905,43.61905,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1359793,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,40.96839,40.96839,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1359793,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,38.90587,38.90587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1359793,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,37.06894,37.06894,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1359793,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,35.23201,35.23201,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1359793,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,33.74152,33.74152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1359793,0,0,0,15.6166
