Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,32.58135,32.58135,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1359793,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,31.3809,31.3809,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1359793,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,30.34158,30.34158,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1359793,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,29.39089,29.39089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1359793,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,28.36769,28.36769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1359793,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,27.55396,27.55396,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1359793,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,26.82886,26.82886,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1359793,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.050673,34.27456,26.07958,0,0,0,0,0,0,0,0,0,0,3.050673,0,0,0,0,25.23983,6.883132,3.050673,0,3.050673,17.9496,46.02451,0.1359359,0,2.440538,0,9.933805
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.882649,41.64408,27.91651,0.4045991,0.4045991,0,0,0,0.4045991,1206.787,0,0,0,4.882649,0.4258938,0.4045991,0,0,22.18916,9.628737,4.456755,0,4.456755,22.17764,56.86564,0.1358726,0.4450591,3.906119,0,14.51139
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.164173,57.6944,32.20268,0.9962771,0.9962771,0,-1,0,0.9962771,819.4681,0,0,0,8.164173,1.048713,0.9962771,0,0,17.7324,13.63982,7.11546,0,7.11546,28.92796,74.17412,0.1357715,1.095905,6.531339,0,21.80399
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.516926,64.49192,36.61776,5.553784,5.553784,0,0,0,5.553784,153.3536,0,0,0,8.516926,5.846088,5.553784,0,0,10.61694,20.04373,2.670837,0,2.670837,31.46174,80.67097,0.1357336,6.109162,6.81354,0,28.56066
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.100154,63.12109,40.10632,0,0,0,0,0,0,0,0,0,0,7.100154,0,0,0,0,7.946104,22.44748,7.100154,0,7.100154,38.19754,97.94221,0.135633,0,5.680123,0,29.54764
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.279356,59.43872,42.75698,1.483791,1.483791,0,0,0,1.483791,355.8019,2.871522,0,0,5.279356,1.561885,1.483791,0,0,0.8459496,28.83762,0.8459496,0,0.8459496,39.00008,100,0.135621,1.63217,4.223485,0,34.11698
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.648979,63.57545,45.20622,2.813883,2.813883,0,0,0,2.813883,200.7539,2.686997,0,0,5.648979,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.135621,3.095271,4.519184,0,35.24796
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.952904,66.37675,46.63226,1.255523,1.255523,0,-1,0,1.255523,474.1375,4.631301,0,0,5.952904,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.135621,1.381075,4.762323,0,35.55188
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.345932,60.8624,46.99481,7.880466,7.880466,0,-1,0,7.880466,55.14817,0,1.776357E-15,0.3085127,4.345932,8.295227,7.880466,0,0,0,29.59898,0,3.949295,-3.949295,34.83715,89.32586,0.135621,8.668512,3.476746,0,33.94491
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.993022,53.40335,47.35736,0.7088115,0.7088115,0,-1,0,0.7088115,281.178,0,0,0,1.993022,0.7461174,0.7088115,0,0,4.388105,25.64968,1.246904,0,1.246904,36.02007,92.35898,0.1356034,0.7796927,1.594418,0,27.64271
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.593916,51.00471,46.24554,2.77963,2.77963,0,-1,0,2.77963,57.34273,0,0,0,1.593916,2.925927,2.77963,0,0,3.141201,26.7719,0,1.332011,-1.332011,34.61601,88.75883,0.1356034,3.057593,1.275133,0,28.36581
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,43.4418,43.4418,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.621213,25.43989,0,6.312978,-6.312978,27.96155,71.69613,0.1356034,6.597062,0,0,25.43989
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,40.79114,40.79114,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.63563,19.12691,0,4.002032,-4.002032,23.74303,60.87946,0.1356034,4.182124,0,0,19.12691
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,38.76891,38.76891,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,16.08234,15.12488,0,1.34756,-1.34756,22.32258,57.23727,0.1356034,1.4082,0,0,15.12488
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,36.91586,36.91586,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.57962,13.77732,0,3.788676,-3.788676,18.32897,46.99726,0.1356034,3.959167,0,0,13.77732
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,35.1031,35.1031,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,21.78926,9.98864,0,1.223159,-1.223159,17.03964,43.69131,0.1356034,1.278201,0,0,9.98864
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,33.60455,33.60455,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,23.14833,8.765481,0,1.226662,-1.226662,15.74663,40.37589,0.1356034,1.281862,0,0,8.765481
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,32.42827,32.42827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.51129,7.538819,0,0,0,15.74663,40.37589,0.1356034,0,0,0,7.538819
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,31.22782,31.22782,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.51129,7.538819,0,2.142964,-2.142964,13.48775,34.58389,0.1356034,2.239398,0,0,7.538819
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,30.18045,30.18045,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,26.89236,5.395854,0,0.2161516,-0.2161516,13.2599,33.99968,0.1356034,0.2258784,0,0,5.395854
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,29.20559,29.20559,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,27.13253,5.179703,0,0.1384663,-0.1384663,13.11395,33.62543,0.1356034,0.1446973,0,0,5.179703
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,28.19044,28.19044,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.28638,5.041237,0,2.03389,-2.03389,10.97004,28.12825,0.1356034,2.125415,0,0,5.041237
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,27.36866,27.36866,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.54626,3.007347,0,0.2068335,-0.2068335,10.75202,27.56922,0.1356034,0.216141,0,0,3.007347
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,26.64355,26.64355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.77607,2.800514,0,0,0,10.75202,27.56922,0.1356034,0,0,0,2.800514
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.552412,29.99047,25.9265,4.14281,4.14281,12,0,3.372,4.14281,37.47244,0,0,0,1.552412,0,0,7.85719,7.464331,29.77607,2.800514,9.016743,0,9.016743,19.30605,49.50259,0.1357397,4.557091,1.24193,12,4.352926
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.567872,31.90724,27.75538,3.76652,3.76652,11.43172,0,3.228225,3.76652,41.62654,-8.881784E-16,0,0,1.567872,0,0,7.665198,7.281938,20.75933,10.91558,8.84981,0,8.84981,27.70172,71.0299,0.1358615,4.143172,1.254298,12,12.48345
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.860889,37.07859,31.99321,0,0,0,-1,0,0,0,0,0,0,1.860889,0,0,0,0,11.90952,18.88041,1.860889,0,1.860889,29.46711,75.55654,0.1358352,0,1.488711,0,20.7413
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.319886,42.96926,36.39217,3.37027,3.37027,0,0,0,3.37027,68.83385,0,4.440892E-16,0,2.319886,3.547652,3.37027,0,0,10.04863,20.55521,0,1.227766,-1.227766,28.17293,72.23814,0.1358352,3.707297,1.855909,0,22.8751
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.460661,56.83153,39.88073,4.732463,4.732463,0,0,0,4.732463,115.3873,0,0,0,5.460661,4.981541,4.732463,0,0,11.41281,19.32745,0.4791205,0,0.4791205,28.62746,73.40361,0.1358284,5.20571,4.368529,0,24.78811
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.647163,60.50695,42.53139,0.8620113,0.8620113,0,0,0,0.8620113,655.1147,0,0,0,5.647163,0.9073803,0.8620113,0,0,10.93369,19.75865,4.739782,0,4.739782,33.12402,84.93321,0.1357614,0.9482124,4.51773,0,25.40582
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.382482,58.80912,45.02092,7.453604,7.453604,0,0,0,7.453604,58.79681,0,0,0,4.382482,7.845899,7.453604,0,0,6.193912,24.02446,0,3.463417,-3.463417,29.47326,75.5723,0.1357614,8.198964,3.505985,0,28.40694
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.458755,72.27268,46.45501,4.612538,4.612538,0,-1,0,4.612538,161.7061,0,0,0,7.458755,4.855303,4.612538,0,0,10.04215,20.56104,2.603452,0,2.603452,31.94311,81.90524,0.1357246,5.073792,5.967004,0,28.01979
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.348338,57.24017,46.81756,3.317611,3.317611,0,-1,0,3.317611,100.9262,0,0,0,3.348338,3.492223,3.317611,0,0,7.438701,22.90415,0,0.1438846,-0.1438846,31.79144,81.51635,0.1357246,3.649373,2.67867,0,26.25249
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.968996,56.3675,47.18011,2.28192,2.28192,0,-1,0,2.28192,130.1096,0,0,0,2.968996,2.402021,2.28192,0,0,7.598573,22.76026,0.5669755,0,0.5669755,32.32932,82.89552,0.1357165,2.510112,2.375197,0,25.72926
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.194447,49.62684,46.09246,2.583613,2.583613,0,-1,0,2.583613,46.23167,0,0,0,1.194447,2.719593,2.583613,0,0,7.031598,23.27054,0,1.525145,-1.525145,30.72167,78.77337,0.1357165,2.841974,0.9555579,0,24.46499
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,43.30483,43.30483,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,8.726203,21.7454,0,8.09959,-8.09959,22.18396,56.88183,0.1357165,8.464072,0,0,21.7454
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,40.63,40.63,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,17.72575,13.64581,0,2.105573,-2.105573,19.96449,51.19089,0.1357165,2.200324,0,0,13.64581
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,38.61583,38.61583,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,20.06527,11.54023,0,7.732315,-7.732315,11.81391,30.29202,0.1357165,8.080269,0,0,11.54023
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,36.7789,36.7789,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,28.65673,3.807917,0,0.3485147,-0.3485147,11.44655,29.35006,0.1357165,0.3641979,0,0,3.807917
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,34.94197,34.94197,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,29.04397,3.459402,0,0.5390392,-0.5390392,10.87835,27.89315,0.1357165,0.563296,0,0,3.459402
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,33.44342,33.44342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.64291,2.920363,0,0,0,10.87835,27.89315,0.1357165,0,0,0,2.920363
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,32.29131,32.29131,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,29.64291,2.920363,0,0.1069997,-0.1069997,10.76556,27.60395,0.1357165,0.1118147,0,0,2.920363
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,31.09086,31.09086,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,29.76179,2.813364,0,1.433768,-1.433768,9.254237,23.72877,0.1357165,1.498287,0,0,2.813364
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,30.02737,30.02737,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,31.35487,1.379596,0,0.5449973,-0.5449973,8.67976,22.25575,0.1357165,0.5695223,0,0,1.379596
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,29.06862,29.06862,0.827203,0.7928686,0,-1,0,0.7928686,0,0,0.0343344,0.1170547,0,0.8345985,0.7928686,0,0,31.96042,0.8345985,0,0.8345985,-0.8345985,7.800015,20,0.1357165,0.9099233,0,0,0.8345985
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,28.05348,28.05348,1.183352,0,0,-1,0,0,0,0,1.183352,1.301687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357165,1.301687,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,27.21558,27.21558,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357928,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,26.49047,26.49047,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1358443,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.600858,32.68504,25.76537,3.405915,3.405915,11.52421,0,3.251626,3.405915,76.36296,0,0,0,2.600858,0,0,8.118299,7.712385,16.16775,15.048,10.31324,0,10.31324,33.446,85.7588,0.1359476,3.746506,2.080686,12,17.64886
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.836174,41.13133,27.57813,11.1562,11.1562,12,0,3.372,11.1562,43.34963,0,0,0,4.836174,0,0,0.8437962,0.8016064,5.854511,24.32992,5.63778,0,5.63778,38.79447,99.47279,0.1360267,12.27182,3.868939,12,29.16609
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.754222,55.70385,31.81596,4.610629,4.610629,0,-1,0,4.610629,168.1814,2.684197,0,0,7.754222,4.853294,4.610629,0,0,0.2167315,29.40392,0.2167315,0,0.2167315,39.00008,100,0.1360236,5.071692,6.203378,0,37.15814
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.519653,63.97201,36.19075,0.6675788,0.6675788,0,0,0,0.6675788,1276.202,7.816938,0,0,8.519653,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1360236,0.7343367,6.815722,0,38.11863
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.673068,68.95959,39.65514,1.821778,1.821778,0,0,0,1.821778,476.0772,6.755407,0,0,8.673068,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1360236,2.003955,6.938454,0,38.27205
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.138562,70.0154,42.3058,2.076263,2.076263,0,0,0,2.076263,391.9814,5.953023,0,0,8.138562,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1360236,2.283889,6.51085,0,37.73754
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.456211,74.59852,44.8195,2.213687,2.213687,0,0,0,2.213687,381.9967,6.126014,0,0,8.456211,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1360236,2.435055,6.764968,0,38.05519
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.577499,68.37621,46.24554,0,0,0,-1,0,0,0,6.577499,0,0,6.577499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360236,0,5.261999,0,36.17648
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.998519,66.55305,46.63226,2.374816,2.374816,0,-1,0,2.374816,252.5888,3.498713,0,0,5.998519,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1360236,2.612298,4.798815,0,35.5975
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.024922,59.79202,47.04315,0,0,0,-1,0,0,0,4.024922,0,0,4.024922,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360236,0,3.219938,0,33.6239
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.278994,49.69336,45.90715,1.108758,1.108758,0,-1,0,1.108758,115.3538,0.111881,0,0,1.278994,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1360236,1.219633,1.023196,0,30.87797
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,43.11953,43.11953,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1360236,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,40.46887,40.46887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1360236,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,38.45469,38.45469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1360236,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,36.59359,36.59359,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1360236,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,34.78083,34.78083,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1360236,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,33.29034,33.29034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1360236,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,32.13017,32.13017,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1360236,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,30.92972,30.92972,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1360236,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,29.86624,29.86624,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1360236,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,28.91554,28.91554,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1360236,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,27.86817,27.86817,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1360236,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,27.03027,27.03027,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1360236,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,26.30517,26.30517,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1360236,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.61215,29.79552,25.58006,5.66223,5.66223,0,0,0,5.66223,28.47199,0,0,0,1.61215,5.960243,5.66223,0,0,18.92237,12.56885,0,4.348093,-4.348093,16.46545,42.21902,0.1360236,6.228454,1.28972,0,14.181
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.253463,33.41476,27.39283,4.214236,4.214236,0,0,0,4.214236,53.47262,0,0,0,2.253463,4.436038,4.214236,0,0,23.75358,8.220756,0,2.182576,-2.182576,14.16482,36.31997,0.1360236,4.63566,1.80277,0,10.47422
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.720845,42.09754,31.60649,3.188066,3.188066,0,-1,0,3.188066,116.7116,0,0,0,3.720845,3.35586,3.188066,0,0,26.17867,6.038179,0.3649853,0,0.3649853,14.51107,37.2078,0.1360185,3.506873,2.976676,0,9.759025
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.10096,58.2065,35.95711,5.433426,5.433426,0,0,0,5.433426,130.6903,0,0,0,7.10096,5.719396,5.433426,0,0,25.81368,6.366666,1.381564,0,1.381564,15.82174,40.56848,0.135999,5.976769,5.680768,0,13.46763
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.808176,65.09272,39.42955,1.442898,1.442898,0,0,0,1.442898,541.1453,0,0,0,7.808176,1.51884,1.442898,0,0,24.43212,7.610074,6.289336,0,6.289336,21.78832,55.86739,0.1359103,1.587188,6.246541,0,15.41825
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.308537,66.33865,42.10438,0.3250461,0.3250461,0,0,0,0.3250461,2248.462,0,0,0,7.308537,0.3421537,0.3250461,0,0,18.14278,13.27048,6.966383,0,6.966383,28.39722,72.81323,0.1358123,0.3575507,5.846829,0,20.57901
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.251088,73.39094,44.59391,3.935745,3.935745,0,0,0,3.935745,209.6449,0,0,0,8.251088,4.14289,3.935745,0,0,11.1764,19.54022,4.108199,0,4.108199,32.2946,82.80649,0.1357545,4.32932,6.600871,0,27.79131
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.124065,70.3606,46.04412,0.3528188,0.3528188,0,-1,0,0.3528188,2019.186,0,0,0,7.124065,0.3713882,0.3528188,0,0,7.068199,23.2376,6.752677,0,6.752677,38.70075,99.23249,0.1356596,0.3881007,5.699253,0,30.36167
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.200046,59.75521,46.45501,1.429482,1.429482,0,-1,0,1.429482,293.816,2.379807,0,0,4.200046,1.504717,1.429482,0,0,0.3155211,29.31501,0.3155211,0,0.3155211,39.00008,100,0.1356552,1.57243,3.360037,0,33.51506
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.176555,56.71032,46.85785,0,0,0,-1,0,0,0,3.176555,0,0,3.176555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356552,0,2.541244,0,32.77553
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.407104,49.91757,45.74602,3.126568,3.126568,0,-1,0,3.126568,45.00475,0,4.440892E-16,0,1.407104,3.291125,3.126568,0,0,0,29.59898,0,1.88402,-1.88402,37.01414,94.90788,0.1356552,3.439225,1.125683,0,31.00608
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,42.9584,42.9584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.093356,27.71496,0,0,0,37.01414,94.90788,0.1356552,0,0,0,27.71496
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,40.30774,40.30774,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.093356,27.71496,0,8.493244,-8.493244,28.06148,71.95237,0.1356552,8.875441,0,0,27.71496
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,38.26939,38.26939,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.53029,19.22171,0,7.143179,-7.143179,20.53191,52.64581,0.1356552,7.464622,0,0,19.22171
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,36.43246,36.43246,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.46716,12.07853,0,6.067752,-6.067752,14.13594,36.24592,0.1356552,6.340801,0,0,12.07853
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,34.6197,34.6197,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.20911,6.010782,0,1.044672,-1.044672,13.03476,33.42238,0.1356552,1.091682,0,0,6.010782
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,33.1292,33.1292,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.36985,4.966111,0,0.3955182,-0.3955182,12.61784,32.35338,0.1356552,0.4133165,0,0,4.966111
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,31.95292,31.95292,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.80932,4.570592,0,1.627962,-1.627962,10.90182,27.95333,0.1356552,1.70122,0,0,4.570592
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,30.75247,30.75247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.61816,2.942631,0,0,0,10.90182,27.95333,0.1356552,0,0,0,2.942631
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,29.7051,29.7051,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.61816,2.942631,0,1.023559,-1.023559,9.822895,25.18686,0.1356552,1.069619,0,0,2.942631
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,28.75441,28.75441,2.176981,1.823118,0,-1,0,1.823118,0,0,0.353863,0.5715612,0,1.919072,1.823118,0,0,30.75545,1.919072,0,1.919072,-1.919072,7.800015,20,0.1356552,2.394679,0,0,1.919072
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,27.71509,27.71509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356552,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,26.8772,26.8772,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357211,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,26.15209,26.15209,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1358128,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4913489,26.68833,25.42699,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4913489,0,0,8.8,8.36,16.16775,15.048,8.851349,0,8.851349,32.05913,82.20273,0.135857,0,0.3930791,12,15.53935
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.522774,33.98036,27.21558,2.724219,2.724219,0,0,0,2.724219,92.60542,0,0,0,2.522774,2.867599,2.724219,0,0,7.316404,23.01421,0,0.3448243,-0.3448243,31.69565,81.27074,0.135857,2.996641,2.01822,0,25.53699
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.033844,42.83143,31.40507,4.986338,4.986338,0,-1,0,4.986338,80.89794,0,0,0,4.033844,5.248776,4.986338,0,0,7.699543,22.66939,0,1.214932,-1.214932,30.415,77.98702,0.135857,5.484972,3.227076,0,26.70323
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.546144,45.97983,35.73153,0,0,0,0,0,0,0,0,0,0,3.546144,0,0,0,0,9.049467,21.45446,3.546144,0,3.546144,33.77917,86.61308,0.1358073,0,2.836915,0,25.0006
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.704005,53.48133,39.20397,0.7405453,0.7405453,0,0,0,0.7405453,635.2084,0,0,0,4.704005,0.7795213,0.7405453,0,0,5.503323,24.64599,3.924484,0,3.924484,37.50226,96.15945,0.1357523,0.8145998,3.763204,0,29.34999
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.017836,54.11728,41.87074,0,0,0,0,0,0,0,2.438997,0,0,4.017836,0,0,0,0,1.578839,28.17802,1.578839,0,1.578839,39.00008,100,0.1357302,0,3.214269,0,32.19586
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.951268,56.64218,44.39249,0,0,0,0,0,0,0,3.951268,0,0,3.951268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357302,0,3.161014,0,33.55025
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.176816,52.40253,45.8427,6.401346,6.401346,0,-1,0,6.401346,34.0056,0,8.881784E-16,0,2.176816,6.738258,6.401346,0,0,0,29.59898,0,4.561442,-4.561442,34.19189,87.67135,0.1357302,7.04148,1.741453,0,31.77579
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.77032,58.04615,46.24554,2.414733,2.414733,0,-1,0,2.414733,156.1382,0,0,0,3.77032,2.541825,2.414733,0,0,5.068269,25.03754,1.228495,0,1.228495,35.35735,90.65969,0.1357131,2.656207,3.016256,0,28.80786
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.568052,54.52974,46.6806,2.51861,2.51861,0,-1,0,2.51861,101.9631,0,0,0,2.568052,2.651168,2.51861,0,0,3.839774,26.14318,0,0.08311642,-0.08311642,35.26974,90.43504,0.1357131,2.770471,2.054441,0,28.71123
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7504206,47.76253,45.56877,4.42441,4.42441,0,-1,0,4.42441,16.96092,0,0,0,0.7504206,4.657274,4.42441,0,0,3.932125,26.06007,0,3.906853,-3.906853,31.15155,79.87561,0.1357131,4.866851,0.6003365,0,26.81049
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,42.78115,42.78115,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.273073,22.15321,0,1.43966,-1.43966,29.63402,75.9845,0.1357131,1.504445,0,0,22.15321
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,40.13049,40.13049,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.872696,20.71355,0,1.270615,-1.270615,28.29467,72.55029,0.1357131,1.327792,0,0,20.71355
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,38.11631,38.11631,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.28449,19.44294,0,2.467822,-2.467822,25.69336,65.88027,0.1357131,2.578874,0,0,19.44294
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,36.27938,36.27938,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.02652,16.97511,0,7.22227,-7.22227,18.08042,46.35995,0.1357131,7.547272,0,0,16.97511
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,34.44245,34.44245,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.05126,9.752845,0,1.282331,-1.282331,16.72872,42.89407,0.1357131,1.340036,0,0,9.752845
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,32.9439,32.9439,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.47607,8.470513,0,0.26188,-0.26188,16.45267,42.18626,0.1357131,0.2736647,0,0,8.470513
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,31.79179,31.79179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.76705,8.208633,0,0,0,16.45267,42.18626,0.1357131,0,0,0,8.208633
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,30.59134,30.59134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.76705,8.208633,0,0,0,16.45267,42.18626,0.1357131,0,0,0,8.208633
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,29.52785,29.52785,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.76705,8.208633,0,0.002020784,-0.002020784,16.45054,42.1808,0.1357131,0.002111719,0,0,8.208633
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,28.57716,28.57716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.76929,8.206613,0,0,0,16.45054,42.1808,0.1357131,0,0,0,8.206613
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,27.52979,27.52979,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.76929,8.206613,0,1.874987,-1.874987,14.47413,37.11309,0.1357131,1.959362,0,0,8.206613
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,26.69189,26.69189,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.85261,6.331625,0,0.6363378,-0.6363378,13.80338,35.3932,0.1357131,0.664973,0,0,6.331625
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,25.99096,25.99096,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.55966,5.695288,0,0.6019818,-0.6019818,13.16883,33.76617,0.1357131,0.629071,0,0,5.695288
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2817071,25.96177,25.24168,3.204229,3.204229,0,0,0,3.204229,8.791729,0,4.440892E-16,0,0.2817071,3.372872,3.204229,0,0,27.22853,5.093306,0,3.091165,-3.091165,9.910458,25.41138,0.1357131,3.524652,0.2253657,0,5.375013
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.626843,31.3232,27.03027,5.259049,5.259049,12,0,3.372,5.259049,30.93417,0,0,0,1.626843,0,0,6.740951,6.403903,30.66315,2.002141,8.030746,0,8.030746,17.52909,44.9463,0.1358407,5.784954,1.301475,12,3.628984
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9940947,33.86747,31.20365,3.921722,3.921722,0,-1,0,3.921722,25.34842,0,0,0,0.9940947,4.128129,3.921722,0,0,22.63241,9.229813,0,3.134034,-3.134034,14.22553,36.47565,0.1358407,4.313895,0.7952757,0,10.22391
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.454041,48.62384,35.53011,3.020981,3.020981,0,0,0,3.020981,147.4369,0,0,0,4.454041,3.17998,3.020981,0,0,26.11467,6.095778,1.274061,0,1.274061,15.43421,39.57482,0.1358229,3.323079,3.563233,0,10.54982
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.319834,58.87022,38.97838,0,0,0,0,0,0,0,0,0,0,6.319834,0,0,0,0,24.8406,7.242434,6.319834,0,6.319834,21.42973,54.94792,0.1357346,0,5.055868,0,13.56227
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.562591,52.37937,41.64515,3.823992,3.823992,0,0,0,3.823992,93.16421,0,0,0,3.562591,4.025254,3.823992,0,0,18.52077,12.93028,0,0.4626629,-0.4626629,20.94204,53.69744,0.1357346,4.20639,2.850073,0,16.49288
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.900527,52.93875,44.1669,4.101458,4.101458,0,0,0,4.101458,70.71941,0,0,0,2.900527,4.317324,4.101458,0,0,19.03484,12.46762,0,1.416797,-1.416797,19.44861,49.86813,0.1357346,4.511603,2.320421,0,15.36815
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.407046,49.80144,45.63322,2.727415,2.727415,0,-1,0,2.727415,51.58902,0,4.440892E-16,0,1.407046,2.870963,2.727415,0,0,20.60906,11.05082,0,1.463917,-1.463917,17.9055,45.91146,0.1357346,3.000156,1.125637,0,12.45787
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.296735,52.99244,46.04412,4.714211,4.714211,0,-1,0,4.714211,48.71939,0,0,0,2.296735,4.962328,4.714211,0,0,22.23563,9.586908,0,2.665593,-2.665593,15.09572,38.7069,0.1357346,5.185633,1.837388,0,11.88364
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.132385,56.17575,46.49529,0,0,0,-1,0,0,0,0,0,0,3.132385,0,0,0,0,25.1974,6.921315,3.132385,0,3.132385,18.06736,46.32648,0.1356908,0,2.505908,0,10.0537
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.707267,50.463,45.38347,1.4374,1.4374,0,-1,0,1.4374,118.7747,0,0,0,1.707267,1.513053,1.4374,0,0,22.06502,9.740462,0.1942145,0,0.1942145,18.25161,46.79891,0.1356881,1.58114,1.365814,0,11.44773
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,42.6039,42.6039,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,21.8708,9.915256,0,3.690625,-3.690625,14.36135,36.82391,0.1356881,3.856703,0,0,9.915256
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,39.94519,39.94519,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,25.9715,6.22463,0,4.819443,-4.819443,9.281213,23.79794,0.1356881,5.036318,0,0,6.22463
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,37.93101,37.93101,5.665788,1.334928,0,-1,0,1.334928,0,0,4.33086,4.897439,0,1.405187,1.334928,0,0,31.32644,1.405187,0,1.405187,-1.405187,7.800015,20,0.1356881,6.232367,0,0,1.405187
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,36.09408,36.09408,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356881,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,34.28131,34.28131,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356881,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,32.79082,32.79082,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356881,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,31.63066,31.63066,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356881,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,30.40604,30.40604,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356881,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,29.36672,29.36672,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356881,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,28.39186,28.39186,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356881,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,27.36866,27.36866,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356881,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,26.55493,26.55493,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357418,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,25.82982,25.82982,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1358368,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.974637,30.25811,25.08055,3.373031,3.373031,11.57972,0,3.265669,3.373031,58.5419,0,0,0,1.974637,0,0,8.206689,7.796354,16.16775,15.048,9.770991,0,9.770991,32.93158,84.43977,0.1359481,3.710335,1.579709,12,17.02264
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.555088,39.51434,26.8772,5.554274,5.554274,0,0,0,5.554274,82.0105,0,0,0,4.555088,5.846604,5.554274,0,0,6.396762,23.84189,0,1.291516,-1.291516,31.5702,80.94907,0.1359481,6.109702,3.64407,0,28.39698
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.70135,47.64912,30.99418,8.574899,8.36,0,-1,0,8.36,68.19796,0,0.2148989,1.072389,5.70135,8.8,8.36,0,0,7.831781,22.55037,0,3.09865,-3.09865,28.30393,72.57404,0.1359481,9.432388,4.56108,0,28.25172
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.583628,63.12954,35.30452,1.650388,1.650388,0,0,0,1.650388,520.0975,0,0,0,8.583628,1.737251,1.650388,0,0,11.27473,19.45173,6.846377,0,6.846377,34.79898,89.22797,0.1358527,1.815427,6.866902,0,28.03535
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.077342,69.5454,38.74474,0.8871831,0.8871831,0,0,0,0.8871831,1023.164,3.715117,0,0,9.077342,0.9338769,0.8871831,0,0,4.428348,25.61346,4.428348,0,4.428348,39.00008,100,0.135791,0.9759014,7.261874,0,34.69081
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.946097,72.41886,41.41956,0,0,0,0,0,0,0,8.946097,0,0,8.946097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135791,0,7.156878,0,38.54507
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.671661,74.46472,43.95743,3.072379,3.072379,0,0,0,3.072379,282.2458,5.437578,0,0,8.671661,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.135791,3.379617,6.937329,0,38.27064
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.245076,74.43108,45.43181,2.722182,2.722182,0,-1,0,2.722182,302.8849,5.379622,0,0,8.245076,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.135791,2.9944,6.596061,0,37.84406
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.933223,65.41168,45.86687,3.292291,3.292291,0,-1,0,3.292291,180.2156,2.467654,0,0,5.933223,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.135791,3.62152,4.746579,0,35.5322
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.997849,58.87786,46.29388,1.734305,1.734305,0,-1,0,1.734305,230.5159,2.172265,0,0,3.997849,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.135791,1.907735,3.198279,0,33.59683
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.766835,50.48801,45.23039,7.285958,7.285958,0,-1,0,7.285958,24.24986,0,0,0,1.766835,7.66943,7.285958,0,0,0,29.59898,0,5.902595,-5.902595,32.77819,84.04649,0.135791,8.014554,1.413468,0,31.36581
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,42.44276,42.44276,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.558439,23.69638,0,7.26446,-7.26446,25.12078,64.41213,0.135791,7.591361,0,0,23.69638
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,39.79211,39.79211,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.63006,16.43192,0,2.81826,-2.81826,22.15008,56.79495,0.135791,2.945082,0,0,16.43192
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,37.76987,37.76987,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.76146,13.61366,0,6.798977,-6.798977,14.98333,38.4187,0.135791,7.104931,0,0,13.61366
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,35.95711,35.95711,8.924638,6.473952,0,-1,0,6.473952,0,0,2.450686,3.34315,0,6.814686,6.473952,0,0,25.31588,6.814686,0,6.814686,-6.814686,7.800015,20,0.135791,9.817101,0,0,6.814686
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,34.14435,34.14435,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135791,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,32.62969,32.62969,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135791,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,31.45341,31.45341,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135791,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,30.25296,30.25296,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135791,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,29.20559,29.20559,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135791,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,28.23072,28.23072,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135791,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,27.21558,27.21558,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135791,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,26.41796,26.41796,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1358977,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,25.69286,25.69286,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1359878,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.975479,32.8772,24.95164,5.059618,5.059618,12,0,3.372,5.059618,58.80836,-8.881784E-16,0,0,2.975479,0,0,6.940382,6.593363,16.16775,15.048,9.568842,0,9.568842,32.7398,83.94804,0.1361134,5.56558,2.380383,12,18.02348
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.20613,41.35028,26.74023,2.516516,2.516516,0,0,0,2.516516,206.8785,0,0,0,5.20613,2.648964,2.516516,0,0,6.598912,23.65996,2.557166,0,2.557166,35.16574,90.16839,0.1360778,2.768168,4.164904,0,28.86609
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.520733,50.20969,30.8411,9.745234,8.36,0,-1,0,8.36,77.99921,0,1.385234,2.359757,6.520733,8.8,8.36,0,0,4.041746,25.96141,0,2.279267,-2.279267,32.76318,84.008,0.1360778,10.71976,5.216587,0,32.48214
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.800575,59.81522,35.1031,6.195169,6.195169,0,0,0,6.195169,125.9138,0,0,0,7.800575,6.521231,6.195169,0,0,6.574265,23.68214,1.279344,0,1.279344,33.97688,87.12002,0.13606,6.814686,6.24046,0,31.48272
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.045937,69.11858,38.51915,5.352144,5.352144,0,0,0,5.352144,169.0152,0,0,0,9.045937,5.633836,5.352144,0,0,5.29492,24.83355,3.412101,0,3.412101,37.21388,95.42001,0.1360126,5.887358,7.236749,0,33.87949
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.673425,66.73415,41.21815,2.945648,2.945648,0,0,0,2.945648,260.5004,2.689923,0,0,7.673425,3.100682,2.945648,0,0,1.88282,27.90444,1.88282,0,1.88282,39.00008,100,0.1359864,3.240213,6.13874,0,35.57787
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.774429,74.67278,43.75601,0,0,0,0,0,0,0,8.774429,0,0,8.774429,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359864,0,7.019544,0,38.37341
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.581957,71.28498,45.23039,2.85234,2.85234,0,-1,0,2.85234,265.8154,4.579494,0,0,7.581957,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1359864,3.137574,6.065566,0,37.18093
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.916672,65.13353,45.68156,6.906079,6.906079,0,-1,0,6.906079,85.67339,0,0,0,5.916672,7.269557,6.906079,0,0,0,29.59898,0,1.352885,-1.352885,37.57401,96.34343,0.1359864,7.596687,4.733337,0,35.51565
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.412971,53.4552,46.13274,0,0,0,-1,0,0,0,0.9097657,0,0,2.412971,0,0,0,0,1.503206,28.24609,1.503206,0,1.503206,39.00008,100,0.1359656,0,1.930377,0,30.65907
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.116696,48.34614,45.06926,2.818512,2.818512,0,-1,0,2.818512,39.62006,0,4.440892E-16,0,1.116696,2.966854,2.818512,0,0,0,29.59898,0,1.850158,-1.850158,37.04984,94.9994,0.1359656,3.100363,0.8933568,0,30.71567
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,42.28163,42.28163,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.055732,27.74882,0,0.1134086,-0.1134086,36.9303,94.69288,0.1359656,0.118512,0,0,27.74882
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,39.65514,39.65514,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.181741,27.63541,0,4.01102,-4.01102,32.70231,83.85191,0.1359656,4.191515,0,0,27.63541
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,37.64096,37.64096,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.63843,23.62439,0,8.8,-8.8,23.4263,60.06731,0.1359656,10.38108,0,0,23.62439
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,35.82821,35.82821,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.41621,14.82439,0,1.494091,-1.494091,21.85139,56.02908,0.1359656,1.561325,0,0,14.82439
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,34.01544,34.01544,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.07631,13.3303,0,0.3717468,-0.3717468,21.45953,55.02433,0.1359656,0.3884754,0,0,13.3303
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,32.49273,32.49273,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.48936,12.95855,0,1.268775,-1.268775,20.12212,51.59509,0.1359656,1.32587,0,0,12.95855
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,31.31644,31.31644,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.89911,11.68978,0,0.6085665,-0.6085665,19.48064,49.95026,0.1359656,0.6359519,0,0,11.68978
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,30.11599,30.11599,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.5753,11.08121,0,0.6474663,-0.6474663,18.79815,48.20029,0.1359656,0.6766022,0,0,11.08121
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,29.05251,29.05251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.2947,10.43375,0,0,0,18.79815,48.20029,0.1359656,0,0,0,10.43375
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,28.07765,28.07765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.2947,10.43375,0,0,0,18.79815,48.20029,0.1359656,0,0,0,10.43375
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,27.05444,27.05444,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.2947,10.43375,0,0.597331,-0.597331,18.16851,46.58582,0.1359656,0.6242109,0,0,10.43375
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,26.28905,26.28905,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.9584,9.836414,0,0.1801356,-0.1801356,17.97863,46.09895,0.1359656,0.1882417,0,0,9.836414
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,25.55589,25.55589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15855,9.65628,0,0,0,17.97863,46.09895,0.1359656,0,0,0,9.65628
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.846693,32.34888,24.79051,0,0,0,0,0,0,0,0,0,0,2.846693,0,0,0,0,22.15855,9.65628,2.846693,0,2.846693,20.67924,53.02358,0.1359261,0,2.277354,0,12.50297
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.296485,41.45223,26.5791,1.582856,1.582856,0,0,0,1.582856,334.6156,0,0,0,5.296485,1.666165,1.582856,0,0,19.31186,12.2183,3.63032,0,3.63032,24.12326,61.85439,0.1358757,1.741142,4.237188,0,17.51479
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.394475,53.03225,30.65579,4.825603,4.825603,0,-1,0,4.825603,153.2342,0,0,0,7.394475,5.079582,4.825603,0,0,15.68154,15.48559,2.314893,0,2.314893,26.31936,67.4854,0.1358437,5.308163,5.915579,0,22.88007
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.942034,60.07465,34.86946,1.841822,1.841822,0,0,0,1.841822,431.2054,0,0,0,7.942034,1.93876,1.841822,0,0,13.36665,17.56899,6.003274,0,6.003274,32.01457,82.08847,0.1357605,2.026004,6.353627,0,25.51103
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.406058,66.09454,38.26939,0,0,0,0,0,0,0,1.042684,0,0,8.406058,0,0,0,0,7.363374,22.97194,7.363374,0,7.363374,39.00008,100,0.1356587,0,6.724846,0,31.378
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.195318,72.98997,40.99256,0.3468162,0.3468162,0,0,0,0.3468162,2651.352,8.830248,0,0,9.195318,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1356587,0.3814978,7.356254,0,38.7943
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.127635,71.50526,43.53042,3.116437,3.116437,0,0,0,3.116437,260.799,4.847176,0,0,8.127635,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1356587,3.42808,6.502108,0,37.72661
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.084251,65.00576,45.02092,0,0,0,-1,0,0,0,6.084251,0,0,6.084251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356587,0,4.867401,0,35.68323
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.031907,65.33994,45.48014,3.824533,3.824533,0,-1,0,3.824533,157.7162,2.006083,0,0,6.031907,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1356587,4.206986,4.825525,0,35.63089
